Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,57.64914,91.83234,67.7349,20.8272,20.8272,0,0,0,20.8272,276.7975,13.53232,0,0,57.64914,21.92336,20.8272,0,0,22.19346,298.7841,22.19346,0,22.19346,420.0009,100,0.1061377,22.90991,46.11932,0,356.4333
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,64.79445,99.83013,70.83124,28.22766,28.22766,0,0,0,28.22766,229.5424,35.08112,0,0,64.79445,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1061377,31.05043,51.83556,0,383.5527
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,53.95082,95.93111,72.58721,0,0,0,-1,0,0,0,53.95082,0,0,53.95082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061377,0,43.16066,0,372.709
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,48.97206,93.95425,73.11712,16.37557,16.37557,0,0,0,16.37557,299.0555,31.73462,0,0,48.97206,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1061377,18.01313,39.17765,0,367.7303
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,36.8542,88.71412,73.69898,0,0,0,0,0,0,0,36.8542,0,0,36.8542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061377,0,29.48336,0,355.6124
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,18.18378,79.59457,72.70151,44.56184,44.56184,0,0,0,44.56184,40.80572,7.105427E-15,0,0,18.18378,46.9072,44.56184,0,0,0,318.7582,0,28.72342,-28.72342,389.7237,92.79117,0.1061377,49.01803,14.54703,0,336.942
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.186969,71.44821,70.31171,10.69714,10.69714,0,0,0,10.69714,29.79272,0,1.776357E-15,0,3.186969,11.26014,10.69714,0,0,31.91492,290.0348,0,8.073176,-8.073176,381.2138,90.76501,0.1061377,11.76685,2.549575,0,293.2218
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,68.02583,68.02583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.88511,281.9616,0,0,0,381.2138,90.76501,0.1061377,0,0,0,281.9616
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,65.39706,65.39706,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,40.88511,281.9616,0,50.52385,-50.52385,327.957,78.08485,0.1061377,52.79742,0,0,281.9616
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,62.53971,62.53971,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,97.02271,231.4378,0,45.20229,-45.20229,280.3096,66.74025,0.1061377,47.23639,0,0,231.4378
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,59.64079,59.64079,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,147.2475,186.2355,0,5.236073,-5.236073,274.7903,65.42613,0.1061377,5.471696,0,0,186.2355
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,57.33413,57.33413,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,153.0653,180.9994,0,24.77758,-24.77758,248.6725,59.20761,0.1061377,25.89257,0,0,180.9994
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,55.67167,55.67167,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,180.596,156.2218,0,6.40161,-6.40161,241.9246,57.60097,0.1061377,6.689683,0,0,156.2218
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.91569,53.91569,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,187.7089,149.8202,0,54.9394,-54.9394,184.0134,43.81261,0.1061377,57.41167,0,0,149.8202
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,52.36753,52.36753,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,248.7527,94.88084,0,33.70421,-33.70421,148.486,35.35374,0.1061377,35.2209,0,0,94.88084
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,51.11029,51.11029,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,286.2018,61.17662,0,18.23295,-18.23295,129.2668,30.77774,0.1061377,19.05343,0,0,61.17662
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,49.73876,49.73876,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,306.4606,42.94368,0,23.73042,-23.73042,104.2527,24.82203,0.1061377,24.79829,0,0,42.94368
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,48.62699,48.62699,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,332.8277,19.21326,0,2.648849,-2.648849,101.4606,24.15723,0.1061377,25.04305,0,81,19.21326
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.86849,47.86849,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,335.7709,16.56441,52.17101,0,52.17101,150.9543,35.94144,0.106476,28.69147,0,81,16.56441
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.15367,53.05624,47.04765,49.20417,49.20417,81,0,22.761,49.20417,38.92691,-3.552714E-15,0,0,19.15367,0,0,31.79583,30.20604,283.5999,63.51831,49.3597,0,49.3597,197.7811,47.09064,0.1067761,54.12459,15.32293,81,82.67198
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,34.51099,60.67019,49.27119,18.06412,18.06412,81,0,22.761,18.06412,191.0471,0,0,0,34.51099,0,0,62.93588,59.78909,234.2402,107.942,94.30007,0,94.30007,287.242,68.39081,0.1070144,19.87053,27.60879,81,142.453
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,45.21022,70.94505,54.882,17.89273,17.89273,0,-1,0,17.89273,252.6736,0,0,0,45.21022,18.83446,17.89273,0,0,139.9401,192.8121,26.37576,0,26.37576,312.2642,74.34847,0.1069185,19.68201,36.16817,0,238.0223
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,36.50566,73.53618,60.31617,0.6468325,0.6468325,0,0,0,0.6468325,5643.758,0,0,0,36.50566,0.6808763,0.6468325,0,0,113.5644,216.5503,35.82478,0,35.82478,346.2506,82.44045,0.1067886,0.7115157,29.20453,0,253.056
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,31.13485,76.20284,64.70091,15.23109,15.23109,0,0,0,15.23109,204.4164,0,0,0,31.13485,16.03273,15.23109,0,0,77.73959,248.7926,15.10212,0,15.10212,360.5777,85.85167,0.1067339,16.7542,24.90788,0,279.9275
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,26.59333,77.92712,67.97388,13.12316,13.12316,0,0,0,13.12316,202.6443,0,0,0,26.59333,13.81385,13.12316,0,0,62.63746,262.3845,12.77948,0,12.77948,372.7014,88.73825,0.1066876,14.43547,21.27466,0,288.9778
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,30.76744,83.05077,71.07021,59.44197,59.44197,0,0,0,59.44197,51.76046,0,0,0,30.76744,62.5705,59.44197,0,0,49.85799,273.886,0,31.80306,-31.80306,339.178,80.75652,0.1066876,65.38617,24.61395,0,304.6535
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,24.04634,82.12177,72.82619,7.537347,7.537347,0,-1,0,7.537347,319.0293,0,0,0,24.04634,7.93405,7.537347,0,0,85.19472,242.083,16.11229,0,16.11229,354.4635,84.3959,0.1066294,8.291081,19.23707,0,266.1293
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,42.173,90.82811,73.34571,0,0,0,0,0,0,0,0,0,0,42.173,0,0,0,0,69.08243,256.584,42.173,0,42.173,394.4723,93.92179,0.1064772,0,33.7384,0,298.757
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,29.78739,85.72246,73.87562,40.30883,40.30883,0,0,0,40.30883,73.89791,0,0,0,29.78739,42.43035,40.30883,0,0,26.90942,294.5397,0,12.64297,-12.64297,381.1455,90.74874,0.1064772,44.33972,23.82991,0,324.3271
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.34881,77.54909,72.94048,20.42887,20.42887,0,0,0,20.42887,60.44786,0,3.552714E-15,0,12.34881,21.50407,20.42887,0,0,40.95716,281.8968,0,9.15526,-9.15526,371.495,88.451,0.1064772,22.47176,9.879051,0,294.2456
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.126071,71.29764,70.54031,28.39291,28.39291,0,0,0,28.39291,7.488035,0,0,0,2.126071,29.88727,28.39291,0,0,51.12967,272.7415,0,27.7612,-27.7612,342.2321,81.48367,0.1064772,31.2322,1.700857,0,274.8676
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.97545,244.9803,0,0,0,342.2321,81.48367,0.1064772,0,0,0,244.9803
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,65.63604,65.63604,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,81.97545,244.9803,0,42.07679,-42.07679,297.8793,70.92349,0.1064772,43.97025,0,0,244.9803
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,62.7683,62.7683,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,128.7274,202.9035,0,56.6267,-56.6267,238.1895,56.71167,0.1064772,59.1749,0,0,202.9035
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,59.81743,59.81743,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,191.646,146.2768,0,36.87334,-36.87334,199.3216,47.45742,0.1064772,38.53264,0,0,146.2768
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,57.51077,57.51077,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,232.6164,109.4035,0,43.68339,-43.68339,153.2752,36.49403,0.1064772,45.64914,0,0,109.4035
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.8483,55.8483,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,281.1535,65.7201,0,22.43726,-22.43726,129.6243,30.86287,0.1064772,23.44693,0,0,65.7201
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,54.09233,54.09233,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,306.0838,43.28284,0,29.94608,-29.94608,98.05835,23.34718,0.1064772,31.29365,0,0,43.28284
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,52.54416,52.54416,13.15509,12.66992,0,-1,0,12.66992,0,0,0.4851624,1.800671,0,13.33676,12.66992,0,0,339.3572,13.33676,0,13.33676,-13.33676,84.00017,20,0.1064772,14.4706,0,0,13.33676
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,51.3181,51.3181,26.62569,0,0,-1,0,0,0,0,26.62569,29.28826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064772,29.28826,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.94656,49.94656,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064772,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.83479,48.83479,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1067766,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,48.09708,48.09708,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1071134,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.46419,51.48759,47.30741,39.00824,39.00824,81,0,22.761,39.00824,34.51626,0,0,0,13.46419,0,0,41.99176,39.89217,241.0298,101.8314,53.35635,0,53.35635,241.9582,57.60897,0.1074392,42.90907,10.77135,81,115.2956
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,39.45971,62.7545,49.53095,60.91779,60.91779,81,0,22.761,60.91779,64.77534,0,0,0,39.45971,0,0,20.08221,19.0781,187.6735,149.8521,58.53781,0,58.53781,297.492,70.83129,0.1077714,67.00957,31.56777,81,189.3118
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,45.46672,71.30766,55.11059,10.45809,10.45809,0,-1,0,10.45809,434.7515,0,0,0,45.46672,11.00852,10.45809,0,0,129.1357,202.5361,34.4582,0,34.4582,330.1819,78.61459,0.1076469,11.5039,36.37338,0,248.0029
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,61.36113,84.76332,60.54476,60.38369,60.38369,0,0,0,60.38369,101.6187,0,0,0,61.36113,63.56178,60.38369,0,0,94.67744,233.5485,0,2.200646,-2.200646,327.8622,78.06229,0.1076469,66.42206,49.08891,0,294.9097
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,60.76547,89.93473,64.9295,30.84286,30.84286,0,0,0,30.84286,197.0163,0,0,0,60.76547,32.46617,30.84286,0,0,97.12261,231.3479,28.2993,0,28.2993,354.7093,84.45443,0.1075448,33.92715,48.61238,0,292.1133
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,45.43568,86.30532,68.15051,31.09645,31.09645,0,0,0,31.09645,146.1121,0,0,0,45.43568,32.7331,31.09645,0,0,68.82331,256.8173,12.70257,0,12.70257,366.76,87.32365,0.1074991,34.2061,36.34854,0,302.2529
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,47.59276,91.00476,71.24685,36.20537,36.20537,0,0,0,36.20537,131.4522,0,0,0,47.59276,38.11091,36.20537,0,0,56.12074,268.2496,9.481852,0,9.481852,375.7553,89.46537,0.1074649,39.8259,38.07421,0,315.8423
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,46.95619,92.78748,73.00282,18.65257,18.65257,0,-1,0,18.65257,251.7412,0,0,0,46.95619,19.63428,18.65257,0,0,46.63889,276.7832,27.32191,0,27.32191,401.6751,95.63675,0.1073667,20.51782,37.56495,0,323.7394
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,47.92123,93.90367,73.52235,17.2476,17.2476,0,0,0,17.2476,277.8429,10.44888,0,0,47.92123,18.15537,17.2476,0,0,19.31698,301.373,19.31698,0,19.31698,420.0009,100,0.1072974,18.97236,38.33698,0,349.2942
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,26.25383,84.38318,74.05225,41.60712,41.60712,0,0,0,41.60712,63.09936,0,0,0,26.25383,43.79697,41.60712,0,0,0,318.7582,0,17.54314,-17.54314,401.5087,95.59713,0.1072974,45.76784,21.00306,0,345.0121
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,12.85933,77.93017,73.11712,7.101553,7.101553,0,0,0,7.101553,181.0778,0,0,0,12.85933,7.475319,7.101553,0,0,19.49238,301.2151,5.384014,0,5.384014,406.6165,96.81325,0.1072781,7.811709,10.28747,0,314.0744
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,2.911391,71.75752,70.71694,64.16657,64.16657,20.25,0,7.39125,64.16657,4.53724,0,0,0,2.911391,46.22797,43.91657,0,0,14.10837,306.0607,0,43.31658,-43.31658,360.9568,85.94192,0.1072781,70.58323,2.329113,81,308.9721
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,68.44144,68.44144,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,62.2379,262.7441,0,57.67841,-57.67841,300.1584,71.46614,0.1072781,60.27394,0,0,262.7441
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,65.81268,65.81268,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,126.325,205.0657,0,21.96346,-21.96346,277.0069,65.95389,0.1072781,22.95181,0,0,205.0657
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,62.94493,62.94493,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,150.7289,183.1022,0,15.25607,-15.25607,260.9256,62.12501,0.1072781,15.9426,0,0,183.1022
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,60.02524,60.02524,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,167.6801,167.8462,0,18.29064,-18.29064,241.6455,57.53454,0.1072781,19.11372,0,0,167.8462
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,57.71857,57.71857,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,188.003,149.5555,0,21.91994,-21.91994,218.5399,52.0332,0.1072781,22.90634,0,0,149.5555
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,56.04572,56.04572,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,212.3585,127.6356,0,8.385863,-8.385863,209.7004,49.92857,0.1072781,8.763227,0,0,127.6356
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,54.26897,54.26897,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,221.6761,119.2497,0,8.805243,-8.805243,200.4189,47.71869,0.1072781,9.201479,0,0,119.2497
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,52.75197,52.75197,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,231.4597,110.4445,0,10.64241,-10.64241,189.2008,45.04772,0.1072781,11.12132,0,0,110.4445
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,51.49473,51.49473,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,243.2846,99.80207,0,20.35917,-20.35917,167.7403,39.9381,0.1072781,21.27533,0,0,99.80207
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,50.17516,50.17516,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,265.9059,79.4429,0,22.80752,-22.80752,143.6991,34.214,0.1072781,23.83386,0,0,79.4429
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,49.06339,49.06339,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,291.2476,56.63539,0,7.418446,-7.418446,135.8794,32.35217,0.1072781,7.752276,0,0,56.63539
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,48.33606,48.33606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.4903,49.21694,0,0,0,135.8794,32.35217,0.1072781,0,0,0,49.21694
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.411411,49.51129,47.54639,6.100032,6.100032,0,0,0,6.100032,105.1045,0,8.881784E-16,0,6.411411,6.421087,6.100032,0,0,299.4903,49.21694,0,0.00967559,-0.00967559,135.8692,32.34974,0.1072781,6.710036,5.129129,0,55.62835
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,5.85014,51.55585,49.73876,0,0,0,0,0,0,0,0,0,0,5.85014,0,0,0,0,299.5011,49.20726,5.85014,0,5.85014,141.4191,33.67115,0.1072571,0,4.680112,0,55.0574
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.433869,57.06954,55.31839,26.21457,26.21457,0,-1,0,26.21457,20.72843,0,3.552714E-15,0,5.433869,27.59429,26.21457,0,0,293.6509,54.47239,0,22.16042,-22.16042,118.06,28.10946,0.1072571,28.83603,4.347095,0,59.90626
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.08726,68.05858,60.72139,0,0,0,0,0,0,0,0,0,0,21.08726,0,0,0,0,318.2736,32.31197,21.08726,0,21.08726,138.0651,32.87258,0.1071816,0,16.8698,0,53.39923
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.717764,67.43307,65.10613,27.94675,27.94675,0,0,0,27.94675,24.03773,0,0,0,6.717764,29.41763,27.94675,0,0,297.1864,51.2905,0,22.69987,-22.69987,114.1373,27.1755,0.1071816,30.74143,5.374211,0,58.00826
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.0952,71.57354,68.32715,63.67324,63.67324,27.8717,0,9.31954,63.67324,14.28418,0,0,0,9.0952,37.68583,35.80154,0,0,322.4084,28.59063,0,28.59063,-28.59063,84.00017,20,0.1071816,70.04057,7.27616,81,37.68583
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,26.32596,81.5555,71.42348,63.87533,63.87533,81,0,22.761,63.87533,41.2146,3.552714E-15,0,0,26.32596,0,0,17.12467,16.26844,354.1758,0,42.5944,0,42.5944,124.4088,29.62107,0.1074243,70.26286,21.06077,81,26.32596
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,47.3967,93.21014,73.16908,14.30314,14.30314,0,-1,0,14.30314,331.3727,0,0,0,47.3967,15.05594,14.30314,0,0,311.5814,38.33496,32.34076,0,32.34076,155.0899,36.92609,0.1073086,15.73345,37.91736,0,85.73166
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,32.0685,86.53642,73.69898,0,0,0,0,0,0,0,0,0,0,32.0685,0,0,0,0,279.2406,67.44164,32.0685,0,32.0685,185.5128,44.16962,0.1071941,0,25.6548,0,99.51015
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,6.860372,76.77422,74.22889,42.46936,42.46936,0,0,0,42.46936,16.1537,0,0,0,6.860372,44.70459,42.46936,0,0,247.1721,96.3033,0,37.84422,-37.84422,145.6214,34.6717,0.1071941,46.7163,5.488297,0,103.1637
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,6.997544,75.87239,73.29375,27.17026,27.17026,0,0,0,27.17026,25.75443,0,0,0,6.997544,28.60027,27.17026,0,0,289.2213,58.45908,0,21.60272,-21.60272,122.8502,29.24998,0.1071941,29.88728,5.598035,0,65.45662
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.721771,71.86716,70.89358,54.37571,54.37571,20.25,0,7.39125,54.37571,5.00549,0,7.105427E-15,0,2.721771,35.9218,34.12571,0,0,313.2243,36.85635,0,33.20003,-33.20003,87.85427,20.91764,0.1071941,59.81328,2.177417,81,39.57812
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,68.55574,68.55574,11.94998,3.473509,0,-1,0,3.473509,0,0,8.476467,9.671465,0,3.656326,3.473509,0,0,350.1132,3.656326,0,3.656326,-3.656326,84.00017,20,0.1071941,13.14497,0,0,3.656326
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,65.98932,65.98932,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,63.12157,63.12157,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,60.20187,60.20187,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,57.86404,57.86404,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,56.19119,56.19119,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,54.4456,54.4456,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.89743,52.89743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,51.66098,51.66098,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,50.35179,50.35179,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071941,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,49.24002,49.24002,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074425,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,48.56465,48.56465,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1077783,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.38484,53.2136,47.7542,0,0,72.31579,0,20.56389,0,0,0,0,0,17.38484,0,0,72.31579,68.7,220.8811,119.9652,86.08484,0,86.08484,292.1218,69.55268,0.1079553,0,13.90787,81,137.35
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.05971,59.81712,49.94656,21.70672,21.70672,81,0,22.761,21.70672,138.4811,0,0,0,30.05971,0,0,59.29329,56.32862,134.7963,197.4415,86.38833,0,86.38833,374.077,89.06577,0.1082106,23.87739,24.04777,81,227.5013
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,37.09438,68.47136,55.5262,39.39238,39.39238,0,-1,0,39.39238,94.16636,0,0,0,37.09438,41.46567,39.39238,0,0,48.40798,275.191,0,4.371294,-4.371294,369.4692,87.96869,0.1082106,43.33162,29.6755,0,312.2854
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,43.53512,77.08884,60.89803,49.36931,49.36931,0,0,0,49.36931,88.18255,0,0,0,43.53512,51.96769,49.36931,0,0,53.26498,270.8197,0,8.432578,-8.432578,360.5805,85.85233,0.1082106,54.30624,34.82809,0,314.3549
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,60.48788,90.23529,65.28277,15.38398,15.38398,0,0,0,15.38398,393.1874,0,0,0,60.48788,16.19367,15.38398,0,0,62.63451,262.3872,44.29422,0,44.29422,402.6017,95.85736,0.108053,16.92238,48.39031,0,322.8751
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,64.37729,96.47987,68.4934,9.100821,9.100821,0,0,0,9.100821,707.3789,36.45719,0,0,64.37729,9.579812,9.100821,0,0,18.34029,302.252,18.34029,0,18.34029,420.0009,100,0.1079878,10.0109,51.50183,0,366.6292
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,56.07524,95.8455,71.60012,33.87363,33.87363,0,0,0,33.87363,165.5425,20.41879,0,0,56.07524,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1079878,37.26099,44.8602,0,374.8335
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,39.0769,89.34908,73.34571,20.05565,20.05565,0,-1,0,20.05565,194.8424,17.96569,0,0,39.0769,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1079878,22.06122,31.26152,0,357.8351
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,42.55538,91.63467,73.87562,9.004746,9.004746,0,0,0,9.004746,472.5883,33.0767,0,0,42.55538,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1079878,9.905221,34.0443,0,361.3136
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,37.90641,90.01436,74.40553,12.45939,12.45939,0,0,0,12.45939,304.2396,24.79126,0,0,37.90641,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1079878,13.70533,30.32513,0,356.6646
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.034853,76.82375,73.47039,76.53357,76.53357,20.25,0,7.39125,76.53357,11.80509,0,1.421085E-14,0,9.034853,59.24586,56.28357,0,0,0,318.7582,0,50.21101,-50.21101,367.0738,87.39835,0.1079878,84.18693,7.227883,81,327.7931
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.727492,72.04714,71.07021,24.77912,24.77912,0,0,0,24.77912,11.00722,0,0,0,2.727492,26.08329,24.77912,0,0,55.79001,268.5472,0,23.35579,-23.35579,342.4546,81.53665,0.1079878,27.25703,2.181994,0,271.2747
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,68.79472,68.79472,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,81.7409,245.1914,0,48.95073,-48.95073,290.856,69.2513,0.1079878,51.15351,0,0,245.1914
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,66.16595,66.16595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1306,196.2407,0,0,0,290.856,69.2513,0.1079878,0,0,0,196.2407
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,63.29821,63.29821,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,136.1306,196.2407,0,32.1333,-32.1333,256.9846,61.18668,0.1079878,33.5793,0,0,196.2407
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,60.37851,60.37851,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,171.8343,164.1074,0,42.88111,-42.88111,211.7839,50.42463,0.1079878,44.81076,0,0,164.1074
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,58.06145,58.06145,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,219.4799,121.2263,0,2.360147,-2.360147,209.2961,49.8323,0.1079878,2.466354,0,0,121.2263
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,56.39899,56.39899,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,222.1023,118.8661,0,46.48609,-46.48609,160.2954,38.1655,0.1079878,48.57796,0,0,118.8661
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,54.64302,54.64302,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,273.7535,72.38004,0,9.773915,-9.773915,149.9928,35.71251,0.1079878,10.21374,0,0,72.38004
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,53.09485,53.09485,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,284.6134,62.60613,0,27.73209,-27.73209,120.7606,28.75247,0.1079878,28.98003,0,0,62.60613
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.89996,51.89996,49.94868,33.13034,0,-1,0,33.13034,0,0,16.81834,21.81321,0,34.87404,33.13034,0,0,315.4269,34.87404,0,34.87404,-34.87404,84.00017,20,0.1079878,54.94355,0,0,34.87404
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,50.58038,50.58038,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079878,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,49.479,49.479,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1083263,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.80362,48.80362,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1086759,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,20.76081,54.59381,48.01395,27.39109,27.39109,81,0,22.761,27.39109,75.79404,0,0,0,20.76081,0,0,53.60891,50.92846,240.2085,102.5706,71.68928,0,71.68928,260.1295,61.93546,0.1089793,30.1302,16.60865,81,123.3314
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,23.80585,57.92269,50.20633,0,0,72.31579,0,20.56389,0,0,0,0,0,23.80585,0,0,72.31579,68.7,168.5192,167.0909,92.50584,0,92.50584,347.8882,82.83036,0.1091277,0,19.04468,81,190.8968
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,19.82176,62.41272,55.78596,0,0,0,-1,0,0,0,0,0,0,19.82176,0,0,0,0,76.01338,250.3462,19.82176,0,19.82176,366.6928,87.30763,0.1090573,0,15.85741,0,270.1679
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,61.00611,85.32275,61.13701,40.36449,40.36449,0,0,0,40.36449,151.138,0,0,0,61.00611,42.48894,40.36449,0,0,56.19162,268.1858,18.51717,0,18.51717,384.2597,91.49023,0.1089916,44.40094,48.80489,0,329.1919
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,60.58951,90.51051,65.4594,30.00041,30.00041,0,0,0,30.00041,201.9623,0,0,0,60.58951,31.57937,30.00041,0,0,37.67445,284.8512,29.01014,0,29.01014,411.7812,98.04293,0.1088888,33.00045,48.47161,0,345.4407
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,66.81119,98.13136,68.67004,49.3325,49.3325,0,0,0,49.3325,135.4304,6.217923,0,0,66.81119,51.92895,49.3325,0,0,8.664318,310.9603,8.664318,0,8.664318,420.0009,100,0.1088582,54.26575,53.44895,0,377.7715
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,45.46455,90.51229,71.71442,27.52125,27.52125,0,0,0,27.52125,165.198,16.49481,0,0,45.46455,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1088582,30.27337,36.37164,0,364.2228
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,23.73174,82.68483,73.47039,55.88915,55.88915,0,-1,0,55.88915,42.46217,7.105427E-15,0,0,23.73174,58.83068,55.88915,0,0,0,318.7582,0,35.09894,-35.09894,383.0033,91.19108,0.1088582,61.47806,18.98539,0,342.49
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,12.74253,78.79064,73.98991,28.17087,28.17087,0,0,0,28.17087,45.233,0,0,0,12.74253,29.65355,28.17087,0,0,38.99882,283.6593,0,16.91102,-16.91102,365.1775,86.94685,0.1088582,30.98796,10.19402,0,296.4018
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,31.41918,87.1606,74.51982,51.52063,51.52063,0,0,0,51.52063,60.98369,0,0,0,31.41918,54.23224,51.52063,0,0,57.78884,266.7483,0,22.81306,-22.81306,341.1305,81.22137,0.1088582,56.67269,25.13534,0,298.1674
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,15.39561,79.41267,73.58469,13.79667,13.79667,0,0,0,13.79667,111.5893,0,0,0,15.39561,14.52281,13.79667,0,0,83.13669,243.9352,0.8728014,0,0.8728014,341.9585,81.41852,0.1088551,15.17633,12.31649,0,259.3308
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.75881,72.23637,71.24685,72.62193,72.62193,20.25,0,7.39125,72.62193,3.798866,0,0,0,2.75881,55.12835,52.37193,0,0,82.26389,244.7207,0,52.36954,-52.36954,286.7561,68.27513,0.1088551,79.88412,2.207048,81,247.4795
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,68.97135,68.97135,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,140.4523,192.3512,0,70.36864,-70.36864,212.5811,50.61444,0.1088551,73.53523,0,0,192.3512
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,66.39454,66.39454,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,218.6396,121.9825,0,43.35991,-43.35991,166.8757,39.73223,0.1088551,45.3111,0,0,121.9825
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,63.5268,63.5268,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,266.8173,78.62263,0,28.76063,-28.76063,136.5593,32.51406,0.1088551,30.05486,0,0,78.62263
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,60.6071,60.6071,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,298.7736,49.86201,0,29.76879,-29.76879,105.1803,25.04287,0.1088551,31.10839,0,0,49.86201
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,58.30043,58.30043,29.4179,19.08856,0,-1,0,19.08856,0,0,10.32934,13.27113,0,20.09322,19.08856,0,0,331.85,20.09322,0,20.09322,-20.09322,84.00017,20,0.1088551,32.35969,0,0,20.09322
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,56.63797,56.63797,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088551,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.882,54.882,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088551,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,53.365,53.365,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088551,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,52.13894,52.13894,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088551,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.81936,50.81936,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088551,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,49.73876,49.73876,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1091721,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,49.09455,49.09455,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1094704,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.42933,54.12764,48.30489,2.296305,2.296305,74.61209,0,21.14486,2.296305,802.5646,0,0,0,18.42933,0,0,72.31579,68.7,252.5999,91.41831,87.12933,0,87.12933,263.0217,62.62408,0.1096559,2.525936,14.74347,81,109.8476
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,37.91741,63.24786,50.49726,57.1777,57.1777,81,0,22.761,57.1777,66.31503,0,0,0,37.91741,0,0,23.8223,22.63119,165.4706,169.8347,60.5486,0,60.5486,320.4631,76.30059,0.1099841,62.89547,30.33393,81,207.7521
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,57.38618,77.44555,56.04572,3.015249,3.015249,0,-1,0,3.015249,1903.199,0,0,0,57.38618,3.173947,3.015249,0,0,104.922,224.3284,54.21224,0,54.21224,371.8934,88.54586,0.1097923,3.316774,45.90895,0,281.7146
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,68.39257,89.31503,61.31364,20.09188,20.09188,0,0,0,20.09188,340.399,0,0,0,68.39257,21.14935,20.09188,0,0,50.70973,273.1195,47.24322,0,47.24322,416.7122,99.217,0.1096256,22.10107,54.71405,0,341.512
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,67.18941,94.31058,65.63604,40.84513,40.84513,0,0,0,40.84513,164.498,20.72803,0,0,67.18941,42.99488,40.84513,0,0,3.466512,315.6384,3.466512,0,3.466512,420.0009,100,0.1096134,44.92965,53.75153,0,382.8278
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,66.70096,98.30334,68.84667,1.95573,1.95573,0,0,0,1.95573,3410.54,64.6423,0,0,66.70096,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,2.151303,53.36077,0,385.4592
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,65.22959,101.5253,71.89105,18.33441,18.33441,0,0,0,18.33441,355.7769,45.93021,0,0,65.22959,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,20.16785,52.18367,0,383.9878
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,56.40541,98.62721,73.64703,9.238627,9.238627,0,-1,0,9.238627,610.5388,46.68054,0,0,56.40541,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,10.16249,45.12433,0,375.1636
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,51.22459,96.42466,74.16655,2.403305,2.403305,0,0,0,2.403305,2131.422,48.69479,0,0,51.22459,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,2.643636,40.97967,0,369.9828
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,40.43859,91.56196,74.69646,2.551857,2.551857,0,0,0,2.551857,1584.673,37.75242,0,0,40.43859,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,2.807043,32.35087,0,359.1968
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,22.75246,82.5889,73.76132,4.822476,4.822476,0,0,0,4.822476,471.8004,17.67617,0,0,22.75246,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1096134,5.304724,18.20197,0,341.5107
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.823153,72.37477,71.36115,20.97206,20.97206,0,0,0,20.97206,13.4615,0,3.552714E-15,0,2.823153,22.07585,20.97206,0,0,0,318.7582,0,19.2527,-19.2527,399.7067,95.16808,0.1096134,23.06927,2.258523,0,321.5814
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,69.1376,69.1376,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.39189,299.5055,0,56.41743,-56.41743,340.2375,81.00877,0.1096134,58.95621,0,0,299.5055
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,66.57117,66.57117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.07793,243.0881,0,0,0,340.2375,81.00877,0.1096134,0,0,0,243.0881
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,63.70343,63.70343,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,84.07793,243.0881,0,72.31579,-72.31579,264.01,62.85939,0.1096134,106.3603,0,0,243.0881
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,60.78373,60.78373,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.4288,170.7723,0,7.742862,-7.742862,255.8483,60.91614,0.1096134,8.091291,0,0,170.7723
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,58.50824,58.50824,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,173.032,163.0294,0,9.3879,-9.3879,245.9526,58.56002,0.1096134,9.810356,0,0,163.0294
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,56.83539,56.83539,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.463,153.6415,0,47.42966,-47.42966,195.9573,46.65641,0.1096134,49.56399,0,0,153.6415
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,55.08981,55.08981,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.1626,106.2119,0,11.08501,-11.08501,184.2727,43.87436,0.1096134,11.58383,0,0,106.2119
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,53.59359,53.59359,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.4793,95.12688,0,36.98756,-36.98756,145.2844,34.59145,0.1096134,38.652,0,0,95.12688
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,52.36753,52.36753,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.5766,58.13931,0,38.89299,-38.89299,104.2876,24.83032,0.1096134,40.64318,0,0,58.13931
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,51.04795,51.04795,36.20308,18.284,0,-1,0,18.284,0,0,17.91908,21.53938,0,19.24632,18.284,0,0,332.791,19.24632,0,19.24632,-19.24632,84.00017,20,0.1096134,39.82338,0,0,19.24632
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.96735,49.96735,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1099097,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,49.32314,49.32314,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1102293,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,19.60389,54.78583,48.56465,9.370376,9.370376,81,0,22.761,9.370376,209.2113,0,0,0,19.60389,0,0,71.62962,68.04814,240.054,102.7096,87.65203,0,87.65203,275.4196,65.57597,0.110466,10.30741,15.68311,81,122.3135
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,34.6502,62.33489,50.75702,20.60391,20.60391,81,0,22.761,20.60391,168.1729,0,0,0,34.6502,0,0,60.39609,57.37629,152.402,181.5964,92.02648,0,92.02648,362.7236,86.36259,0.1106859,22.6643,27.72016,81,216.2466
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,44.88439,72.40348,56.2847,56.29942,56.29942,0,-1,0,56.29942,79.72443,0,7.105427E-15,0,44.88439,59.26254,56.29942,0,0,60.37551,264.4203,0,14.37815,-14.37815,347.5677,82.75405,0.1106859,61.92936,35.90751,0,309.3047
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,53.59221,82.28592,61.54223,55.31866,55.31866,0,0,0,55.31866,96.87908,0,0,0,53.59221,58.23017,55.31866,0,0,76.35123,250.0421,0,4.637959,-4.637959,342.6789,81.59004,0.1106859,60.85052,42.87377,0,303.6343
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,64.31226,92.94619,65.81268,89.00588,89.00588,20.30588,0,7.405388,89.00588,72.2562,0,0,0,64.31226,72.31579,68.7,0,0,81.50452,245.4042,0,8.003529,-8.003529,334.2424,79.58137,0.1106859,97.90647,51.44981,81,309.7164
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,65.6502,97.91956,69.02331,0.3429602,0.3429602,26.39256,0,8.945319,0.3429602,19142.22,3.552714E-15,0,0,65.6502,0,0,26.0496,24.74712,90.39733,237.4006,90.39733,0,90.39733,420.0009,100,0.1104232,0.3772562,52.52016,81,303.0508
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,58.42196,97.74314,72.06769,8.10878,8.10878,0,0,0,8.10878,720.4777,49.8864,0,0,58.42196,8.535558,8.10878,0,0,0,318.7582,0,0,0,420.0009,100,0.1104232,8.919659,46.73756,0,377.1802
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,46.29256,93.42236,73.81328,22.87656,22.87656,0,-1,0,22.87656,202.3581,22.21198,0,0,46.29256,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1104232,25.16421,37.03405,0,365.0508
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,46.06891,93.94324,74.34319,39.29289,39.29289,0,0,0,39.29289,117.2449,4.707973,0,0,46.06891,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1104232,43.22218,36.85513,0,364.8271
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,34.52922,88.97039,74.87309,26.77021,26.77021,0,0,0,26.77021,128.9837,6.350054,0,0,34.52922,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1104232,29.44723,27.62338,0,353.2874
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,18.58126,80.99595,73.87562,2.295873,2.295873,0,0,0,2.295873,809.3332,16.16456,0,0,18.58126,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1104232,2.52546,14.86501,0,337.3395
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.588505,72.4678,71.53778,35.29028,35.29028,0,0,0,35.29028,7.334895,0,7.105427E-15,0,2.588505,37.14766,35.29028,0,0,0,318.7582,0,34.55916,-34.55916,383.5723,91.32655,0.1104232,38.81931,2.070804,0,321.3467
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,69.31424,69.31424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.39907,284.1991,0,0,0,383.5723,91.32655,0.1104232,0,0,0,284.1991
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,66.68547,66.68547,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.39907,284.1991,0,51.13392,-51.13392,329.6724,78.49327,0.1104232,53.43494,0,0,284.1991
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,63.88007,63.88007,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.21453,233.0652,0,56.4776,-56.4776,270.1398,64.31887,0.1104232,59.01909,0,0,233.0652
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,60.96037,60.96037,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.9674,176.5876,0,22.54258,-22.54258,246.3778,58.66127,0.1104232,23.557,0,0,176.5876
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,58.67449,58.67449,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,183.0147,154.045,0,41.96172,-41.96172,202.1463,48.12997,0.1104232,43.85,0,0,154.045
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.6389,112.0833,0,0,0,202.1463,48.12997,0.1104232,0,0,0,112.0833
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,55.28722,55.28722,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.6389,112.0833,0,25.26191,-25.26191,175.5179,41.78989,0.1104232,26.39869,0,0,112.0833
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7076,86.82134,0,0,0,175.5179,41.78989,0.1104232,0,0,0,86.82134
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,52.54416,52.54416,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.7076,86.82134,0,5.725059,-5.725059,169.4832,40.35305,0.1104232,5.982686,0,0,86.82134
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,51.25576,51.25576,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,264.0688,81.09628,0,7.550038,-7.550038,161.5247,38.45819,0.1104232,7.88979,0,0,81.09628
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,50.17516,50.17516,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.4578,73.54625,0,7.601384,-7.601384,153.5122,36.55044,0.1104232,7.943447,0,0,73.54625
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,49.53095,49.53095,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.9037,65.94486,0,14.47712,-14.47712,138.2519,32.91706,0.1104232,15.12859,0,0,65.94486
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.02265,54.84265,48.80362,0,0,0,0,0,0,0,0,0,0,19.02265,0,0,0,0,296.9894,51.46774,19.02265,0,19.02265,156.2984,37.21383,0.1103566,0,15.21812,0,70.49039
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,40.64458,64.78054,50.96482,28.29919,28.29919,0,0,0,28.29919,143.6245,0,0,0,40.64458,29.78863,28.29919,0,0,277.9668,68.58813,10.85596,0,10.85596,166.5973,39.66594,0.1103186,31.12911,32.51567,0,109.2327
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,49.58879,74.59192,56.49251,15.04337,15.04337,0,-1,0,15.04337,329.6389,0,0,0,49.58879,15.83512,15.04337,0,0,267.1108,78.35849,33.75367,0,33.75367,198.6188,47.2901,0.1102007,16.5477,39.67103,0,127.9473
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,69.77024,90.58305,61.71887,30.43507,30.43507,0,0,0,30.43507,229.2429,0,0,0,69.77024,32.03692,30.43507,0,0,233.3571,108.7368,37.73333,0,37.73333,234.4158,55.81317,0.1100692,33.47858,55.8162,0,178.507
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,70.82942,96.88913,65.98932,43.25073,43.25073,0,0,0,43.25073,163.7647,0,0,0,70.82942,45.52709,43.25073,0,0,195.6238,142.6968,25.30234,0,25.30234,258.4197,61.52837,0.1099812,47.57581,56.66354,0,213.5262
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,67.45267,99.23022,69.19994,26.30172,26.30172,0,0,0,26.30172,256.4573,0,0,0,67.45267,27.68602,26.30172,0,0,170.3215,165.4689,39.76665,0,39.76665,296.1456,70.51073,0.1098431,28.93189,53.96214,0,232.9216
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,60.40509,99.10835,72.24432,46.62936,46.62936,0,0,0,46.62936,129.5431,0,0,0,60.40509,49.08353,46.62936,0,0,130.5548,201.2589,11.32156,0,11.32156,306.8862,73.068,0.1098039,51.29229,48.32407,0,261.664
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,50.31416,95.72131,73.98991,57.19499,57.19499,0,-1,0,57.19499,87.96952,0,7.105427E-15,0,50.31416,60.20526,57.19499,0,0,119.2333,211.4483,0,9.891096,-9.891096,296.4601,70.58559,0.1098039,62.91449,40.25133,0,261.7624
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,47.67824,94.90846,74.45748,0,0,0,0,0,0,0,0,0,0,47.67824,0,0,0,0,130.2234,201.5572,47.67824,0,47.67824,341.6917,81.35499,0.109639,0,38.14259,0,249.2354
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,31.62062,87.77218,74.98739,17.66371,17.66371,0,0,0,17.66371,179.0146,0,0,0,31.62062,18.59338,17.66371,0,0,82.54514,244.4676,13.02724,0,13.02724,354.0504,84.29754,0.109594,19.43008,25.2965,0,276.0882
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,18.65109,81.14529,73.98991,60.65033,60.65033,0,0,0,60.65033,30.75183,0,7.105427E-15,0,18.65109,63.84246,60.65033,0,0,69.51791,256.1921,0,45.19136,-45.19136,306.4145,72.95568,0.109594,66.71536,14.92087,0,274.8432
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.581035,72.58018,71.65208,42.81685,42.81685,0,0,0,42.81685,6.028082,0,0,0,2.581035,45.07037,42.81685,0,0,119.7305,211.0007,0,42.48933,-42.48933,261.6268,62.29197,0.109594,47.09853,2.064828,0,213.5818
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,69.42854,69.42854,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,166.9409,168.5114,0,72.31579,-72.31579,185.3993,44.14259,0.109594,80.37599,0,0,168.5114
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,66.92445,66.92445,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,247.2918,96.19563,0,27.27595,-27.27595,156.6479,37.29704,0.109594,28.50337,0,0,96.19563
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.5984,68.91968,0,0,0,156.6479,37.29704,0.109594,0,0,0,68.91968
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,61.18896,61.18896,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,277.5984,68.91968,0,3.564333,-3.564333,152.8907,36.40248,0.109594,3.724728,0,0,68.91968
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,58.85112,58.85112,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,281.5587,65.35535,0,31.17983,-31.17983,120.0243,28.57716,0.109594,32.58292,0,0,65.35535
