Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,51.40518,82.73558,62.7683,26.88148,26.88148,0,0,0,26.88148,191.229,0,0,0,51.40518,28.2963,26.88148,0,0,152.2667,181.7182,23.10888,0,23.10888,297.471,70.82628,0.1081326,29.56963,41.12415,0,233.1234
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,60.87703,92.43729,66.86211,0,0,0,0,0,0,0,0,0,0,60.87703,0,0,0,0,129.1578,202.5162,60.87703,0,60.87703,355.224,84.57697,0.107942,0,48.70162,0,263.3932
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,58.69564,95.19696,69.95844,0.4699257,0.4699257,0,0,0,0.4699257,12490.41,0,0,0,58.69564,0.4946586,0.4699257,0,0,68.2808,257.3055,58.20098,0,58.20098,410.4383,97.72321,0.1077604,0.5169182,46.95651,0,316.0012
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,60.23662,100.0028,73.00282,89.74469,89.74469,21.04469,0,7.592306,89.74469,67.11999,0,1.421085E-14,0,60.23662,72.31579,68.7,0,0,10.07981,309.6864,0,12.07917,-12.07917,397.7057,94.69165,0.1077604,98.71915,48.1893,81,369.923
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,56.88074,100.2471,74.69646,40.33327,40.33327,0,-1,0,40.33327,141.0268,0,0,0,56.88074,42.45608,40.33327,0,0,23.50111,297.6072,14.42467,0,14.42467,411.3902,97.94984,0.1077155,44.3666,45.50459,0,354.488
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,44.36483,94.05722,75.16402,49.04295,49.04295,0,0,0,49.04295,90.46117,0,0,0,44.36483,51.62415,49.04295,0,0,9.076446,310.5894,0,7.25933,-7.25933,403.7382,96.12794,0.1077155,53.94724,35.49186,0,354.9543
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,27.47241,86.69512,75.68354,12.58704,12.58704,0,0,0,12.58704,218.2595,0,0,0,27.47241,13.24952,12.58704,0,0,17.14237,303.3301,14.2229,0,14.2229,417.2312,99.34056,0.1076713,13.84574,21.97793,0,330.8025
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,13.87651,80.02618,74.74841,0,0,0,0,0,0,0,10.95704,0,0,13.87651,0,0,0,0,2.919469,316.1307,2.919469,0,2.919469,420.0009,100,0.1076622,0,11.10121,0,330.0072
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.113951,73.29945,72.53526,46.53298,46.53298,0,0,0,46.53298,4.542909,0,7.105427E-15,0,2.113951,48.98209,46.53298,0,0,0,318.7582,0,46.86814,-46.86814,370.5975,88.23732,0.1076622,51.18628,1.691161,0,320.8722
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,70.54031,70.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.07571,271.8901,0,0,0,370.5975,88.23732,0.1076622,0,0,0,271.8901
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,68.02583,68.02583,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,52.07571,271.8901,0,15.47605,-15.47605,354.2843,84.35323,0.1076622,16.17248,0,0,271.8901
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,65.22043,65.22043,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.27132,256.414,0,31.83719,-31.83719,320.7249,76.36293,0.1076622,33.26986,0,0,256.414
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,62.36307,62.36307,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.646,224.5768,0,35.9977,-35.9977,282.78,67.32845,0.1076622,37.6176,0,0,224.5768
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,60.07719,60.07719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6434,188.5791,0,0,0,282.78,67.32845,0.1076622,0,0,0,188.5791
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,58.4459,58.4459,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.6434,188.5791,0,24.55168,-24.55168,256.9003,61.16661,0.1076622,25.65651,0,0,188.5791
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,56.75227,56.75227,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.9231,164.0275,0,27.75523,-27.75523,227.6437,54.20078,0.1076622,29.00422,0,0,164.0275
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,55.34956,55.34956,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.7622,136.2722,0,12.4444,-12.4444,214.5262,51.07756,0.1076622,13.00439,0,0,136.2722
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.15467,54.15467,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.5893,123.8278,0,25.26667,-25.26667,187.8928,44.73628,0.1076622,26.40367,0,0,123.8278
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.91822,52.91822,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.6634,98.56117,0,25.03755,-25.03755,161.5009,38.45251,0.1076622,26.16424,0,0,98.56117
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.89996,51.89996,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.4829,73.52362,0,49.46238,-49.46238,109.3629,26.03875,0.1076622,51.68818,0,0,73.52362
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.156596,51.82344,51.46356,29.49557,29.49557,20.25,0,7.39125,29.49557,3.921254,0,3.552714E-15,0,1.156596,9.732174,9.245565,0,0,327.4411,24.06125,0,8.575579,-8.575579,100.3235,23.8865,0.1076622,32.44512,0.9252768,81,25.21784
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,18.93287,56.94686,50.85053,61.78354,61.78354,81,0,22.761,61.78354,30.64388,0,0,0,18.93287,0,0,19.21646,18.25563,336.9695,15.48567,37.18851,0,37.18851,135.6036,32.28651,0.1078484,67.9619,15.1463,81,34.41854
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,42.13462,67.46439,52.86626,42.52073,42.52073,81,0,22.761,42.52073,99.09193,0,0,0,42.13462,0,0,38.47927,36.55531,299.781,48.95533,78.68992,0,78.68992,210.2554,50.06071,0.1080956,46.7728,33.70769,81,91.08994
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,43.51538,73.96352,58.15497,21.86983,21.86983,0,-1,0,21.86983,198.9745,0,0,0,43.51538,23.02088,21.86983,0,0,221.0911,119.7763,20.49451,0,20.49451,229.6982,54.68995,0.1080319,24.05682,34.81231,0,163.2916
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,52.95369,83.58985,62.8826,54.59441,54.59441,0,0,0,54.59441,96.99471,0,0,0,52.95369,57.4678,54.59441,0,0,200.5966,138.2213,0,4.514109,-4.514109,224.9399,53.55702,0.1080319,60.05385,42.36295,0,191.175
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,49.97721,87.00673,66.92445,0,0,0,0,0,0,0,0,0,0,49.97721,0,0,0,0,205.6122,133.7072,49.97721,0,49.97721,272.3525,64.8457,0.1078768,0,39.98177,0,183.6844
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,62.57772,97.45396,70.02078,9.268597,9.268597,0,0,0,9.268597,675.1585,0,0,0,62.57772,9.756417,9.268597,0,0,155.635,178.6867,52.8213,0,52.8213,322.4632,76.77679,0.1077134,10.19546,50.06218,0,241.2644
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,63.75825,102.1235,73.00282,11.97796,11.97796,0,0,0,11.97796,532.2964,0,0,0,63.75825,12.60838,11.97796,0,0,102.8137,226.2259,51.14987,0,51.14987,370.9882,88.33035,0.1075556,13.17576,51.0066,0,289.9841
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,62.86187,103.9297,74.74841,25.42741,25.42741,0,-1,0,25.42741,247.2209,0,0,0,62.86187,26.76569,25.42741,0,0,51.66386,272.2607,36.09618,0,36.09618,405.2321,96.48363,0.1074446,27.97015,50.2895,0,335.1226
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,52.19946,98.25971,75.21597,0.3840003,0.3840003,0,0,0,0.3840003,13593.6,36.22757,0,0,52.19946,0.4042109,0.3840003,0,0,15.56768,304.7473,15.56768,0,15.56768,420.0009,100,0.1073968,0.4224004,41.75957,0,356.9468
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,26.71919,86.43305,75.74589,32.47178,32.47178,0,0,0,32.47178,82.28436,0,0,0,26.71919,34.18082,32.47178,0,0,0,318.7582,0,7.461627,-7.461627,412.1356,98.12733,0.1073968,35.71895,21.37535,0,345.4774
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,16.6925,81.21835,74.81075,51.05713,51.05713,0,0,0,51.05713,32.69378,0,0,0,16.6925,53.74435,51.05713,0,0,8.290696,311.2966,0,37.05185,-37.05185,373.0795,88.82828,0.1073968,56.16284,13.354,0,327.9891
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.113454,73.35152,72.58721,59.77274,59.77274,0,0,0,59.77274,3.535817,0,7.105427E-15,0,2.113454,62.91867,59.77274,0,0,49.45941,274.2448,0,60.80521,-60.80521,308.9852,73.56776,0.1073968,65.75001,1.690763,0,276.3582
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,70.60265,70.60265,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,117.0208,213.4395,0,32.39648,-32.39648,274.8363,65.43709,0.1073968,33.85432,0,0,213.4395
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,68.15051,68.15051,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,153.0168,181.0431,0,15.4902,-15.4902,258.5082,61.54945,0.1073968,16.18725,0,0,181.0431
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,65.34512,65.34512,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,170.2282,165.5529,0,9.559461,-9.559461,248.4317,59.15028,0.1073968,9.989636,0,0,165.5529
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,62.47737,62.47737,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,180.8498,155.9934,0,0.9662626,-0.9662626,247.4131,58.90777,0.1073968,1.009744,0,0,155.9934
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,60.20187,60.20187,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,181.9234,155.0271,0,16.15935,-16.15935,230.3797,54.8522,0.1073968,16.88652,0,0,155.0271
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,58.56019,58.56019,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,199.8783,138.8678,0,16.30098,-16.30098,213.1969,50.76107,0.1073968,17.03452,0,0,138.8678
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,56.89773,56.89773,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,217.9904,122.5668,0,9.464449,-9.464449,203.2205,48.38574,0.1073968,9.890349,0,0,122.5668
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,55.49503,55.49503,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,228.5065,113.1024,0,11.74576,-11.74576,190.8394,45.43787,0.1073968,12.27432,0,0,113.1024
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,54.30014,54.30014,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,241.5574,101.3566,0,24.30579,-24.30579,165.2189,39.33775,0.1073968,25.39956,0,0,101.3566
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,53.09485,53.09485,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,268.5638,77.05082,0,20.19799,-20.19799,143.9283,34.26858,0.1073968,21.1069,0,0,77.05082
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,52.0766,52.0766,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,291.006,56.85283,0,11.62101,-11.62101,131.6787,31.35201,0.1073968,12.14395,0,0,56.85283
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.747985,52.20625,51.66098,23.02491,23.02491,0,0,0,23.02491,7.591712,0,0,0,1.747985,24.23675,23.02491,0,0,303.9182,45.23182,0,22.48876,-22.48876,107.9734,25.70791,0.1073968,25.3274,1.398388,0,46.9798
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,12.57232,55.02327,51.02716,17.72014,17.72014,0,0,0,17.72014,70.94929,0,0,0,12.57232,18.65278,17.72014,0,0,328.9058,22.74305,0,6.080468,-6.080468,101.5641,24.18187,0.1073968,19.49216,10.05785,0,35.31537
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,36.4537,65.49701,53.0429,0,0,0,0,0,0,0,0,0,0,36.4537,0,0,0,0,335.6618,16.66258,36.4537,0,36.4537,136.1471,32.41591,0.1072849,0,29.16296,0,53.11628
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,33.3744,70.0841,58.30043,16.95608,16.95608,0,-1,0,16.95608,196.8285,0,0,0,33.3744,17.8485,16.95608,0,0,299.2081,49.47091,15.5259,0,15.5259,150.8763,35.92284,0.1072374,18.65168,26.69952,0,82.84531
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,43.06815,79.22485,62.94493,38.34993,38.34993,0,0,0,38.34993,112.3031,0,0,0,43.06815,40.36835,38.34993,0,0,283.6822,63.44422,2.699799,0,2.699799,153.4375,36.53267,0.1072291,42.18492,34.45452,0,106.5124
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,59.42844,91.89232,67.03874,8.312476,8.312476,0,0,0,8.312476,714.9307,0,0,0,59.42844,8.749974,8.312476,0,0,280.9824,65.87404,50.67847,0,50.67847,201.5153,47.97974,0.1070742,9.143723,47.54276,0,125.3025
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,59.03872,95.53106,70.07274,9.544212,9.544212,0,0,0,9.544212,618.5814,0,0,0,59.03872,10.04654,9.544212,0,0,230.304,111.4847,48.99218,0,48.99218,247.9934,59.04593,0.1069248,10.49863,47.23098,0,170.5234
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,63.81872,102.2311,73.05478,6.074038,6.074038,0,0,0,6.074038,1050.68,0,0,0,63.81872,6.393724,6.074038,0,0,181.3118,155.5776,57.425,0,57.425,302.4715,72.01688,0.1067503,6.681442,51.05498,0,219.3963
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,44.64086,93.7766,74.81075,0,0,0,-1,0,0,0,0,0,0,44.64086,0,0,0,0,123.8868,207.2601,44.64086,0,44.64086,344.8216,82.1002,0.106615,0,35.71269,0,251.901
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,37.64616,90.89246,75.27832,11.76541,11.76541,0,0,0,11.76541,319.9733,0,0,0,37.64616,12.38464,11.76541,0,0,79.24592,247.4369,25.26152,0,25.26152,368.7867,87.80619,0.1065387,12.94195,30.11693,0,285.0831
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,20.94905,84.02864,75.80823,7.49026,7.49026,0,0,0,7.49026,279.6839,0,0,0,20.94905,7.884484,7.49026,0,0,53.98439,270.1723,13.06457,0,13.06457,381.1809,90.75717,0.1064992,8.239285,16.75924,0,291.1213
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.00162,78.63676,74.87309,16.25089,16.25089,0,0,0,16.25089,61.54502,0,3.552714E-15,0,10.00162,17.1062,16.25089,0,0,40.91983,281.9304,0,7.104589,-7.104589,373.692,88.97411,0.1064992,17.87598,8.001293,0,291.932
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.153571,73.48107,72.70151,29.34445,29.34445,0,0,0,29.34445,7.338938,0,3.552714E-15,0,2.153571,30.88889,29.34445,0,0,48.81381,274.8258,0,28.73532,-28.73532,343.4023,81.76229,0.1064992,32.27889,1.722857,0,276.9794
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.71694,70.71694,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,80.74195,246.0905,0,42.91283,-42.91283,298.1682,70.99229,0.1064992,44.84391,0,0,246.0905
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.4229,203.1776,0,0,0,298.1682,70.99229,0.1064992,0,0,0,203.1776
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,65.39706,65.39706,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,128.4229,203.1776,0,57.96354,-57.96354,237.0693,56.44495,0.1064992,60.57189,0,0,203.1776
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,62.59166,62.59166,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,192.8268,145.2141,0,33.37975,-33.37975,201.8839,48.0675,0.1064992,34.88184,0,0,145.2141
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,60.31617,60.31617,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,229.9154,111.8344,0,32.41046,-32.41046,167.7203,39.93333,0.1064992,33.86893,0,0,111.8344
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,58.70566,58.70566,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,265.927,79.42389,0,6.512403,-6.512403,160.8556,38.29888,0.1064992,6.805461,0,0,79.42389
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.163,72.91149,0,0,0,160.8556,38.29888,0.1064992,0,0,0,72.91149
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,55.6405,55.6405,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,273.163,72.91149,0,56.02515,-56.02515,101.7999,24.23803,0.1064992,58.54628,0,0,72.91149
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,54.4456,54.4456,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,1.414666,0,16.70496,15.86972,0,0,335.4132,16.88634,0,16.70496,-16.70496,84.19135,20.04552,0.1064992,17.45669,0,0,16.88634
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,53.24032,53.24032,15.07855,0.1723058,0,-1,0,0.1723058,0,0,14.90624,16.41409,0,0.1813745,0.1723058,0,0,353.9743,0.1813745,0,0.1813745,-0.1813745,84.00017,20,0.1064992,16.5864,0,0,0.1813745
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,52.25323,52.25323,8.155489,8.155489,80.47128,0,22.62723,8.155489,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1067712,8.971038,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.747458,52.38336,51.83762,0,0,72.31579,0,20.56389,0,0,0,0,0,1.747458,0,0,72.31579,68.7,285.4758,61.83,70.44746,0,70.44746,216.007,51.43015,0.1069722,0,1.397966,81,63.57746
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.18364,54.77335,51.22458,22.02136,22.02136,81,0,22.761,22.02136,50.78543,0,0,0,11.18364,0,0,58.97863,56.02971,215.0284,125.2327,67.21335,0,67.21335,279.7712,66.61206,0.1072509,24.2235,8.946916,81,136.4164
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,33.07412,64.43454,53.21954,17.57731,17.57731,81,0,22.761,17.57731,188.1637,0,0,0,33.07412,0,0,63.42269,60.25156,147.815,185.7247,93.32568,0,93.32568,368.3077,87.69214,0.1074496,19.33504,26.4593,81,218.7988
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,44.58052,74.73469,58.4459,27.14023,27.14023,0,-1,0,27.14023,164.2599,0,0,0,44.58052,28.56866,27.14023,0,0,54.48933,269.7178,16.01185,0,16.01185,383.4979,91.30885,0.1074013,29.85425,35.66441,0,314.2983
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,58.46583,86.44708,63.05923,44.15,44.15,0,0,0,44.15,132.4254,0,0,0,58.46583,46.47368,44.15,0,0,38.47747,284.1285,11.99215,0,11.99215,394.8747,94.01759,0.1073651,48.56499,46.77266,0,342.5943
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,65.82514,95.38919,67.03874,0,0,0,0,0,0,0,39.33982,0,0,65.82514,0,0,0,0,26.48532,294.9214,26.48532,0,26.48532,420.0009,100,0.1072853,0,52.66011,0,360.7466
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,65.16861,99.12072,70.13508,0,0,0,0,0,0,0,65.16861,0,0,65.16861,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072853,0,52.13488,0,383.9268
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,57.55416,98.60001,73.11712,0,0,0,0,0,0,0,57.55416,0,0,57.55416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072853,0,46.04333,0,376.3124
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,53.07136,98.31247,74.87309,18.43604,18.43604,0,-1,0,18.43604,287.8675,33.665,0,0,53.07136,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1072853,20.27964,42.45708,0,371.8296
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,32.43552,88.53646,75.34066,21.84943,21.84943,0,0,0,21.84943,148.4502,9.436116,0,0,32.43552,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1072853,24.03437,25.94842,0,351.1938
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,16.15377,82.10387,75.86018,24.35413,24.35413,0,0,0,24.35413,66.32866,0,3.552714E-15,0,16.15377,25.63593,24.35413,0,0,0,318.7582,0,9.48216,-9.48216,410.0058,97.62022,0.1072853,26.78955,12.92302,0,334.912
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,11.83288,79.46864,74.98739,0,0,0,0,0,0,0,1.29715,0,0,11.83288,0,0,0,0,10.53573,309.2761,10.53573,0,10.53573,420.0009,100,0.1072535,0,9.466306,0,321.1089
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,1.918787,73.45831,72.76385,0.7095022,0.7095022,0,0,0,0.7095022,270.4413,1.171942,0,0,1.918787,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1072535,0.7804524,1.53503,0,320.677
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072535,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,68.3791,68.3791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072535,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,65.52175,65.52175,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1072535,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,62.654,62.654,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1072535,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1072535,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1072535,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,57.15749,57.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1072535,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1072535,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.59107,54.59107,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1072535,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,53.38578,53.38578,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1072535,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,52.3987,52.3987,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1072535,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.707798,52.51691,51.98308,5.258966,5.258966,0,0,0,5.258966,32.47402,0,0,0,1.707798,5.535754,5.258966,0,0,147.221,186.2594,0,3.827956,-3.827956,276.2997,65.78552,0.1072535,5.784863,1.366238,0,187.9671
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,17.59175,57.03804,51.37005,0,0,0,0,0,0,0,0,0,0,17.59175,0,0,0,0,151.4743,182.4314,17.59175,0,17.59175,292.9887,69.75909,0.1072006,0,14.0734,0,200.0231
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,34.35989,65.06821,53.365,0,0,0,0,0,0,0,0,0,0,34.35989,0,0,0,0,133.8825,198.264,34.35989,0,34.35989,325.5854,77.52018,0.1070974,0,27.48791,0,232.6239
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,54.61184,79.16265,58.52902,34.08881,34.08881,0,-1,0,34.08881,160.2046,0,0,0,54.61184,35.88296,34.08881,0,0,99.52262,229.1879,18.72888,0,18.72888,343.3532,81.7506,0.1070412,37.49769,43.68947,0,283.7997
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,54.7074,84.70379,63.12157,21.24295,21.24295,0,0,0,21.24295,257.532,0,0,0,54.7074,22.361,21.24295,0,0,80.79373,246.0439,32.3464,0,32.3464,374.0397,89.05688,0.1069443,23.36725,43.76592,0,300.7513
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,62.64795,93.68683,67.0907,5.6795,5.6795,0,0,0,5.6795,1103.054,8.222192,0,0,62.64795,5.978421,5.6795,0,0,48.44733,275.1556,48.44733,0,48.44733,420.0009,100,0.1067995,6.247449,50.11836,0,337.8036
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,65.44379,99.28495,70.13508,0,0,0,0,0,0,0,65.44379,0,0,65.44379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067995,0,52.35504,0,384.202
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,57.94627,98.82368,73.11712,63.84408,63.84408,20.25,0,7.39125,63.84408,90.76217,12.05777,0,0,57.94627,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1067995,70.22849,46.35702,81,376.7045
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,50.88364,97.11454,74.87309,25.0316,25.0316,0,-1,0,25.0316,203.2776,24.53459,0,0,50.88364,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1067995,27.53476,40.70692,0,369.6419
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,37.78965,91.09214,75.39262,0,0,0,0,0,0,0,37.78965,0,0,37.78965,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067995,0,30.23172,0,356.5479
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,33.48709,89.60282,75.86018,12.45045,12.45045,0,0,0,12.45045,268.9628,20.38135,0,0,33.48709,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1067995,13.6955,26.78967,0,352.2453
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,20.00229,82.75824,74.98739,25.23547,25.23547,0,0,0,25.23547,79.2626,0,3.552714E-15,0,20.00229,26.56365,25.23547,0,0,0,318.7582,0,6.561365,-6.561365,413.0846,98.35327,0.1067995,27.75902,16.00183,0,338.7605
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.427442,73.34238,72.82619,22.09801,22.09801,0,0,0,22.09801,6.459593,0,0,0,1.427442,23.26106,22.09801,0,0,7.290405,312.1969,0,21.83362,-21.83362,390.0699,92.8736,0.1067995,24.30781,1.141953,0,313.6243
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,70.89358,70.89358,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,31.54999,290.3633,0,32.07673,-32.07673,356.2581,84.82317,0.1067995,33.52018,0,0,290.3633
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,68.44144,68.44144,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,67.1908,258.2865,0,61.88071,-61.88071,291.0301,69.29273,0.1067995,64.66534,0,0,258.2865
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,65.63604,65.63604,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,135.9471,196.4058,0,10.6474,-10.6474,279.8067,66.62051,0.1067995,11.12654,0,0,196.4058
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,62.7683,62.7683,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,147.7776,185.7584,0,12.09878,-12.09878,267.0535,63.58403,0.1067995,12.64323,0,0,185.7584
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,60.49281,60.49281,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,161.2207,173.6596,0,51.99433,-51.99433,212.2466,50.53481,0.1067995,54.33407,0,0,173.6596
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,58.88229,58.88229,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,218.9922,121.6653,0,21.72526,-21.72526,189.3462,45.08234,0.1067995,22.7029,0,0,121.6653
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,57.251,57.251,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,243.1313,99.94003,0,23.66417,-23.66417,164.402,39.14325,0.1067995,24.72906,0,0,99.94003
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,55.8483,55.8483,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,269.4249,76.27586,0,11.08986,-11.08986,152.7122,36.35998,0.1067995,11.58891,0,0,76.27586
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.64302,54.64302,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,281.7469,65.18599,0,24.05921,-24.05921,127.3516,30.32175,0.1067995,25.14188,0,0,65.18599
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,53.4793,53.4793,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,308.4794,41.12678,0,13.72794,-13.72794,112.8811,26.87639,0.1067995,14.3457,0,0,41.12678
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,52.48182,52.48182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.7327,27.39883,0,0,0,112.8811,26.87639,0.1067995,0,0,0,27.39883
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.577796,52.60123,52.10777,14.49785,14.49785,0,0,0,14.49785,10.88296,0,1.776357E-15,0,1.577796,15.26089,14.49785,0,0,323.7327,27.39883,0,13.6831,-13.6831,98.45782,23.44229,0.1067995,15.94763,1.262236,0,28.97663
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,18.29023,57.40235,51.49473,2.843562,2.843562,0,0,0,2.843562,643.2156,0,0,0,18.29023,2.993223,2.843562,0,0,338.9361,13.71574,15.29701,0,15.29701,112.9698,26.89753,0.1067539,3.127918,14.63219,0,32.00597
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,25.34698,61.89137,53.44812,20.75854,20.75854,0,0,0,20.75854,122.1039,0,0,0,25.34698,21.85109,20.75854,0,0,323.6391,27.48304,3.495888,0,3.495888,116.2863,27.68717,0.1067435,22.83439,20.27758,0,52.83002
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,34.02073,70.68727,58.62254,23.67639,23.67639,0,-1,0,23.67639,143.6905,0,0,0,34.02073,24.92252,23.67639,0,0,320.1432,30.62934,9.098209,0,9.098209,124.9176,29.74224,0.1067163,26.04403,27.21658,0,64.65007
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,58.58427,86.65904,63.18391,0,0,0,0,0,0,0,0,0,0,58.58427,0,0,0,0,311.045,38.81773,58.58427,0,58.58427,180.4956,42.97505,0.106542,0,46.86742,0,97.402
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,53.90239,89.12534,67.0907,32.04365,32.04365,0,0,0,32.04365,168.2155,0,0,0,53.90239,33.73016,32.04365,0,0,252.4607,91.54357,20.17224,0,20.17224,199.6326,47.53148,0.1064822,35.24801,43.12191,0,145.446
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,56.94785,94.47198,70.13508,49.7976,49.7976,0,0,0,49.7976,114.3586,0,0,0,56.94785,52.41852,49.7976,0,0,232.2885,109.6986,4.529324,0,4.529324,203.9295,48.55455,0.1064687,54.77736,45.55828,0,166.6464
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,53.99765,96.61942,73.11712,59.63991,59.63991,0,0,0,59.63991,90.53947,7.105427E-15,0,0,53.99765,62.77885,59.63991,0,0,227.7592,113.775,0,8.781195,-8.781195,194.6733,46.3507,0.1064687,65.6039,43.19812,0,167.7726
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,36.51055,89.89207,74.87309,57.58057,57.58057,0,-1,0,57.58057,63.40776,7.105427E-15,0,0,36.51055,60.61113,57.58057,0,0,237.5161,104.9938,0,24.10058,-24.10058,169.2691,40.30209,0.1064687,63.33863,29.20844,0,141.5043
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,31.76059,88.28775,75.39262,28.81564,28.81564,0,0,0,28.81564,110.22,0,0,0,31.76059,30.33225,28.81564,0,0,264.2945,80.8932,1.42834,0,1.42834,170.6241,40.62471,0.1064645,31.6972,25.40847,0,112.6538
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,17.50008,82.65335,75.86018,71.05377,71.05377,20.25,0,7.39125,71.05377,24.62935,0,0,0,17.50008,53.47765,50.80377,0,0,262.8661,82.17871,0,35.97757,-35.97757,132.7004,31.59528,0.1064645,78.15915,14.00006,81,99.67879
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.25058,79.24066,74.98739,0,0,72.31579,0,20.56389,0,0,0,0,0,11.25058,0,0,72.31579,68.7,302.8412,46.20114,79.95058,0,79.95058,208.5482,49.65424,0.1066347,0,9.000466,81,57.45173
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.322972,73.30446,72.82619,0,0,72.31579,0,20.56389,0,0,0,0,0,1.322972,0,0,72.31579,68.7,222.8906,118.1567,70.02297,0,70.02297,274.9778,65.47079,0.1068336,0,1.058377,81,119.4796
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,70.89358,70.89358,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,152.8676,181.1773,0,26.54755,-26.54755,246.9943,58.80804,0.1068336,27.74219,0,0,181.1773
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,68.44144,68.44144,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,182.3649,154.6298,0,39.8116,-39.8116,205.0292,48.81637,0.1068336,41.60313,0,0,154.6298
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,65.63604,65.63604,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,226.6001,114.8182,0,32.40281,-32.40281,170.8736,40.68411,0.1068336,33.86093,0,0,114.8182
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,62.83064,62.83064,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,262.6032,82.41537,0,41.92593,-41.92593,126.6798,30.16179,0.1068336,43.8126,0,0,82.41537
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,60.54476,60.54476,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,309.1875,40.48944,0,2.232278,-2.232278,124.3268,29.60155,0.1068336,2.332731,0,0,40.48944
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,58.94464,58.94464,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,311.6678,38.25716,0,18.54945,-18.54945,104.7739,24.94612,0.1068336,19.38418,0,0,38.25716
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,57.30296,57.30296,43.13812,18.72232,0,-1,0,18.72232,0,0,24.4158,28.72961,0,19.70771,18.72232,0,0,332.2784,19.70771,0,19.70771,-19.70771,84.00017,20,0.1068336,47.45193,0,0,19.70771
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,55.86909,55.86909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068336,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,54.70536,54.70536,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068336,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,53.53125,53.53125,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068336,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,52.57533,52.57533,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1071114,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.097216,52.5339,52.19089,0,0,72.31579,0,20.56389,0,0,0,0,0,1.097216,0,0,72.31579,68.7,288.2046,59.3741,69.79722,0,69.79722,212.8014,50.6669,0.1073093,0,0.8777726,81,60.47131
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,17.79078,57.35341,51.60903,31.42979,31.42979,81,0,22.761,31.42979,56.60483,7.105427E-15,0,0,17.79078,0,0,49.57021,47.09171,218.4074,122.1916,64.88248,0,64.88248,274.3543,65.32233,0.1075883,34.57277,14.23262,81,139.9824
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,19.99109,60.10881,53.53125,41.2813,41.2813,81,0,22.761,41.2813,48.4265,0,0,0,19.99109,0,0,39.7187,37.73277,153.5249,180.5858,57.72386,0,57.72386,329.116,78.36079,0.1078719,45.40942,15.99287,81,200.5769
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,19.61279,65.36897,58.67449,40.61824,40.61824,0,-1,0,40.61824,48.28568,0,7.105427E-15,0,19.61279,42.75604,40.61824,0,0,95.80104,232.5373,0,23.14325,-23.14325,304.7209,72.55244,0.1078719,44.68006,15.69023,0,252.1501
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,52.99214,83.9681,63.18391,0,0,0,0,0,0,0,0,0,0,52.99214,0,0,0,0,121.5158,209.394,52.99214,0,52.99214,354.9936,84.52213,0.1077146,0,42.39371,0,262.3862
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,50.56301,87.48722,67.0907,17.74635,17.74635,0,0,0,17.74635,284.9207,0,0,0,50.56301,18.68036,17.74635,0,0,68.52362,257.087,31.88265,0,31.88265,385.2402,91.72366,0.1076203,19.52098,40.45041,0,307.65
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,56.67271,94.32416,70.13508,47.71252,47.71252,0,0,0,47.71252,118.7795,0,0,0,56.67271,50.2237,47.71252,0,0,36.64097,285.7813,6.44901,0,6.44901,391.3582,93.18034,0.1076012,52.48377,45.33817,0,342.4541
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,66.43013,103.9646,73.11712,0,0,0,0,0,0,0,36.23817,0,0,66.43013,0,0,0,0,30.19196,291.5854,30.19196,0,30.19196,420.0009,100,0.107512,0,53.1441,0,358.0156
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,49.55024,96.39891,74.87309,0,0,0,-1,0,0,0,49.55024,0,0,49.55024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107512,0,39.64019,0,368.3085
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,25.60849,85.50809,75.34066,0.3147416,0.3147416,0,0,0,0.3147416,8136.356,25.27719,0,0,25.60849,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.107512,0.3462157,20.4868,0,344.3667
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,20.81643,84.02855,75.86018,0,0,0,0,0,0,0,20.81643,0,0,20.81643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107512,0,16.65314,0,339.5746
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,4.827645,76.77859,74.98739,0,0,0,0,0,0,0,4.827645,0,0,4.827645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107512,0,3.862116,0,323.5859
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.053466,73.20676,72.82619,14.73949,14.73949,0,0,0,14.73949,7.147239,0,0,0,1.053466,15.51525,14.73949,0,0,0,318.7582,0,14.46179,-14.46179,404.7568,96.37047,0.107512,16.21344,0.8427732,0,319.8117
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,70.95592,70.95592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06865,304.2964,0,0,0,404.7568,96.37047,0.107512,0,0,0,304.2964
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,68.4934,68.4934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06865,304.2964,0,0,0,404.7568,96.37047,0.107512,0,0,0,304.2964
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,65.688,65.688,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,16.06865,304.2964,0,1.793818,-1.793818,402.8659,95.92027,0.107512,1.87454,0,0,304.2964
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,62.8826,62.8826,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,18.06178,302.5026,0,12.52969,-12.52969,389.6585,92.77564,0.107512,13.09353,0,0,302.5026
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,60.6071,60.6071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98367,289.9729,0,0,0,389.6585,92.77564,0.107512,0,0,0,289.9729
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98367,289.9729,0,0,0,389.6585,92.77564,0.107512,0,0,0,289.9729
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,57.3653,57.3653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98367,289.9729,0,0,0,389.6585,92.77564,0.107512,0,0,0,289.9729
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.9626,55.9626,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.98367,289.9729,0,20.42862,-20.42862,368.1248,87.64859,0.107512,21.34791,0,0,289.9729
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,54.78849,54.78849,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.68213,269.5443,0,15.56587,-15.56587,351.7169,83.74197,0.107512,16.26633,0,0,269.5443
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,53.62476,53.62476,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.97754,253.9784,0,10.99543,-10.99543,340.1267,80.9824,0.107512,11.49022,0,0,253.9784
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,52.65845,52.65845,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.19469,242.983,0,49.38167,-49.38167,288.0739,68.58888,0.107512,51.60384,0,0,242.983
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.687432,52.8129,52.2844,36.57704,36.57704,0,0,0,36.57704,4.613365,0,0,0,1.687432,38.50215,36.57704,0,0,139.0632,193.6013,0,36.81472,-36.81472,249.2678,59.34935,0.107512,40.23475,1.349946,0,195.2888
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.192472,54.60582,51.69215,47.68983,47.68983,0,0,0,47.68983,19.27554,0,0,0,9.192472,50.19982,47.68983,0,0,179.9684,156.7866,0,41.00735,-41.00735,206.0422,49.05758,0.107512,52.45881,7.353978,0,165.9791
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,15.82591,58.78479,53.62476,10.15589,10.15589,0,0,0,10.15589,155.8299,0,0,0,15.82591,10.69041,10.15589,0,0,225.5322,115.7793,5.135501,0,5.135501,210.9142,50.21757,0.1074968,11.17148,12.66073,0,131.6052
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,21.88156,66.25271,58.73683,55.75584,55.75584,0,-1,0,55.75584,39.24532,0,0,0,21.88156,58.69036,55.75584,0,0,220.3967,120.4012,0,36.8088,-36.8088,172.1143,40.97952,0.1074968,61.33142,17.50524,0,142.2828
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,33.74656,75.59373,63.18391,38.55672,38.55672,0,0,0,38.55672,87.52447,0,7.105427E-15,0,33.74656,40.58602,38.55672,0,0,261.2953,83.59242,0,6.839455,-6.839455,164.9049,39.26299,0.1074968,42.41239,26.99725,0,117.339
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,24.42433,76.10711,67.0907,0,0,0,0,0,0,0,0,0,0,24.42433,0,0,0,0,268.8947,76.75297,24.42433,0,24.42433,188.0759,44.77988,0.1074248,0,19.53946,0,101.1773
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,17.9437,76.72785,70.07274,2.394064,2.394064,0,0,0,2.394064,749.5081,0,0,0,17.9437,2.520068,2.394064,0,0,244.4704,98.73486,15.42364,0,15.42364,202.708,48.26371,0.1073794,2.633471,14.35496,0,116.6786
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,13.50256,78.11572,73.05478,47.1763,47.1763,0,0,0,47.1763,28.62149,0,0,0,13.50256,49.65926,47.1763,0,0,229.0468,112.6161,0,36.1567,-36.1567,164.5955,39.18932,0.1073794,51.89393,10.80205,0,126.1187
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,29.58187,86.66498,74.81075,19.76157,19.76157,0,-1,0,19.76157,149.6939,0,0,0,29.58187,20.80166,19.76157,0,0,269.2209,76.45943,8.780214,0,8.780214,172.9251,41.17257,0.1073535,21.73773,23.6655,0,106.0413
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,16.97503,81.8252,75.27832,10.17093,10.17093,0,0,0,10.17093,166.8975,0,0,0,16.97503,10.70625,10.17093,0,0,260.4407,84.36163,6.268788,0,6.268788,178.8722,42.58854,0.1073351,11.18803,13.58003,0,101.3367
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,13.3954,80.93908,75.80823,0,0,0,0,0,0,0,0,0,0,13.3954,0,0,0,0,254.1719,90.00354,13.3954,0,13.3954,191.5802,45.61425,0.1072957,0,10.71632,0,103.3989
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,2.912828,76.06232,74.98739,54.05071,54.05071,0,0,0,54.05071,5.389065,0,7.105427E-15,0,2.912828,56.89549,54.05071,0,0,240.7765,102.0594,0,53.98266,-53.98266,134.6775,32.06601,0.1072957,59.45578,2.330262,0,104.9722
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.51027,73.37244,72.82619,31.99401,31.99401,0,0,0,31.99401,4.720479,0,3.552714E-15,0,1.51027,33.6779,31.99401,0,0,300.7572,48.07674,0,32.16763,-32.16763,100.7698,23.99277,0.1072957,35.19341,1.208216,0,49.58701
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,70.95592,70.95592,28.22208,15.11365,0,-1,0,15.11365,0,0,13.10843,15.93064,0,15.90911,15.11365,0,0,336.499,15.90911,0,15.90911,-15.90911,84.00017,20,0.1072957,31.04429,0,0,15.90911
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,68.55574,68.55574,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,65.75034,65.75034,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,62.94493,62.94493,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,60.66944,60.66944,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,59.05893,59.05893,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,57.42764,57.42764,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,56.02494,56.02494,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,54.85083,54.85083,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,53.6871,53.6871,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072957,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,52.7208,52.7208,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1075878,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7162487,52.59153,52.36753,46.84562,46.84562,81,0,22.761,46.84562,1.528956,0,0,0,0.7162487,0,0,34.15438,32.44667,294.5321,53.67931,33.16291,0,33.16291,172.0442,40.96283,0.1077579,51.53018,0.5729989,81,54.39556
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,22.56192,59.16092,51.78566,0,0,72.31579,0,20.56389,0,0,0,0,0,22.56192,0,0,72.31579,68.7,261.3692,83.52594,91.26192,0,91.26192,258.6229,61.57676,0.1078888,0,18.04954,81,106.0879
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,38.62864,67.02891,53.6871,28.43497,28.43497,81,0,22.761,28.43497,135.8491,0,0,0,38.62864,0,0,52.56503,49.93678,170.1073,165.6617,88.56542,0,88.56542,342.6434,81.5816,0.1080934,31.27846,30.90291,81,204.2903
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,50.05707,77.43295,58.768,33.38514,33.38514,0,-1,0,33.38514,149.9382,0,0,0,50.05707,35.14226,33.38514,0,0,81.54186,245.3705,14.91481,0,14.91481,356.7929,84.95052,0.1080495,36.72366,40.04565,0,295.4276
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,64.77512,89.8124,63.18391,4.587783,4.587783,0,0,0,4.587783,1411.905,0,0,0,64.77512,4.829245,4.587783,0,0,66.62705,258.7939,59.94587,0,59.94587,413.6625,98.49088,0.1078738,5.046561,51.82009,0,323.569
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,65.01808,95.00139,67.0907,29.52223,29.52223,0,0,0,29.52223,220.2344,27.26087,0,0,65.01808,31.07603,29.52223,0,0,6.681184,312.7451,6.681184,0,6.681184,420.0009,100,0.1078542,32.47445,52.01447,0,377.7632
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,62.0023,97.19238,70.07274,24.34604,24.34604,0,0,0,24.34604,254.671,36.37489,0,0,62.0023,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1078542,26.78064,49.60184,0,380.7605
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,56.98708,98.19871,73.05478,11.44072,11.44072,0,0,0,11.44072,498.1073,44.94421,0,0,56.98708,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1078542,12.58479,45.58966,0,375.7453
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,52.59645,97.97182,74.81075,0,0,0,-1,0,0,0,52.59645,0,0,52.59645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078542,0,42.07716,0,371.3547
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,42.36524,93.18867,75.27832,29.68182,29.68182,0,0,0,29.68182,142.7313,11.12122,0,0,42.36524,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1078542,32.65,33.89219,0,361.1235
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,36.72103,91.05972,75.80823,5.041523,5.041523,0,0,0,5.041523,728.3717,31.41416,0,0,36.72103,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1078542,5.545676,29.37682,0,355.4792
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,18.1772,82.0079,74.98739,95.59246,95.59246,26.89246,0,9.071792,95.59246,19.01531,0,1.421085E-14,0,18.1772,72.31579,68.7,0,0,0,318.7582,0,54.13859,-54.13859,362.9337,86.41263,0.1078542,105.1517,14.54176,81,336.9354
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,1.976593,73.54202,72.82619,49.1742,49.1742,0,0,0,49.1742,4.019572,0,0,0,1.976593,51.76231,49.1742,0,0,60.15399,264.6196,0,49.78572,-49.78572,310.455,73.91771,0.1078542,54.09162,1.581274,0,266.5962
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,71.00787,71.00787,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,115.4715,214.8339,0,31.196,-31.196,277.5715,66.08833,0.1078542,32.59982,0,0,214.8339
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.61808,68.61808,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,150.1337,183.6379,0,27.62365,-27.62365,248.4536,59.15551,0.1078542,28.86671,0,0,183.6379
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,65.81268,65.81268,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,180.8266,156.0143,0,4.517675,-4.517675,243.6916,58.02169,0.1078542,4.720971,0,0,156.0143
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,63.00727,63.00727,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,185.8463,151.4966,0,13.63241,-13.63241,229.3218,54.60032,0.1078542,14.24587,0,0,151.4966
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,60.72139,60.72139,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.9934,137.8642,0,34.68054,-34.68054,192.7653,45.8964,0.1078542,36.24116,0,0,137.8642
