Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.4423,17.76016,0,0,0,102.721,24.45734,0.1109746,0,0,0,17.76016
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,60.78373,60.78373,21.97561,16.87215,0,-1,0,16.87215,0,0,5.10346,7.301021,0,17.76016,16.87215,0,0,334.4423,17.76016,0,17.76016,-17.76016,84.00017,20,0.1109746,24.17317,0,0,17.76016
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109746,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,57.65623,57.65623,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109746,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.33665,56.33665,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109746,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,55.2041,55.2041,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109746,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109746,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,53.365,53.365,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1111746,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.79427,53.65999,53.09485,19.5136,19.5136,81,0,22.761,19.5136,9.194974,0,0,0,1.79427,0,0,61.4864,58.41209,308.6539,40.9697,60.20636,0,60.20636,184.3028,43.88153,0.1114208,21.46495,1.435416,81,42.76397
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,16.94699,58.10654,52.6065,35.27072,35.27072,81,0,22.761,35.27072,48.04831,0,0,0,16.94699,0,0,45.72928,43.44282,248.4476,95.15543,60.3898,0,60.3898,241.5936,57.52217,0.1116658,38.79779,13.55759,81,112.1024
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,10.76111,57.65724,54.17545,23.28878,23.28878,81,0,22.761,23.28878,46.20725,0,0,0,10.76111,0,0,57.71122,54.82566,188.0578,149.5062,65.58676,0,65.58676,303.8147,72.33668,0.1118964,25.61766,8.608886,81,160.2673
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,25.47137,67.4463,58.62254,61.82951,61.82951,0,-1,0,61.82951,41.19614,0,1.421085E-14,0,25.47137,65.08369,61.82951,0,0,122.471,208.5343,0,39.61233,-39.61233,262.0596,62.39502,0.1118964,68.01247,20.3771,0,234.0057
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,29.93515,73.23116,62.41503,45.28229,45.28229,0,0,0,45.28229,66.10786,0,0,0,29.93515,47.66557,45.28229,0,0,166.4847,168.922,0,17.73042,-17.73042,243.3701,57.94514,0.1118964,49.81052,23.94812,0,198.8572
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,32.84858,78.32064,65.98932,0,0,0,0,0,0,0,0,0,0,32.84858,0,0,0,0,186.1852,151.1916,32.84858,0,32.84858,274.533,65.36487,0.1118096,0,26.27886,0,184.0402
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,18.76386,75.75518,68.84667,6.764512,6.764512,0,0,0,6.764512,277.3868,0,0,0,18.76386,7.120538,6.764512,0,0,153.3366,180.7553,11.64332,0,11.64332,285.5788,67.99482,0.1117788,7.440963,15.01109,0,199.5192
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,16.65432,78.06874,71.82871,22.21902,22.21902,0,0,0,22.21902,74.95525,0,0,0,16.65432,23.38844,22.21902,0,0,141.6932,191.2343,0,6.734119,-6.734119,278.4804,66.30473,0.1117788,24.44092,13.32346,0,207.8886
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,20.86713,81.68629,73.64703,50.71847,50.71847,0,-1,0,50.71847,41.14307,0,0,0,20.86713,53.38787,50.71847,0,0,149.1756,184.5002,0,32.52073,-32.52073,244.2006,58.14288,0.1117788,55.79032,16.69371,0,205.3673
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.563071,75.9109,74.22889,22.93541,22.93541,0,0,0,22.93541,19.89531,0,3.552714E-15,0,4.563071,24.14254,22.93541,0,0,185.3097,151.9795,0,19.57947,-19.57947,223.562,53.22894,0.1117788,25.22895,3.650457,0,156.5425
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.18603,80.27912,74.87309,23.45074,23.45074,0,0,0,23.45074,60.49289,0,0,0,14.18603,24.68499,23.45074,0,0,207.0647,132.4,0,10.49896,-10.49896,212.4951,50.59398,0.1117788,25.79582,11.34883,0,146.586
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.410931,77.74633,74.22889,20.90299,20.90299,0,0,0,20.90299,45.02194,0,0,0,9.410931,22.00315,20.90299,0,0,218.7302,121.901,0,12.59222,-12.59222,199.2218,47.43366,0.1117788,22.99329,7.528744,0,131.312
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.121197,73.0095,72.24432,74.62813,74.62813,20.25,0,7.39125,74.62813,2.842356,0,1.421085E-14,0,2.121197,57.24013,54.37812,0,0,232.7216,109.3088,0,55.11893,-55.11893,141.1213,33.60025,0.1117788,82.09093,1.696958,81,111.43
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,70.66499,70.66499,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,293.9648,54.18988,0,15.74685,-15.74685,124.5227,29.6482,0.1117788,16.45546,0,0,54.18988
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,68.3791,68.3791,50.07292,36.52088,0,-1,0,36.52088,0,0,13.55205,18.55934,0,38.44303,36.52088,0,0,311.4613,38.44303,0,38.44303,-38.44303,84.00017,20,0.1117788,55.08022,0,0,38.44303
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,65.63604,65.63604,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,62.83064,62.83064,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,60.72139,60.72139,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,59.2044,59.2044,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,57.62506,57.62506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,56.33665,56.33665,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,55.2041,55.2041,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117788,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,53.33383,53.33383,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1120244,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.451673,53.55175,53.09485,4.368747,4.368747,76.68454,0,21.66919,4.368747,33.22859,0,0,0,1.451673,0,0,72.31579,68.7,294.5493,53.66385,70.15167,0,70.15167,207.1186,49.31384,0.1122129,4.805622,1.161339,81,55.11553
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,18.71514,58.67272,52.57533,28.68407,28.68407,81,0,22.761,28.68407,65.24577,0,0,0,18.71514,0,0,52.31593,49.70014,224.3976,116.8004,68.41528,0,68.41528,272.023,64.76725,0.1124339,31.55247,14.97211,81,135.5155
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,30.27878,64.44322,54.17545,18.64271,18.64271,81,0,22.761,18.64271,162.4162,0,0,0,30.27878,0,0,62.35729,59.23943,155.9823,178.3741,89.5182,0,89.5182,356.9474,84.98731,0.1125984,20.50698,24.22302,81,208.6529
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,57.50314,80.51321,58.56019,16.05826,16.05826,0,-1,0,16.05826,358.0908,0,0,0,57.50314,16.90343,16.05826,0,0,66.46415,258.9405,40.59971,0,40.59971,395.4637,94.15783,0.1124912,17.66408,46.00251,0,316.4436
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,59.84797,86.19273,62.30073,72.53685,72.53685,40.25249,0,12.45188,72.53685,82.50698,0,0,0,59.84797,33.98353,32.28436,0,0,25.86444,295.4802,25.86444,0,25.86444,420.0009,100,0.1125548,79.79053,47.87837,81,355.3282
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,63.0545,92.26451,65.81268,27.72513,27.72513,0,0,0,27.72513,227.4272,33.87015,0,0,63.0545,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,30.49765,50.4436,0,381.8127
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,56.37342,92.41019,68.73238,12.49002,12.49002,0,0,0,12.49002,451.3477,43.22603,0,0,56.37342,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,13.73902,45.09874,0,375.1317
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,43.65768,89.63576,71.71442,0,0,0,0,0,0,0,43.65768,0,0,43.65768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,0,34.92614,0,362.4159
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,42.38942,91.13976,73.52235,0,0,0,-1,0,0,0,42.38942,0,0,42.38942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,0,33.91154,0,361.1476
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,35.04564,88.33904,74.1042,0,0,0,0,0,0,0,35.04564,0,0,35.04564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,0,28.03651,0,353.8039
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,32.86949,88.14014,74.81075,21.80956,21.80956,0,0,0,21.80956,150.7113,9.912053,0,0,32.86949,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1125548,23.99052,26.29559,0,351.6277
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,15.39464,80.02151,74.16655,21.70112,21.70112,0,0,0,21.70112,70.93939,0,0,0,15.39464,22.84328,21.70112,0,0,0,318.7582,0,7.44864,-7.44864,412.1493,98.13058,0.1125548,23.87123,12.31571,0,334.1529
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,1.997337,72.9019,72.18198,0,0,0,0,0,0,0,0,0,0,1.997337,0,0,0,0,8.276267,311.3096,1.997337,0,1.997337,414.0441,98.58173,0.1125495,0,1.597869,0,313.3069
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,70.60265,70.60265,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,6.27893,313.1072,0,12.24598,-12.24598,401.1357,95.50832,0.1125495,12.79705,0,0,313.1072
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,68.32715,68.32715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88557,300.8612,0,0,0,401.1357,95.50832,0.1125495,0,0,0,300.8612
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,65.63604,65.63604,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.88557,300.8612,0,17.17459,-17.17459,383.0321,91.19794,0.1125495,17.94744,0,0,300.8612
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,62.83064,62.83064,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.96845,283.6866,0,5.626618,-5.626618,377.1011,89.7858,0.1125495,5.879816,0,0,283.6866
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,60.72139,60.72139,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,45.22025,278.06,0,19.48639,-19.48639,356.5607,84.89523,0.1125495,20.36328,0,0,278.06
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,59.2044,59.2044,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.87179,258.5736,0,30.7312,-30.7312,324.1672,77.1825,0.1125495,32.1141,0,0,258.5736
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,57.65623,57.65623,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,101.0176,227.8424,0,29.13888,-29.13888,293.4521,69.86941,0.1125495,30.45013,0,0,227.8424
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,56.36782,56.36782,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,133.3941,198.7035,0,24.54484,-24.54484,267.5796,63.70929,0.1125495,25.64936,0,0,198.7035
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,55.23527,55.23527,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,160.6661,174.1587,0,40.69469,-40.69469,224.6836,53.49598,0.1125495,42.52596,0,0,174.1587
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,54.15467,54.15467,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.8825,133.464,0,18.8274,-18.8274,204.8378,48.7708,0.1125495,19.67464,0,0,133.464
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,53.38578,53.38578,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.8018,114.6366,0,39.99383,-39.99383,162.6806,38.73339,0.1125495,41.79356,0,0,114.6366
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8317161,53.41874,53.1572,30.86206,30.86206,0,0,0,30.86206,2.694946,0,3.552714E-15,0,0.8317161,32.48638,30.86206,0,0,271.2394,74.64277,0,31.65467,-31.65467,129.3136,30.78889,0.1125495,33.94827,0.6653728,0,75.47449
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,20.68424,59.39983,52.62729,1.213169,1.213169,0,0,0,1.213169,1704.976,0,0,0,20.68424,1.27702,1.213169,0,0,306.4113,42.9881,19.40722,0,19.40722,147.7249,35.17253,0.1124984,1.334486,16.54739,0,63.67234
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,36.82664,66.95005,54.23779,39.36539,39.36539,0,0,0,39.36539,93.55081,0,0,0,36.82664,41.43726,39.36539,0,0,287.004,60.4546,0,4.610612,-4.610612,142.8649,34.01538,0.1124984,43.30193,29.46132,0,97.28124
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,53.45382,78.64533,58.52902,24.38972,24.38972,0,-1,0,24.38972,219.1654,0,0,0,53.45382,25.67339,24.38972,0,0,292.1269,55.84399,27.78043,0,27.78043,169.2197,40.29033,0.1124253,26.82869,42.76306,0,109.2978
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,50.23101,81.58561,62.24878,6.86194,6.86194,0,0,0,6.86194,732.0234,0,0,0,50.23101,7.223094,6.86194,0,0,264.3465,80.84638,43.00792,0,43.00792,210.0206,50.00481,0.1123123,7.548134,40.18481,0,131.0774
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,62.49945,91.8871,65.75034,44.97437,44.97437,0,0,0,44.97437,138.9668,0,0,0,62.49945,47.34144,44.97437,0,0,221.3386,119.5535,15.158,0,15.158,224.4008,53.42865,0.1122725,49.47181,49.99956,0,182.0529
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,63.97195,96.48043,68.67004,66.26978,66.26978,81,0,22.761,66.26978,96.53261,0,0,0,63.97195,0,0,14.73022,13.99371,206.1806,133.1957,77.96565,0,77.96565,298.3655,71.03926,0.1124666,72.89676,51.17756,81,197.1676
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,58.47135,97.17052,71.60012,0,0,72.31579,0,20.56389,0,0,0,0,0,58.47135,0,0,72.31579,68.7,128.2149,203.3648,127.1713,0,127.1713,419.0108,99.76428,0.1124744,0,46.77708,81,261.8362
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,59.39257,100.0379,73.40805,7.924778,7.924778,0,-1,0,7.924778,749.4541,50.00713,0,0,59.39257,8.341871,7.924778,0,0,1.043574,317.819,1.043574,0,1.043574,420.0009,100,0.1124717,8.717256,47.51406,0,377.2116
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,46.06969,93.59531,74.05225,18.82818,18.82818,0,0,0,18.82818,244.6848,26.25055,0,0,46.06969,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1124717,20.711,36.85575,0,364.8279
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,34.46348,88.74059,74.69646,7.072024,7.072024,0,0,0,7.072024,487.3213,27.01925,0,0,34.46348,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1124717,7.779227,27.57079,0,353.2217
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,17.35085,80.73988,74.1042,13.78846,13.78846,0,0,0,13.78846,125.836,2.836678,0,0,17.35085,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1124717,15.16731,13.88068,0,336.1091
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.236764,72.926,72.11964,15.32192,15.32192,0,0,0,15.32192,14.59846,0,1.776357E-15,0,2.236764,16.12834,15.32192,0,0,0,318.7582,0,13.89157,-13.89157,405.3578,96.51358,0.1124717,16.85411,1.789411,0,320.995
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,70.54031,70.54031,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.43508,304.8666,0,72.31579,-72.31579,329.1303,78.3642,0.1124717,98.79257,0,0,304.8666
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.78596,232.5509,0,0,0,329.1303,78.3642,0.1124717,0,0,0,232.5509
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,65.5737,65.5737,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.78596,232.5509,0,19.99664,-19.99664,308.052,73.34557,0.1124717,20.89649,0,0,232.5509
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,62.83064,62.83064,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,118.0045,212.5542,0,35.30515,-35.30515,270.8371,64.48489,0.1124717,36.89388,0,0,212.5542
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,60.72139,60.72139,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.2324,177.2491,0,31.27104,-31.27104,237.8745,56.63668,0.1124717,32.67824,0,0,177.2491
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,59.2044,59.2044,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.978,145.978,0,21.25075,-21.25075,215.4743,51.3033,0.1124717,22.20703,0,0,145.978
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5899,124.7273,0,0,0,215.4743,51.3033,0.1124717,0,0,0,124.7273
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,56.36782,56.36782,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.5899,124.7273,0,6.349023,-6.349023,208.7818,49.70986,0.1124717,6.634729,0,0,124.7273
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,55.25605,55.25605,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.6444,118.3783,0,38.49047,-38.49047,168.2093,40.04976,0.1124717,40.22254,0,0,118.3783
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4116,79.88779,0,0,0,168.2093,40.04976,0.1124717,0,0,0,79.88779
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,53.41695,53.41695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.4116,79.88779,0,0,0,168.2093,40.04976,0.1124717,0,0,0,79.88779
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.842892,53.76924,53.18837,27.37498,27.37498,0,0,0,27.37498,6.732031,0,3.552714E-15,0,1.842892,28.81577,27.37498,0,0,265.4116,79.88779,0,26.97287,-26.97287,139.7774,33.28027,0.1124717,30.11248,1.474314,0,81.73069
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,15.6134,57.7121,52.65845,0.8249133,0.8249133,0,0,0,0.8249133,1892.732,0,0,0,15.6134,0.8683298,0.8249133,0,0,295.3814,52.91492,14.74507,0,14.74507,153.7658,36.61083,0.1124331,0.9074047,12.49072,0,68.52832
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,32.77775,65.39694,54.20662,0,0,0,0,0,0,0,0,0,0,32.77775,0,0,0,0,280.6364,66.18549,32.77775,0,32.77775,184.8615,44.01455,0.1123475,0,26.2222,0,98.96323
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,45.10189,74.98751,58.47707,19.49863,19.49863,0,-1,0,19.49863,231.308,0,0,0,45.10189,20.52488,19.49863,0,0,247.8586,95.68546,24.57701,0,24.57701,208.1773,49.56593,0.1122834,21.4485,36.08152,0,140.7874
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,49.9183,81.29758,62.1241,0,0,0,0,0,0,0,0,0,0,49.9183,0,0,0,0,223.2816,117.8048,49.9183,0,49.9183,255.534,60.8413,0.1121535,0,39.93464,0,167.7231
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,50.37117,85.58504,65.5737,0,0,0,0,0,0,0,0,0,0,50.37117,0,0,0,0,173.3633,162.7312,50.37117,0,50.37117,303.3203,72.21896,0.1120227,0,40.29694,0,213.1024
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,49.18195,88.49552,68.4934,0,0,0,0,0,0,0,0,0,0,49.18195,0,0,0,0,122.9921,208.0653,49.18195,0,49.18195,349.9783,83.32801,0.1118952,0,39.34556,0,257.2473
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,48.09139,91.4645,71.42348,15.43957,15.43957,0,0,0,15.43957,311.4815,0,0,0,48.09139,16.25217,15.43957,0,0,73.8102,252.3291,31.83922,0,31.83922,380.1837,90.51974,0.1118129,16.98352,38.47311,0,300.4204
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,49.55482,94.39513,73.23141,1.429168,1.429168,0,-1,0,1.429168,3467.39,6.079464,0,0,49.55482,1.504387,1.429168,0,0,41.97097,280.9843,41.97097,0,41.97097,420.0009,100,0.1117045,1.572085,39.64386,0,330.5392
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,44.04266,92.44146,73.93796,54.56936,54.56936,0,0,0,54.56936,80.7095,0,0,0,44.04266,57.44143,54.56936,0,0,0,318.7582,0,13.39877,-13.39877,405.8773,96.63726,0.1117045,60.02629,35.23413,0,362.8009
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,33.36863,88.1691,74.63412,47.54565,47.54565,0,0,0,47.54565,70.1823,0,0,0,33.36863,50.04805,47.54565,0,0,14.88753,305.3595,0,16.67942,-16.67942,388.2956,92.45116,0.1117045,52.30022,26.6949,0,338.7281
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,16.54245,80.29469,73.98991,42.25494,42.25494,0,0,0,42.25494,39.14915,0,0,0,16.54245,44.47888,42.25494,0,0,33.42022,288.68,0,27.93643,-27.93643,358.8481,85.43984,0.1117045,46.48043,13.23396,0,305.2225
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.080673,72.75449,72.00535,48.65335,48.65335,0,0,0,48.65335,4.276525,0,7.105427E-15,0,2.080673,51.21405,48.65335,0,0,64.4607,260.7436,0,49.13338,-49.13338,307.0569,73.10864,0.1117045,53.51868,1.664538,0,262.8243
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,70.42601,70.42601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.0533,211.6102,0,0,0,307.0569,73.10864,0.1117045,0,0,0,211.6102
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,68.20247,68.20247,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,119.0533,211.6102,0,7.860997,-7.860997,298.7707,71.13574,0.1117045,8.214742,0,0,211.6102
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,65.52175,65.52175,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,127.7878,203.7492,0,2.158485,-2.158485,296.4955,70.59402,0.1117045,2.255617,0,0,203.7492
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,62.7683,62.7683,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,130.1861,201.5907,0,11.61753,-11.61753,284.2495,67.67831,0.1117045,12.14032,0,0,201.5907
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,60.72139,60.72139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0945,189.9732,0,0,0,284.2495,67.67831,0.1117045,0,0,0,189.9732
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,59.2044,59.2044,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,143.0945,189.9732,0,4.775389,-4.775389,279.2158,66.47982,0.1117045,4.990281,0,0,189.9732
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,57.6874,57.6874,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,148.4005,185.1978,0,15.86605,-15.86605,262.4915,62.49786,0.1117045,16.58002,0,0,185.1978
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,56.43016,56.43016,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,166.0294,169.3318,0,18.69524,-18.69524,242.785,57.80584,0.1117045,19.53653,0,0,169.3318
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,55.31839,55.31839,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,186.8019,150.6365,0,17.68576,-17.68576,224.1426,53.36718,0.1117045,18.48162,0,0,150.6365
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,54.20662,54.20662,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,206.4527,132.9508,0,10.26365,-10.26365,213.3237,50.79127,0.1117045,10.72551,0,0,132.9508
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,53.51047,53.51047,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,217.8568,122.6871,0,45.325,-45.325,165.547,39.41587,0.1117045,47.36462,0,0,122.6871
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8138312,53.49637,53.24032,12.89979,12.89979,0,0,0,12.89979,6.308871,0,1.776357E-15,0,0.8138312,13.57873,12.89979,0,0,268.2179,77.36212,0,12.7649,-12.7649,152.0916,36.21222,0.1117045,14.18977,0.651065,0,78.17595
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,11.85917,56.52863,52.7208,0,0,0,0,0,0,0,0,0,0,11.85917,0,0,0,0,282.4011,64.59722,11.85917,0,11.85917,163.3422,38.89093,0.1116739,0,9.487332,0,76.45639
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.33974,59.62737,54.26897,0,0,0,0,0,0,0,0,0,0,16.33974,0,0,0,0,270.542,75.27047,16.33974,0,16.33974,178.8434,42.58169,0.1116318,0,13.07179,0,91.61021
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,33.71212,70.37393,58.4459,0,0,0,-1,0,0,0,0,0,0,33.71212,0,0,0,0,254.2022,89.97623,33.71212,0,33.71212,210.8256,50.19646,0.111545,0,26.96969,0,123.6884
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,41.45935,77.5443,62.07214,0,0,0,0,0,0,0,0,0,0,41.45935,0,0,0,0,220.4901,120.3171,41.45935,0,41.45935,250.1574,59.56116,0.1114385,0,33.16748,0,161.7765
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,50.85617,85.67848,65.4594,30.40997,30.40997,0,0,0,30.40997,167.2352,0,0,0,50.85617,32.01049,30.40997,0,0,179.0307,157.6306,18.84568,0,18.84568,268.0359,63.81796,0.1113901,33.45096,40.68493,0,208.4867
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,51.01661,89.25639,68.3791,34.91999,34.91999,0,0,0,34.91999,146.0957,0,0,0,51.01661,36.75789,34.91999,0,0,160.1851,174.5917,14.25872,0,14.25872,281.563,67.03867,0.1113536,38.41199,40.81329,0,225.6083
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,46.3809,90.481,71.30919,18.00879,18.00879,0,0,0,18.00879,257.546,0,0,0,46.3809,18.95662,18.00879,0,0,145.9263,187.4245,27.42428,0,27.42428,307.5799,73.23317,0.1112833,19.80966,37.10472,0,233.8054
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,48.37141,93.6452,73.11712,0,0,0,-1,0,0,0,0,0,0,48.37141,0,0,0,0,118.5021,212.1064,48.37141,0,48.37141,353.4691,84.15913,0.1111596,0,38.69713,0,260.4778
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,35.62236,88.21596,73.76132,10.67347,10.67347,0,0,0,10.67347,333.7466,0,0,0,35.62236,11.23524,10.67347,0,0,70.13065,255.6406,24.38712,0,24.38712,376.6047,89.66761,0.1110974,11.74082,28.49789,0,291.263
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,19.70328,82.13744,74.51982,37.10533,37.10533,0,0,0,37.10533,53.10095,0,7.105427E-15,0,19.70328,39.05824,37.10533,0,0,45.74353,277.5891,0,19.35496,-19.35496,356.2028,84.81002,0.1110974,40.81586,15.76263,0,297.2923
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.65744,76.40105,73.93796,29.68467,29.68467,0,0,0,29.68467,22.4272,0,3.552714E-15,0,6.65744,31.24702,29.68467,0,0,67.24904,258.2341,0,24.58958,-24.58958,330.2831,78.63868,0.1110974,32.65314,5.325953,0,264.8915
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.014496,72.66786,71.94301,34.49498,34.49498,0,0,0,34.49498,5.839967,0,7.105427E-15,0,2.014496,36.31051,34.49498,0,0,94.5708,233.6445,0,34.29601,-34.29601,294.1319,70.03127,0.1110974,37.94448,1.611596,0,235.659
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,70.36367,70.36367,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,132.6775,199.3485,0,56.61625,-56.61625,234.4532,55.82207,0.1110974,59.16398,0,0,199.3485
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,68.15051,68.15051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5844,142.7322,0,0,0,234.4532,55.82207,0.1110974,0,0,0,142.7322
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,65.4594,65.4594,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,195.5844,142.7322,0,71.175,-71.175,159.4281,37.959,0.1110974,74.37788,0,0,142.7322
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,62.7683,62.7683,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,274.6678,71.55724,0,17.5562,-17.5562,140.9223,33.55285,0.1110974,18.34623,0,0,71.55724
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,60.66944,60.66944,53.20694,51.30099,0,-1,0,51.30099,0,0,1.905946,7.226639,0,54.00104,51.30099,0,0,294.1747,54.00104,0,54.00104,-54.00104,84.00017,20,0.1110974,58.52763,0,0,54.00104
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,59.2044,59.2044,9.768717,0,0,-1,0,0,0,0,9.768717,10.74559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110974,10.74559,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,57.6874,57.6874,18.70542,0,0,-1,0,0,0,0,18.70542,20.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110974,20.57597,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,56.43016,56.43016,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110974,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,55.31839,55.31839,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110974,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,54.23779,54.23779,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110974,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,53.53125,53.53125,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1112567,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.420348,54.03573,53.27149,0,0,72.31579,0,20.56389,0,0,0,0,0,2.420348,0,0,72.31579,68.7,316.6072,33.81173,71.12035,0,71.12035,187.1115,44.55028,0.1114107,0,1.936278,81,36.23208
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,15.95923,57.94658,52.77275,38.3539,38.3539,81,0,22.761,38.3539,41.61044,0,0,0,15.95923,0,0,42.6461,40.51379,245.4869,97.82005,56.47302,0,56.47302,240.6866,57.30621,0.1116386,42.18929,12.76738,81,113.7793
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,37.26986,67.18721,54.30014,31.8957,31.8957,81,0,22.761,31.8957,116.8492,0,0,0,37.26986,0,0,49.1043,46.64909,189.0138,148.6458,83.91895,0,83.91895,320.2991,76.26153,0.1118146,35.08527,29.81589,81,185.9156
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,37.3021,71.74599,58.41473,0,0,0,-1,0,0,0,0,0,0,37.3021,0,0,0,0,105.0949,224.1728,37.3021,0,37.3021,355.687,84.68719,0.1117195,0,29.84168,0,261.4749
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,43.62434,78.33635,61.95785,72.07941,72.07941,20.25,0,7.39125,72.07941,60.52261,0,0,0,43.62434,54.55727,51.82941,0,0,67.7928,257.7447,0,10.93293,-10.93293,344.1626,81.94332,0.1117195,79.28735,34.89947,81,301.369
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,40.1757,80.76485,65.39706,18.31531,18.31531,0,0,0,18.31531,219.3558,0,0,0,40.1757,19.27927,18.31531,0,0,79.9405,246.8118,20.89642,0,20.89642,363.9867,86.66333,0.1116662,20.14684,32.14056,0,286.9875
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,59.56178,93.51405,68.26481,0,0,0,0,0,0,0,0.5176999,0,0,59.56178,0,0,0,0,59.04408,265.6186,59.04408,0,59.04408,420.0009,100,0.1115161,0,47.64942,0,325.1803
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,53.06705,93.79635,71.24685,10.08978,10.08978,0,0,0,10.08978,525.9485,42.44623,0,0,53.06705,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1115161,11.09876,42.45364,0,371.8253
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,41.99863,90.40417,73.05478,0,0,0,-1,0,0,0,41.99863,0,0,41.99863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115161,0,33.5989,0,360.7569
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,47.30722,93.80193,73.69898,19.35714,19.35714,0,0,0,19.35714,244.3916,26.93128,0,0,47.30722,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1115161,21.29286,37.84578,0,366.0655
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,32.21856,87.39214,74.40553,21.90959,21.90959,0,0,0,21.90959,147.0523,9.155833,0,0,32.21856,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1115161,24.10055,25.77485,0,350.9768
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.32757,78.44544,73.81328,24.15586,24.15586,0,0,0,24.15586,51.03348,0,0,0,12.32757,25.42722,24.15586,0,0,0,318.7582,0,13.09964,-13.09964,406.1926,96.71233,0.1115161,26.57144,9.862059,0,331.0858
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.143,72.30122,71.89105,0,0,0,0,0,0,0,0,0,0,1.143,0,0,0,0,14.55516,305.6586,1.143,0,1.143,407.2769,96.9705,0.1115132,0,0.9143996,0,306.8016
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,70.31171,70.31171,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,13.41216,306.6873,0,53.50427,-53.50427,350.8785,83.54234,0.1115132,55.91196,0,0,306.6873
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,68.08817,68.08817,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.86134,253.183,0,40.81413,-40.81413,307.8566,73.29905,0.1115132,42.65077,0,0,253.183
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,65.39706,65.39706,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,118.2104,212.3689,0,30.58154,-30.58154,275.6208,65.62389,0.1115132,31.9577,0,0,212.3689
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,62.71635,62.71635,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,152.1899,181.7874,0,36.69854,-36.69854,236.9372,56.41351,0.1115132,38.34997,0,0,181.7874
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,60.66944,60.66944,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.966,145.0888,0,34.81079,-34.81079,200.2434,47.67691,0.1115132,36.37728,0,0,145.0888
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,59.17323,59.17323,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.6447,110.278,0,43.81947,-43.81947,154.0536,36.67936,0.1115132,45.79134,0,0,110.278
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,57.65623,57.65623,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,280.333,66.45855,0,37.3963,-37.3963,114.6345,27.29387,0.1115132,39.07913,0,0,66.45855
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,56.39899,56.39899,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.8844,29.06225,0,10.84585,-10.84585,103.2019,24.57184,0.1115132,11.33391,0,0,29.06225
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,55.28722,55.28722,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.9354,18.2164,0,14.68791,-14.68791,87.71953,20.88556,0.1115132,15.34886,0,0,18.2164
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,54.17545,54.17545,45.01899,3.352069,0,-1,0,3.352069,0,0,41.66693,46.16883,0,3.528494,3.352069,0,0,350.2552,3.528494,0,3.528494,-3.528494,84.00017,20,0.1115132,49.52089,0,0,3.528494
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,53.51047,53.51047,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1117445,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.256265,53.63594,53.24032,28.03239,28.03239,81,0,22.761,28.03239,4.481474,0,0,0,1.256265,0,0,52.96761,50.31923,299.0128,49.64674,51.57549,0,51.57549,185.2612,44.10973,0.1119595,30.83563,1.005012,81,50.90301
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.40398,59.43433,52.75197,11.25594,11.25594,81,0,22.761,11.25594,181.273,0,0,0,20.40398,0,0,69.74406,66.25686,247.4373,96.06468,86.66084,0,86.66084,267.4749,63.68438,0.1121267,12.38153,16.32318,81,116.4687
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,38.36539,67.57139,54.26897,5.324438,5.324438,77.64023,0,21.91098,5.324438,720.5529,0,0,0,38.36539,0,0,72.31579,68.7,160.7764,174.0594,107.0654,0,107.0654,369.0461,87.86794,0.1122201,5.856882,30.69231,81,212.4248
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,49.86034,76.87614,58.36277,42.91443,42.91443,0,-1,0,42.91443,116.1855,0,0,0,49.86034,45.17309,42.91443,0,0,53.71104,270.4183,4.687258,0,4.687258,373.4928,88.92667,0.1122082,47.20588,39.88828,0,320.2786
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,55.49852,83.59956,61.8955,40.43213,40.43213,0,0,0,40.43213,137.2634,0,0,0,55.49852,42.56013,40.43213,0,0,49.02378,274.6368,12.93839,0,12.93839,385.7672,91.84916,0.1121753,44.47534,44.39882,0,330.1353
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,69.27693,95.02853,65.28277,0.1651261,0.1651261,0,0,0,0.1651261,41953.95,33.01772,0,0,69.27693,0.173817,0.1651261,0,0,36.0854,286.2814,36.0854,0,36.0854,420.0009,100,0.1120839,0.1816387,55.42154,0,355.5583
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,60.95263,94.12197,68.15051,0,0,0,0,0,0,0,60.95263,0,0,60.95263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120839,0,48.7621,0,379.7108
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,62.76636,98.94444,71.07021,31.56948,31.56948,0,0,0,31.56948,198.8197,29.53533,0,0,62.76636,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1120839,34.72643,50.21309,0,381.5246
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,55.69658,97.25226,72.87814,0,0,0,-1,0,0,0,55.69658,0,0,55.69658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120839,0,44.55726,0,374.4548
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,45.8027,92.90179,73.58469,0,0,0,0,0,0,0,45.8027,0,0,45.8027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120839,0,36.64216,0,364.5609
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,32.31429,87.29594,74.28085,5.366016,5.366016,0,0,0,5.366016,602.2025,26.66585,0,0,32.31429,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1120839,5.902617,25.85143,0,351.0725
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.23743,79.93259,73.76132,43.16185,43.16185,0,0,0,43.16185,37.61985,0,0,0,16.23743,45.43353,43.16185,0,0,0,318.7582,0,29.1961,-29.1961,389.2254,92.67254,0.1120839,47.47804,12.98994,0,334.9957
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.32315,72.60188,71.76637,2.475469,2.475469,0,0,0,2.475469,93.84686,0,0,0,2.32315,2.605757,2.475469,0,0,32.44011,289.5621,0,0.282607,-0.282607,388.9276,92.60162,0.1120839,2.723016,1.85852,0,291.8853
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,70.19742,70.19742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75412,289.2795,0,0,0,388.9276,92.60162,0.1120839,0,0,0,289.2795
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,67.97388,67.97388,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,32.75412,289.2795,0,25.09262,-25.09262,362.4776,86.30402,0.1120839,26.22179,0,0,289.2795
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,65.34512,65.34512,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,60.63481,264.1869,0,31.00154,-31.00154,329.7991,78.52344,0.1120839,32.39661,0,0,264.1869
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,62.654,62.654,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,95.08097,233.1853,0,24.91747,-24.91747,303.5338,72.26981,0.1120839,26.03876,0,0,233.1853
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,60.6071,60.6071,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,122.7671,208.2679,0,20.45357,-20.45357,281.9738,67.13649,0.1120839,21.37398,0,0,208.2679
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,59.12127,59.12127,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,145.4932,187.8143,0,20.91464,-20.91464,259.9279,61.88747,0.1120839,21.85579,0,0,187.8143
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,57.59389,57.59389,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,168.7317,166.8997,0,23.70772,-23.70772,234.9377,55.93745,0.1120839,24.77457,0,0,166.8997
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,56.33665,56.33665,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,195.0736,143.192,0,23.86358,-23.86358,209.7833,49.94831,0.1120839,24.93744,0,0,143.192
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,55.23527,55.23527,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,221.5887,119.3284,0,3.077439,-3.077439,206.5394,49.17595,0.1120839,3.215924,0,0,119.3284
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0081,116.2509,0,0,0,206.5394,49.17595,0.1120839,0,0,0,116.2509
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.0081,116.2509,0,0,0,206.5394,49.17595,0.1120839,0,0,0,116.2509
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.264206,53.95487,53.24032,21.26554,21.26554,0,0,0,21.26554,10.6473,0,3.552714E-15,0,2.264206,22.38478,21.26554,0,0,225.0081,116.2509,0,20.12058,-20.12058,185.3305,44.12621,0.1120839,23.3921,1.811365,0,118.5151
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,21.56755,59.80209,52.7208,23.96788,23.96788,0,0,0,23.96788,89.9852,0,3.552714E-15,0,21.56755,25.22935,23.96788,0,0,247.3643,96.13035,0,3.661803,-3.661803,181.4706,43.2072,0.1120839,26.36467,17.25404,0,117.6979
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,32.13719,65.19365,54.23779,36.47365,36.47365,0,0,0,36.47365,88.11069,0,0,0,32.13719,38.39332,36.47365,0,0,251.433,92.46855,0,6.256131,-6.256131,174.876,41.63707,0.1120839,40.12102,25.70975,0,124.6057
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,48.38906,76.17237,58.30043,57.86679,57.86679,0,-1,0,57.86679,83.62148,0,0,0,48.38906,60.91241,57.86679,0,0,258.3842,86.21242,0,12.52334,-12.52334,161.6753,38.49404,0.1120839,63.65347,38.71125,0,134.6015
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,55.55269,83.48725,61.78121,43.82548,43.82548,0,0,0,43.82548,126.7589,0,0,0,55.55269,46.13208,43.82548,0,0,272.299,73.68908,9.42061,0,9.42061,170.6125,40.62193,0.11206,48.20803,44.44215,0,129.2418
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,52.84787,86.28085,65.16847,0,0,0,0,0,0,0,0,0,0,52.84787,0,0,0,0,262.8784,82.16763,52.84787,0,52.84787,220.7483,52.55902,0.1119264,0,42.27829,0,135.0155
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,54.26568,90.52786,68.08817,45.43394,45.43394,0,0,0,45.43394,119.4386,0,0,0,54.26568,47.8252,45.43394,0,0,210.0306,129.7307,6.440481,0,6.440481,226.8583,54.01377,0.1119102,49.97733,43.41254,0,183.9964
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,53.87345,93.92481,71.00787,1.571951,1.571951,0,0,0,1.571951,3427.17,0,0,0,53.87345,1.654685,1.571951,0,0,203.5901,135.5271,52.21877,0,52.21877,276.3974,65.80877,0.1117785,1.729146,43.09876,0,189.4006
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,53.23751,95.84438,72.82619,35.113,35.113,0,-1,0,35.113,151.6177,0,0,0,53.23751,36.96105,35.113,0,0,151.3713,182.524,16.27646,0,16.27646,291.8386,69.48524,0.1117375,38.62429,42.59,0,235.7615
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,43.69837,91.78046,73.52235,4.875328,4.875328,0,0,0,4.875328,896.3165,0,0,0,43.69837,5.131925,4.875328,0,0,135.0949,197.1728,38.56645,0,38.56645,328.4259,78.1965,0.1116406,5.362861,34.9587,0,240.8712
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,21.55204,82.59085,74.22889,20.76979,20.76979,0,0,0,20.76979,103.7663,0,0,0,21.55204,21.86293,20.76979,0,0,96.52843,231.8826,0,0.3108962,-0.3108962,328.0982,78.11847,0.1116406,22.84677,17.24163,0,253.4347
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,11.85458,78.14317,73.69898,35.45924,35.45924,0,0,0,35.45924,33.43156,0,0,0,11.85458,37.32551,35.45924,0,0,96.87387,231.5717,0,25.47094,-25.47094,301.2495,71.72593,0.1116406,39.00516,9.48366,0,243.4263
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.229629,72.51578,71.71442,23.04006,23.04006,0,0,0,23.04006,9.677181,0,0,0,2.229629,24.2527,23.04006,0,0,125.1749,206.1008,0,22.02307,-22.02307,278.0351,66.19871,0.1116406,25.34407,1.783703,0,208.3304
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,70.13508,70.13508,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,149.645,184.0777,0,23.26143,-23.26143,253.5154,60.3607,0.1116406,24.30819,0,0,184.0777
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,67.85958,67.85958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.491,160.8163,0,0,0,253.5154,60.3607,0.1116406,0,0,0,160.8163
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,65.28277,65.28277,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,175.491,160.8163,0,24.23064,-24.23064,227.9741,54.27944,0.1116406,25.32102,0,0,160.8163
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,62.59166,62.59166,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,202.414,136.5857,0,8.97715,-8.97715,218.5114,52.02641,0.1116406,9.381122,0,0,136.5857
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,60.54476,60.54476,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,212.3886,127.6085,0,20.69239,-20.69239,196.6997,46.83316,0.1116406,21.62354,0,0,127.6085
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3801,106.9161,0,0,0,196.6997,46.83316,0.1116406,0,0,0,106.9161
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,57.5731,57.5731,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,235.3801,106.9161,0,24.23634,-24.23634,171.1523,40.75047,0.1116406,25.32697,0,0,106.9161
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3094,82.67979,0,0,0,171.1523,40.75047,0.1116406,0,0,0,82.67979
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3094,82.67979,0,0,0,171.1523,40.75047,0.1116406,0,0,0,82.67979
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,54.15467,54.15467,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,262.3094,82.67979,0,54.80324,-54.80324,113.3846,26.99629,0.1116406,57.26939,0,0,82.67979
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,53.44812,53.44812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.2019,27.87655,0,0,0,113.3846,26.99629,0.1116406,0,0,0,27.87655
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.204654,53.59881,53.21954,7.590595,7.590595,0,0,0,7.590595,15.87035,0,1.776357E-15,0,1.204654,7.9901,7.590595,0,0,323.2019,27.87655,0,6.785446,-6.785446,106.2321,25.29332,0.1116406,8.349655,0.9637235,0,29.0812
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.28542,56.66924,52.7208,21.89446,21.89446,81,0,22.761,21.89446,56.11201,0,0,0,12.28542,0,0,59.10553,56.15026,330.7412,21.0911,68.43568,0,68.43568,171.1559,40.75133,0.1118526,24.08391,9.82834,81,33.37653
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,30.66466,64.61807,54.20662,62.94843,62.94843,81,0,22.761,62.94843,48.71395,0,0,0,30.66466,0,0,18.05157,17.14899,262.3056,82.68322,47.81366,0,47.81366,216.5159,51.55132,0.1120303,69.24327,24.53173,81,113.3479
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,26.80898,67.49747,58.20692,31.40572,31.40572,0,-1,0,31.40572,85.36337,0,0,0,26.80898,33.05865,31.40572,0,0,214.4919,125.7155,0,6.249671,-6.249671,209.9282,49.98281,0.1120303,34.54629,21.44718,0,152.5245
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,45.09418,78.62409,61.65653,5.914193,5.914193,0,0,0,5.914193,762.4738,0,0,0,45.09418,6.225467,5.914193,0,0,221.436,119.4658,38.86871,0,38.86871,246.8023,58.76234,0.1119326,6.505613,36.07534,0,164.56
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,53.26124,86.34214,65.05418,0,0,0,0,0,0,0,0,0,0,53.26124,0,0,0,0,182.5673,154.4477,53.26124,0,53.26124,297.3304,70.7928,0.1117991,0,42.60899,0,207.7089
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,48.77514,87.60569,67.91154,0,0,0,0,0,0,0,0,0,0,48.77514,0,0,0,0,129.306,202.3828,48.77514,0,48.77514,343.6025,81.80996,0.1116771,0,39.02011,0,251.1579
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,43.29651,88.43047,70.83124,0,0,0,0,0,0,0,0,0,0,43.29651,0,0,0,0,80.53089,246.2804,43.29651,0,43.29651,384.6772,91.58963,0.111569,0,34.63721,0,289.5769
