Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,35.89698,87.08282,72.64955,32.75896,32.75896,0,-1,0,32.75896,109.5791,0,0,0,35.89698,34.48312,32.75896,0,0,37.23438,285.2473,1.413854,0,1.413854,386.0185,91.90898,0.1115655,36.03486,28.71758,0,321.1443
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,32.96628,86.54326,73.34571,11.50916,11.50916,0,0,0,11.50916,286.4352,0,0,0,32.96628,12.11491,11.50916,0,0,35.82053,286.5197,20.85138,0,20.85138,405.7999,96.61882,0.1115135,12.66008,26.37303,0,319.486
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,17.4229,80.76893,74.1042,43.17643,43.17643,0,0,0,43.17643,40.3528,0,0,0,17.4229,45.44887,43.17643,0,0,14.96915,305.286,0,28.02597,-28.02597,376.2579,89.58503,0.1115135,47.49407,13.93832,0,322.7089
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,13.64628,78.65837,73.52235,38.42765,38.42765,0,0,0,38.42765,35.51161,0,7.105427E-15,0,13.64628,40.45016,38.42765,0,0,46.10912,277.26,0,26.80388,-26.80388,348.0041,82.85796,0.1115135,42.27042,10.91702,0,290.9063
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.168282,72.37865,71.60012,11.89982,11.89982,0,0,0,11.89982,18.22113,0,1.776357E-15,0,2.168282,12.52613,11.89982,0,0,75.89121,250.4561,0,10.35785,-10.35785,337.086,80.25841,0.1115135,13.0898,1.734625,0,252.6244
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,70.02078,70.02078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.39993,240.0983,0,0,0,337.086,80.25841,0.1115135,0,0,0,240.0983
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,67.7349,67.7349,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,87.39993,240.0983,0,23.25874,-23.25874,312.5691,74.42107,0.1115135,24.30539,0,0,240.0983
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,65.16847,65.16847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.243,216.8396,0,0,0,312.5691,74.42107,0.1115135,0,0,0,216.8396
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,62.47737,62.47737,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,113.243,216.8396,0,15.04401,-15.04401,296.7113,70.64542,0.1115135,15.72099,0,0,216.8396
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,60.49281,60.49281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9585,201.7955,0,0,0,296.7113,70.64542,0.1115135,0,0,0,201.7955
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9585,201.7955,0,0,0,296.7113,70.64542,0.1115135,0,0,0,201.7955
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,57.51077,57.51077,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,129.9585,201.7955,0,24.09925,-24.09925,271.3085,64.59713,0.1115135,25.18372,0,0,201.7955
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,56.2847,56.2847,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,156.7355,177.6963,0,57.47242,-57.47242,210.7272,50.17305,0.1115135,60.05868,0,0,177.6963
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,55.2041,55.2041,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,220.5937,120.2239,0,21.55824,-21.55824,188.0029,44.7625,0.1115135,22.52836,0,0,120.2239
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5473,98.66562,0,0,0,188.0029,44.7625,0.1115135,0,0,0,98.66562
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,53.44812,53.44812,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,244.5473,98.66562,0,3.198786,-3.198786,184.631,43.95969,0.1115135,3.342732,0,0,98.66562
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.623086,53.731,53.21954,26.68336,26.68336,0,0,0,26.68336,6.082764,0,3.552714E-15,0,1.623086,28.08775,26.68336,0,0,248.1015,95.46684,0,26.46467,-26.46467,156.7348,37.31775,0.1115135,29.3517,1.298469,0,97.08992
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.29631,58.64962,52.68963,0,0,0,0,0,0,0,0,0,0,18.29631,0,0,0,0,277.5067,69.00217,18.29631,0,18.29631,174.0922,41.45045,0.111468,0,14.63705,0,87.29848
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,34.58644,66.03699,54.17545,39.34528,39.34528,0,0,0,39.34528,87.90492,0,7.105427E-15,0,34.58644,41.41609,39.34528,0,0,259.2104,85.46885,0,6.829646,-6.829646,166.8932,39.73639,0.111468,43.27981,27.66915,0,120.0553
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,49.79362,76.60585,58.15497,61.52427,61.52427,0,-1,0,61.52427,80.9333,0,0,0,49.79362,64.76238,61.52427,0,0,266.7989,78.6392,0,14.96876,-14.96876,151.1147,35.97962,0.111468,67.6767,39.8349,0,128.4328
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,60.36082,85.58446,61.60458,0,0,0,0,0,0,0,0,0,0,60.36082,0,0,0,0,283.4309,63.67044,60.36082,0,60.36082,208.378,49.61371,0.1113179,0,48.28865,0,124.0313
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,65.01588,92.18641,64.9295,19.05685,19.05685,0,0,0,19.05685,341.1681,0,0,0,65.01588,20.05984,19.05685,0,0,223.0701,117.9952,44.95605,0,44.95605,251.0271,59.76823,0.1112064,20.96253,52.01271,0,183.0111
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,70.2557,99.0173,67.79724,14.17698,14.17698,0,0,0,14.17698,495.5617,0,0,0,70.2557,14.92314,14.17698,0,0,178.114,158.4556,55.33256,0,55.33256,303.5201,72.26655,0.1110695,15.59468,56.20456,0,228.7113
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,68.13737,101.7282,70.71694,54.97345,54.97345,0,0,0,54.97345,123.946,0,0,0,68.13737,57.86679,54.97345,0,0,122.7815,208.2549,10.27059,0,10.27059,313.2637,74.58643,0.1110441,60.47079,54.5099,0,276.3923
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,59.50105,98.96386,72.53526,14.66084,14.66084,0,-1,0,14.66084,405.8502,0,0,0,59.50105,15.43247,14.66084,0,0,112.5109,217.4984,44.06859,0,44.06859,355.0708,84.5405,0.1109354,16.12693,47.60084,0,276.9995
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,47.52319,93.34946,73.23141,0,0,0,0,0,0,0,0,0,0,47.52319,0,0,0,0,68.44228,257.1602,47.52319,0,47.52319,400.1552,95.27486,0.1108183,0,38.01855,0,304.6833
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,31.60486,86.65365,73.98991,25.59163,25.59163,0,0,0,25.59163,123.4969,0,0,0,31.60486,26.93855,25.59163,0,0,20.91909,299.931,4.666306,0,4.666306,404.5821,96.32888,0.1108069,28.15079,25.28389,0,331.5359
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,15.97149,79.52143,73.47039,13.1537,13.1537,0,0,0,13.1537,121.4221,0,0,0,15.97149,13.846,13.1537,0,0,16.25279,304.1307,2.125492,0,2.125492,406.5985,96.80898,0.1108016,14.46907,12.77719,0,320.1022
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.668377,72.07313,71.47544,0,0,0,0,0,0,0,0,0,0,1.668377,0,0,0,0,14.1273,306.0437,1.668377,0,1.668377,408.1813,97.18582,0.1107975,0,1.334701,0,307.712
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,69.90649,69.90649,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,12.45892,307.5452,0,27.15661,-27.15661,379.5557,90.37022,0.1107975,28.37866,0,0,307.5452
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,67.68295,67.68295,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,42.63293,280.3886,0,38.0993,-38.0993,339.3955,80.80829,0.1107975,39.81377,0,0,280.3886
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,65.10613,65.10613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.96548,242.2893,0,0,0,339.3955,80.80829,0.1107975,0,0,0,242.2893
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,62.47737,62.47737,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,84.96548,242.2893,0,18.49473,-18.49473,319.9004,76.1666,0.1107975,19.32699,0,0,242.2893
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5152,223.7946,0,0,0,319.9004,76.1666,0.1107975,0,0,0,223.7946
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.99659,58.99659,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,105.5152,223.7946,0,1.47824,-1.47824,318.3421,75.79559,0.1107975,1.544761,0,0,223.7946
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,57.4796,57.4796,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,107.1577,222.3163,0,11.76325,-11.76325,305.9426,72.84333,0.1107975,12.2926,0,0,222.3163
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,56.31587,56.31587,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,120.228,210.5531,0,36.6024,-36.6024,267.3603,63.65708,0.1107975,38.24951,0,0,210.5531
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,55.23527,55.23527,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,160.8973,173.9507,0,32.20965,-32.20965,233.4083,55.5733,0.1107975,33.65908,0,0,173.9507
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6858,141.741,0,0,0,233.4083,55.5733,0.1107975,0,0,0,141.741
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,53.4793,53.4793,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,196.6858,141.741,0,13.13127,-13.13127,219.5667,52.27769,0.1107975,13.72218,0,0,141.741
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.405135,53.99957,53.24032,27.29133,27.29133,0,0,0,27.29133,8.812818,0,3.552714E-15,0,2.405135,28.72771,27.29133,0,0,211.2761,128.6097,0,26.32258,-26.32258,191.8203,45.67141,0.1107975,30.02046,1.924108,0,131.0149
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,14.63122,57.48025,52.75197,33.74973,33.74973,0,0,0,33.74973,43.35212,0,0,0,14.63122,35.52603,33.74973,0,0,240.5234,102.2872,0,20.89481,-20.89481,169.7952,40.42736,0.1107975,37.1247,11.70498,0,116.9184
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.48819,59.98702,54.23779,0,0,0,0,0,0,0,0,0,0,17.48819,0,0,0,0,263.7398,81.39236,17.48819,0,17.48819,186.386,44.37753,0.1107545,0,13.99055,0,98.88055
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,37.51383,71.50728,58.1238,19.93896,19.93896,0,-1,0,19.93896,188.1434,0,0,0,37.51383,20.98838,19.93896,0,0,246.2517,97.13174,16.52545,0,16.52545,202.0634,48.11024,0.1107139,21.93285,30.01106,0,134.6456
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,56.49035,83.57856,61.49028,9.223041,9.223041,0,0,0,9.223041,612.4916,0,0,0,56.49035,9.708464,9.223041,0,0,229.7262,112.0046,46.78188,0,46.78188,246.4446,58.67717,0.1105992,10.14534,45.19228,0,168.495
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,36.93615,78.65398,64.75286,3.385386,3.385386,0,0,0,3.385386,1091.047,0,0,0,36.93615,3.563564,3.385386,0,0,182.9443,154.1083,33.37259,0,33.37259,278.1046,66.21526,0.1105175,3.723924,29.54892,0,191.0445
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,37.76686,82.30316,67.68295,38.3034,38.3034,0,0,0,38.3034,98.59924,0,0,0,37.76686,40.31937,38.3034,0,0,149.5717,184.1437,0,2.55251,-2.55251,275.4141,65.57465,0.1105175,42.13374,30.21349,0,221.9105
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,51.8274,92.28622,70.54031,39.43316,39.43316,0,0,0,39.43316,131.431,0,0,0,51.8274,41.50859,39.43316,0,0,152.4079,181.5912,10.31881,0,10.31881,285.2033,67.90542,0.1104922,43.37648,41.46192,0,233.4185
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,46.36937,91.72359,72.35862,34.50712,34.50712,0,-1,0,34.50712,134.3762,0,0,0,46.36937,36.32329,34.50712,0,0,142.0891,190.8781,10.04608,0,10.04608,294.7339,70.17459,0.1104676,37.95784,37.09549,0,237.2475
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,37.31985,88.19572,73.05478,24.01344,24.01344,0,0,0,24.01344,155.4124,0,0,0,37.31985,25.2773,24.01344,0,0,132.043,199.9196,12.04255,0,12.04255,306.1584,72.89472,0.1104382,26.41478,29.85588,0,237.2394
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,23.3319,82.95394,73.87562,0,0,0,0,0,0,0,0,0,0,23.3319,0,0,0,0,120.0004,210.7578,23.3319,0,23.3319,328.293,78.16485,0.1103812,0,18.66552,0,234.0897
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.427283,76.84528,73.34571,0,0,0,0,0,0,0,0,0,0,9.427283,0,0,0,0,96.66853,231.7566,9.427283,0,9.427283,337.2365,80.29425,0.1103582,0,7.541826,0,241.1838
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.412798,72.22649,71.36115,22.44349,22.44349,0,0,0,22.44349,10.75055,0,3.552714E-15,0,2.412798,23.62473,22.44349,0,0,87.24124,240.2411,0,21.21193,-21.21193,314.8772,74.97061,0.1103582,24.68784,1.930238,0,242.6539
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,69.84415,69.84415,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,110.8101,219.0292,0,30.3916,-30.3916,282.8416,67.34311,0.1103582,31.75922,0,0,219.0292
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,67.56866,67.56866,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,144.5785,188.6376,0,15.67229,-15.67229,266.3216,63.40978,0.1103582,16.37754,0,0,188.6376
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,65.05418,65.05418,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,161.9921,172.9653,0,44.85926,-44.85926,219.0358,52.15127,0.1103582,46.87793,0,0,172.9653
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,62.41503,62.41503,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,211.8358,128.106,0,32.11544,-32.11544,185.1831,44.09113,0.1103582,33.56063,0,0,128.106
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,60.37851,60.37851,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,247.5196,95.99059,0,5.813938,-5.813938,179.0547,42.63199,0.1103582,6.075565,0,0,95.99059
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.9795,90.17665,0,0,0,179.0547,42.63199,0.1103582,0,0,0,90.17665
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,57.4796,57.4796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.9795,90.17665,0,0,0,179.0547,42.63199,0.1103582,0,0,0,90.17665
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,56.31587,56.31587,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,253.9795,90.17665,0,22.19934,-22.19934,155.6545,37.06053,0.1103582,23.19831,0,0,90.17665
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.6454,67.97731,0,0,0,155.6545,37.06053,0.1103582,0,0,0,67.97731
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,54.17545,54.17545,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,278.6454,67.97731,0,13.87543,-13.87543,141.0285,33.57816,0.1103582,14.49983,0,0,67.97731
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.0626,54.10188,0,0,0,141.0285,33.57816,0.1103582,0,0,0,54.10188
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.943067,53.85311,53.24032,0,0,0,0,0,0,0,0,0,0,1.943067,0,0,0,0,294.0626,54.10188,1.943067,0,1.943067,142.8719,34.01706,0.1103535,0,1.554454,0,56.04494
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,21.97069,59.94137,52.7208,33.1872,33.1872,0,0,0,33.1872,66.20232,0,0,0,21.97069,34.93389,33.1872,0,0,292.1195,55.85064,0,12.9632,-12.9632,129.2075,30.76363,0.1103535,36.50592,17.57656,0,77.82133
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,28.48275,63.82332,54.20662,77.96795,77.96795,20.25,0,7.39125,77.96795,36.53136,0,0,0,28.48275,60.75573,57.71795,0,0,306.5231,42.88744,0,32.27299,-32.27299,95.18879,22.66395,0.1103535,85.76474,22.7862,81,71.37019
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,50.24851,76.72945,58.09263,14.06196,14.06196,0,-1,0,14.06196,357.3365,0,0,0,50.24851,14.80206,14.06196,0,0,342.382,10.61446,35.44645,0,35.44645,128.8162,30.67047,0.1102671,15.46816,40.19881,0,60.86297
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,59.82525,85.10435,61.42794,42.10445,42.10445,0,0,0,42.10445,142.0877,0,0,0,59.82525,44.32047,42.10445,0,0,306.9355,42.51626,15.50477,0,15.50477,143.5254,34.17264,0.1102293,46.3149,47.8602,0,102.3415
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,58.99656,88.66543,64.63857,7.291418,7.291418,0,0,0,7.291418,809.1233,0,0,0,58.99656,7.675177,7.291418,0,0,291.4308,56.47056,51.32138,0,51.32138,192.2131,45.76493,0.1101045,8.020559,47.19725,0,115.4671
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,61.68851,93.77745,67.56866,52.5141,52.5141,0,0,0,52.5141,117.4704,0,0,0,61.68851,55.278,52.5141,0,0,240.1094,102.6598,6.410512,0,6.410512,198.2946,47.21292,0.110089,57.76551,49.35081,0,164.3483
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,45.29459,88.98269,70.48835,51.39955,51.39955,0,0,0,51.39955,88.12254,0,0,0,45.29459,54.10479,51.39955,0,0,233.6988,108.4293,0,8.810203,-8.810203,189.0079,45.00179,0.110089,56.53951,36.23567,0,153.7238
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,38.95208,88.08529,72.29628,33.33984,33.33984,0,-1,0,33.33984,116.8334,0,0,0,38.95208,35.09457,33.33984,0,0,243.488,99.61906,3.857507,0,3.857507,192.6674,45.87311,0.1100796,36.67382,31.16166,0,138.5711
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,42.0466,90.36668,73.00282,34.84093,34.84093,0,0,0,34.84093,120.6816,0,0,0,42.0466,36.67466,34.84093,0,0,239.6304,103.0908,5.371946,0,5.371946,197.7637,47.0865,0.1100666,38.32502,33.63728,0,145.1374
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,18.36387,80.84191,73.81328,71.09969,71.09969,20.25,0,7.39125,71.09969,25.82834,0,0,0,18.36387,53.52599,50.84969,0,0,234.2585,107.9256,0,35.16212,-35.16212,160.6996,38.26173,0.1100666,78.20966,14.6911,81,126.2894
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.43871,77.95007,73.29375,28.12759,28.12759,81,0,22.761,28.12759,44.22246,0,0,0,12.43871,0,0,52.87241,50.22879,273.3275,72.76345,62.6675,0,62.6675,220.1512,52.41685,0.1102907,30.94035,9.950969,81,85.20216
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.388774,72.16554,71.30919,9.726071,9.726071,81,0,22.761,9.726071,24.56052,0,0,0,2.388774,0,0,71.27393,67.71024,210.66,129.1642,70.09901,0,70.09901,286.653,68.25056,0.1104962,10.69868,1.911019,81,131.553
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,69.78181,69.78181,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,140.561,192.2533,0,11.64251,-11.64251,274.3807,65.3286,0.1104962,12.16642,0,0,192.2533
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,67.50631,67.50631,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,153.4971,180.6108,0,59.81255,-59.81255,211.3327,50.31721,0.1104962,62.50412,0,0,180.6108
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,64.99184,64.99184,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,219.9555,120.7982,0,2.25188,-2.25188,208.959,49.75204,0.1104962,2.353215,0,0,120.7982
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,62.36307,62.36307,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,222.4576,118.5464,0,2.032471,-2.032471,206.8166,49.24195,0.1104962,2.123932,0,0,118.5464
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,60.37851,60.37851,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,224.7159,116.5139,0,13.19919,-13.19919,192.9034,45.92929,0.1104962,13.79315,0,0,116.5139
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,58.94464,58.94464,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,239.3817,103.3147,0,6.023003,-6.023003,186.5546,44.41768,0.1104962,6.294038,0,0,103.3147
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,57.44842,57.44842,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,246.0739,97.2917,0,17.12646,-17.12646,168.5018,40.11938,0.1104962,17.89715,0,0,97.2917
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1033,80.16525,0,0,0,168.5018,40.11938,0.1104962,0,0,0,80.16525
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,55.2041,55.2041,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,265.1033,80.16525,0,20.68855,-20.68855,146.6941,34.9271,0.1104962,21.61953,0,0,80.16525
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.0906,59.4767,0,0,0,146.6941,34.9271,0.1104962,0,0,0,59.4767
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,53.51047,53.51047,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,288.0906,59.4767,0,21.26468,-21.26468,124.2792,29.59022,0.1104962,22.22159,0,0,59.4767
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.695126,53.80592,53.27149,0,0,0,0,0,0,0,0,0,0,1.695126,0,0,0,0,311.718,38.21202,1.695126,0,1.695126,125.8873,29.97311,0.1104921,0,1.356101,0,39.90714
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,22.94442,60.31181,52.75197,0,0,0,0,0,0,0,0,0,0,22.94442,0,0,0,0,310.0229,39.73763,22.94442,0,22.94442,147.6543,35.15572,0.1104364,0,18.35554,0,62.68205
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,42.63675,69.1601,54.20662,52.77806,52.77806,0,0,0,52.77806,80.78497,0,0,0,42.63675,55.55586,52.77806,0,0,287.0785,60.38761,0,12.91911,-12.91911,134.0364,31.91335,0.1104364,58.05587,34.1094,0,103.0244
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,57.80114,80.02438,58.04067,31.38514,31.38514,0,-1,0,31.38514,184.1672,0,0,0,57.80114,33.03699,31.38514,0,0,301.433,47.4685,24.76415,0,24.76415,157.5297,37.507,0.1103763,34.52365,46.24091,0,105.2696
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,66.95464,88.5576,61.31364,14.21783,14.21783,0,0,0,14.21783,470.9202,0,0,0,66.95464,14.96614,14.21783,0,0,276.6689,69.75623,51.9885,0,51.9885,206.8503,49.24998,0.1102504,15.63962,53.56371,0,136.7109
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,70.30602,94.60325,64.52427,32.86404,32.86404,0,0,0,32.86404,213.9299,0,0,0,70.30602,34.59373,32.86404,0,0,224.6804,116.5459,35.71229,0,35.71229,240.73,57.31654,0.1101641,36.15044,56.24481,0,186.8519
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,69.62643,98.15229,67.44397,0,0,0,0,0,0,0,0,0,0,69.62643,0,0,0,0,188.9681,148.6869,69.62643,0,69.62643,306.7834,73.04352,0.1099963,0,55.70115,0,218.3134
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,63.51122,98.44662,70.36367,0,0,0,0,0,0,0,0,0,0,63.51122,0,0,0,0,119.3417,211.3507,63.51122,0,63.51122,367.0354,87.38921,0.1098436,0,50.80898,0,274.8619
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,59.26617,98.37057,72.18198,20.43799,20.43799,0,-1,0,20.43799,289.9803,0,0,0,59.26617,21.51368,20.43799,0,0,55.83044,268.5108,37.75249,0,37.75249,402.8506,95.91662,0.109753,22.48179,47.41293,0,327.777
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,44.67163,91.57317,72.94048,18.81951,18.81951,0,0,0,18.81951,237.3687,6.783668,0,0,44.67163,19.81001,18.81951,0,0,18.07795,302.4881,18.07795,0,18.07795,420.0009,100,0.1097097,20.70147,35.7373,0,347.1597
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,28.3621,84.9743,73.76132,55.9384,55.9384,0,0,0,55.9384,50.70238,0,7.105427E-15,0,28.3621,58.88253,55.9384,0,0,0,318.7582,0,30.52042,-30.52042,387.8295,92.34017,0.1097097,61.53224,22.68968,0,347.1203
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,16.73915,79.57594,73.23141,29.77985,29.77985,0,0,0,29.77985,56.20964,0,3.552714E-15,0,16.73915,31.34722,29.77985,0,0,33.91158,288.2378,0,14.60806,-14.60806,372.4312,88.67393,0.1097097,32.75784,13.39132,0,304.977
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.401049,72.10723,71.24685,0,0,0,0,0,0,0,0,0,0,2.401049,0,0,0,0,50.14277,273.6297,2.401049,0,2.401049,374.7091,89.21627,0.109704,0,1.920839,0,276.0308
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,69.66751,69.66751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.74171,275.7907,0,0,0,374.7091,89.21627,0.109704,0,0,0,275.7907
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,67.39201,67.39201,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,47.74171,275.7907,0,32.61262,-32.61262,340.3323,81.03135,0.109704,34.08019,0,0,275.7907
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,64.87755,64.87755,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,83.97796,243.1781,0,45.45363,-45.45363,292.42,69.62367,0.109704,47.49905,0,0,243.1781
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,62.24878,62.24878,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,134.482,197.7244,0,2.235634,-2.235634,290.0634,69.06259,0.109704,2.336238,0,0,197.7244
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,60.31617,60.31617,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,136.966,195.4888,0,35.18241,-35.18241,252.9779,60.23272,0.109704,36.76562,0,0,195.4888
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,58.91347,58.91347,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,176.0576,160.3064,0,7.054839,-7.054839,245.5415,58.46214,0.109704,7.372306,0,0,160.3064
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,57.44842,57.44842,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,183.8963,153.2515,0,15.96919,-15.96919,228.7085,54.45429,0.109704,16.6878,0,0,153.2515
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,56.2847,56.2847,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,201.6398,137.2824,0,8.104291,-8.104291,220.1658,52.42033,0.109704,8.468985,0,0,137.2824
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6446,129.1781,0,0,0,220.1658,52.42033,0.109704,0,0,0,129.1781
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,54.20662,54.20662,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,210.6446,129.1781,0,34.988,-34.988,183.2852,43.63925,0.109704,36.56246,0,0,129.1781
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,53.53125,53.53125,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,249.5202,94.19006,0,3.006324,-3.006324,180.1163,42.88474,0.109704,3.141608,0,0,94.19006
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.407815,54.06308,53.30266,0,0,0,0,0,0,0,0,0,0,2.407815,0,0,0,0,252.8605,91.18375,2.407815,0,2.407815,182.4005,43.42861,0.1096982,0,1.926252,0,93.59156
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,11.85129,56.57935,52.77275,6.881124,6.881124,0,0,0,6.881124,172.229,0,0,0,11.85129,7.243289,6.881124,0,0,250.4527,93.35078,4.608002,0,4.608002,186.7721,44.46945,0.1096872,7.569237,9.481032,0,105.2021
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,28.9417,64.02318,54.23779,0,0,0,0,0,0,0,0,0,0,28.9417,0,0,0,0,245.8447,97.49798,28.9417,0,28.9417,214.2286,51.0067,0.1096179,0,23.15336,0,126.4397
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,34.65661,70.22749,57.97833,19.34541,19.34541,0,-1,0,19.34541,179.1464,0,0,0,34.65661,20.36359,19.34541,0,0,216.903,123.5455,14.29302,0,14.29302,227.7881,54.23516,0.1095838,21.27995,27.72529,0,158.2021
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,40.98522,76.4166,61.2513,0,0,0,0,0,0,0,0,0,0,40.98522,0,0,0,0,202.61,136.4092,40.98522,0,40.98522,266.6701,63.49276,0.1094859,0,32.78818,0,177.3945
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,56.94946,87.35895,64.40998,33.1583,33.1583,0,0,0,33.1583,171.7502,0,0,0,56.94946,34.90348,33.1583,0,0,161.6248,173.2959,22.04598,0,22.04598,287.5848,68.47243,0.1094334,36.47413,45.55956,0,230.2454
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,57.87947,91.44595,67.32967,28.67273,28.67273,0,0,0,28.67273,201.8624,0,0,0,57.87947,30.18182,28.67273,0,0,139.5788,193.1373,27.69764,0,27.69764,313.8611,74.72868,0.1093674,31.54,46.30357,0,251.0168
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,44.39917,88.27389,70.24937,0,0,0,0,0,0,0,0,0,0,44.39917,0,0,0,0,111.8811,218.0652,44.39917,0,44.39917,355.9818,84.75741,0.1092618,0,35.51934,0,262.4644
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,45.08247,90.74308,72.06769,16.69872,16.69872,0,-1,0,16.69872,269.9757,0,0,0,45.08247,17.57759,16.69872,0,0,67.48198,258.0244,27.50488,0,27.50488,382.0752,90.97011,0.1091965,18.36859,36.06598,0,303.1069
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,39.84587,89.11306,72.82619,50.4399,50.4399,0,0,0,50.4399,78.99673,0,0,0,39.84587,53.09463,50.4399,0,0,39.9771,282.7788,0,13.24876,-13.24876,368.1098,87.64502,0.1091965,55.48389,31.87669,0,322.6247
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,11.98759,78.141,73.64703,2.784843,2.784843,0,0,0,2.784843,430.4582,0,0,0,11.98759,2.931414,2.784843,0,0,54.69795,269.5301,9.056173,0,9.056173,376.7012,89.6906,0.109175,3.063328,9.59007,0,281.5177
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.221155,74.65856,73.11712,47.5609,47.5609,0,0,0,47.5609,8.875263,0,7.105427E-15,0,4.221155,50.06411,47.5609,0,0,45.64178,277.6806,0,45.84295,-45.84295,328.3785,78.18521,0.109175,52.31699,3.376924,0,281.9018
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.509608,72.03133,71.13255,0,0,0,0,0,0,0,0,0,0,2.509608,0,0,0,0,96.57838,231.8377,2.509608,0,2.509608,330.7594,78.75207,0.1091691,0,2.007686,0,234.3473
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,69.55322,69.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.06878,234.0963,0,0,0,330.7594,78.75207,0.1091691,0,0,0,234.0963
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,67.26733,67.26733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.06878,234.0963,0,0,0,330.7594,78.75207,0.1091691,0,0,0,234.0963
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.06878,234.0963,0,0,0,330.7594,78.75207,0.1091691,0,0,0,234.0963
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.18644,62.18644,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,94.06878,234.0963,0,25.3383,-25.3383,304.0504,72.39281,0.1091691,26.47853,0,0,234.0963
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,60.25383,60.25383,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,122.2225,208.758,0,27.30208,-27.30208,275.2715,65.54071,0.1091691,28.53067,0,0,208.758
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,58.88229,58.88229,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,152.5581,181.4559,0,1.070136,-1.070136,274.1435,65.27213,0.1091691,1.118292,0,0,181.4559
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,57.42764,57.42764,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,153.7471,180.3858,0,56.14518,-56.14518,214.9613,51.18116,0.1091691,58.67171,0,0,180.3858
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,56.25353,56.25353,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,216.1307,124.2406,0,37.72369,-37.72369,175.197,41.71349,0.1091691,39.42125,0,0,124.2406
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,55.23527,55.23527,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,258.0459,86.51694,0,39.01562,-39.01562,134.071,31.92159,0.1091691,40.77133,0,0,86.51694
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,54.20662,54.20662,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,301.3966,47.50132,0,37.85291,-37.85291,94.17048,22.4215,0.1091691,39.55629,0,0,47.50132
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,53.53125,53.53125,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,343.4554,9.648401,0,1.272753,-1.272753,92.82888,22.10207,0.1091691,23.60503,0,81,9.648401
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.298629,53.68057,53.27149,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.1004,0,0,0,1.298629,0,0,72.31579,68.7,344.8695,8.375648,69.99863,0,69.99863,159.2354,37.91312,0.1093511,5.473065,1.038903,81,9.674277
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.26432,59.06596,52.77275,40.71359,40.71359,81,0,22.761,40.71359,47.31667,0,0,0,19.26432,0,0,40.28641,38.27209,274.8709,71.37441,57.5364,0,57.5364,213.8192,50.90924,0.1095716,44.78495,15.41145,81,90.63873
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,37.34682,67.1135,54.20662,28.70537,28.70537,81,0,22.761,28.70537,130.104,0,0,0,37.34682,0,0,52.29463,49.6799,217.3345,123.1572,87.02672,0,87.02672,296.38,70.56653,0.1097347,31.57591,29.87745,81,160.504
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,55.50455,78.83424,57.91599,31.54995,31.54995,0,-1,0,31.54995,175.926,0,0,0,55.50455,33.21047,31.54995,0,0,130.3078,201.4812,22.29408,0,22.29408,317.5301,75.60224,0.1096818,34.70494,44.40364,0,256.9858
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,64.60403,87.12057,61.13701,12.93876,12.93876,0,0,0,12.93876,499.3061,0,0,0,64.60403,13.61975,12.93876,0,0,108.0137,221.5459,50.98428,0,50.98428,365.898,87.11839,0.1095611,14.23264,51.68322,0,286.1499
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,65.23875,91.48771,64.29568,65.4481,65.4481,57.64925,0,16.85326,65.4481,99.68011,0,0,0,65.23875,8.209326,7.798859,0,0,57.02942,267.4317,57.02942,0,57.02942,420.0009,100,0.109653,71.99292,52.191,81,332.6705
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,57.70331,91.13388,67.15304,28.87895,28.87895,0,0,0,28.87895,199.8109,27.30441,0,0,57.70331,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,31.76685,46.16265,0,376.4615
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,64.02306,98.36093,70.07274,0,0,0,0,0,0,0,64.02306,0,0,64.02306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,0,51.21844,0,382.7813
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,58.13762,97.35626,71.89105,42.18795,42.18795,0,-1,0,42.18795,137.8062,13.72924,0,0,58.13762,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,46.40675,46.51009,0,376.8958
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,48.70432,93.31331,72.70151,6.46946,6.46946,0,0,0,6.46946,752.8344,41.89436,0,0,48.70432,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,7.116405,38.96345,0,367.4626
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,29.7842,85.331,73.52235,2.802325,2.802325,0,0,0,2.802325,1062.839,26.83438,0,0,29.7842,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,3.082558,23.82736,0,348.5424
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,15.53335,78.85801,73.00282,0,0,0,0,0,0,0,15.53335,0,0,15.53335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109653,0,12.42668,0,334.2916
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.535925,71.91531,71.00787,31.34791,31.34791,0,0,0,31.34791,8.089615,0,3.552714E-15,0,2.535925,32.9978,31.34791,0,0,0,318.7582,0,30.46188,-30.46188,387.8912,92.35487,0.109653,34.4827,2.02874,0,321.2942
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,69.42854,69.42854,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.84653,288.2964,0,11.5653,-11.5653,375.7003,89.45227,0.109653,12.08574,0,0,288.2964
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,67.15304,67.15304,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.69687,276.731,0,2.970436,-2.970436,372.5692,88.70677,0.109653,3.104105,0,0,276.731
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,64.70091,64.70091,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.99735,273.7606,0,58.57128,-58.57128,310.8297,74.00691,0.109653,61.20699,0,0,273.7606
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,62.07214,62.07214,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,115.0766,215.1893,0,50.42124,-50.42124,257.681,61.35249,0.109653,52.69019,0,0,215.1893
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,60.20187,60.20187,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,171.1001,164.7681,0,4.752954,-4.752954,252.6709,60.15963,0.109653,4.966837,0,0,164.7681
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,58.83034,58.83034,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.3812,160.0151,0,22.50924,-22.50924,228.9441,54.5104,0.109653,23.52216,0,0,160.0151
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,57.39647,57.39647,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.3915,137.5059,0,18.16171,-18.16171,209.8,49.95228,0.109653,18.97899,0,0,137.5059
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,56.22236,56.22236,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.5712,119.3442,0,21.66639,-21.66639,186.9616,44.51458,0.109653,22.64138,0,0,119.3442
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.6449,97.6778,0,0,0,186.9616,44.51458,0.109653,0,0,0,97.6778
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,54.17545,54.17545,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.6449,97.6778,0,14.47002,-14.47002,171.7089,40.88298,0.109653,15.12117,0,0,97.6778
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,53.4793,53.4793,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.7227,83.20777,0,22.16633,-22.16633,148.3435,35.31981,0.109653,23.16382,0,0,83.20777
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.396463,53.99682,53.24032,3.687489,3.687489,0,0,0,3.687489,64.98902,0,0,0,2.396463,3.881568,3.687489,0,0,286.352,61.04144,0,1.485104,-1.485104,146.7781,34.94709,0.109653,4.056238,1.917171,0,63.4379
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.4853,58.74633,52.7208,28.77785,28.77785,0,0,0,28.77785,64.23447,0,0,0,18.4853,30.29247,28.77785,0,0,288.0021,59.55634,0,11.80717,-11.80717,134.3322,31.9838,0.109653,31.65564,14.78824,0,78.04164
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,37.87177,67.25635,54.15467,91.56296,91.56296,22.86296,0,8.052328,91.56296,41.36145,0,1.421085E-14,0,37.87177,72.31579,68.7,0,0,301.1212,47.74916,0,34.44402,-34.44402,98.02502,23.33924,0.109653,100.7193,30.29741,81,85.62093
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,45.70547,74.46838,57.8017,25.0843,25.0843,0,-1,0,25.0843,182.2075,0,0,6.268807,45.70547,26.40453,25.0843,0,0,339.3923,13.30514,19.30094,0,19.30094,116.3355,27.69887,0.1096074,27.59273,36.56438,0,59.01061
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,65.6044,87.40736,60.96037,11.81795,11.81795,0,0,0,11.81795,555.1249,0,0,0,65.6044,12.43995,11.81795,0,0,320.0914,30.67599,53.16445,0,53.16445,166.7717,39.70747,0.109482,12.99975,52.48352,0,96.28039
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,70.96731,94.4387,64.11905,41.83484,41.83484,0,0,0,41.83484,169.6369,0,0,0,70.96731,44.03667,41.83484,0,0,266.9269,78.52399,26.93064,0,26.93064,192.3204,45.79047,0.1094186,46.01832,56.77385,0,149.4913
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,70.50757,98.04419,66.9764,32.8859,32.8859,0,0,0,32.8859,214.4006,0,0,0,70.50757,34.61673,32.8859,0,0,239.9963,102.7616,35.89083,0,35.89083,226.3694,53.89737,0.1093341,36.17449,56.40605,0,173.2691
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,58.47249,95.00893,69.90649,21.3023,21.3023,0,0,0,21.3023,274.4891,0,0,0,58.47249,22.42348,21.3023,0,0,204.1055,135.0633,36.04902,0,36.04902,260.5685,62.04,0.1092495,23.43253,46.778,0,193.5358
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,48.62766,92.08333,71.71442,0,0,0,-1,0,0,0,0,0,0,48.62766,0,0,0,0,168.0564,167.5074,48.62766,0,48.62766,306.7008,73.02384,0.1091355,0,38.90213,0,216.1351
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,32.42403,85.32788,72.47292,13.38198,13.38198,0,0,0,13.38198,242.2962,0,0,0,32.42403,14.0863,13.38198,0,0,119.4288,211.2723,18.33773,0,18.33773,324.0975,77.16591,0.1090925,14.72018,25.93922,0,243.6964
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,17.36419,79.9459,73.34571,0,0,0,0,0,0,0,0,0,0,17.36419,0,0,0,0,101.091,227.7763,17.36419,0,17.36419,340.5706,81.08807,0.1090519,0,13.89135,0,245.1405
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.20196,78.54266,72.82619,39.30198,39.30198,0,0,0,39.30198,38.67989,0,0,0,15.20196,41.3705,39.30198,0,0,83.72685,243.4041,0,26.16854,-26.16854,312.9865,74.52045,0.1090519,43.23217,12.16157,0,258.606
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.554482,71.80692,70.89358,27.41419,27.41419,0,0,0,27.41419,9.318099,0,3.552714E-15,0,2.554482,28.85704,27.41419,0,0,112.803,217.2355,0,26.30256,-26.30256,285.2612,67.91919,0.1090519,30.15561,2.043585,0,219.79
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,69.31424,69.31424,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,142.0281,190.933,0,19.10589,-19.10589,265.1218,63.12411,0.1090519,19.96565,0,0,190.933
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,66.9764,66.9764,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,163.2568,171.8271,0,23.18859,-23.18859,240.6789,57.30438,0.1090519,24.23207,0,0,171.8271
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,64.52427,64.52427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0219,148.6385,0,0,0,240.6789,57.30438,0.1090519,0,0,0,148.6385
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,61.95785,61.95785,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,189.0219,148.6385,0,9.817777,-9.817777,230.33,54.84037,0.1090519,10.25958,0,0,148.6385
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,60.13953,60.13953,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,199.9306,138.8207,0,26.50905,-26.50905,202.387,48.18729,0.1090519,27.70196,0,0,138.8207
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,58.73683,58.73683,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,229.3851,112.3117,0,3.786291,-3.786291,198.396,47.23703,0.1090519,3.956674,0,0,112.3117
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,57.30296,57.30296,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,233.5921,108.5254,0,1.32315,-1.32315,197.0012,46.90496,0.1090519,1.382691,0,0,108.5254
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0622,107.2022,0,0,0,197.0012,46.90496,0.1090519,0,0,0,107.2022
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,55.14176,55.14176,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,235.0622,107.2022,0,3.902272,-3.902272,192.8879,45.92559,0.1090519,4.077874,0,0,107.2022
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,54.15467,54.15467,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,239.3981,103.2999,0,42.74728,-42.74728,147.8283,35.19714,0.1090519,44.67091,0,0,103.2999
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,53.44812,53.44812,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,286.8951,60.55266,0,37.85051,-37.85051,107.9303,25.69765,0.1090519,39.55378,0,0,60.55266
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.356821,53.93203,53.18837,0,0,0,0,0,0,0,0,0,0,2.356821,0,0,0,0,328.9512,22.70216,2.356821,0,2.356821,110.1662,26.23,0.1090464,0,1.885457,0,25.05898
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,16.86269,58.16446,52.68963,1.865026,1.865026,0,0,0,1.865026,904.1531,0,0,0,16.86269,1.963185,1.865026,0,0,326.5944,24.8233,14.8995,0,14.8995,124.3011,29.59545,0.1090116,2.051528,13.49015,0,41.68599
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,27.7096,63.42167,54.09233,25.58525,25.58525,0,0,0,25.58525,108.303,0,0,0,27.7096,26.93185,25.58525,0,0,311.6949,38.23285,0.7777516,0,0.7777516,125.039,29.77112,0.1090098,28.14378,22.16768,0,65.94245
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,19.8385,64.41338,57.6874,7.869503,7.869503,0,-1,0,7.869503,252.0934,0,0,0,19.8385,8.283688,7.869503,0,0,310.9171,38.93283,11.55481,0,11.55481,136.0008,32.38108,0.1089828,8.656454,15.8708,0,58.77132
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,36.16495,73.91747,60.78373,36.25695,36.25695,0,0,0,36.25695,99.74625,0,0,0,36.16495,38.16521,36.25695,0,0,299.3623,49.33215,0,2.000262,-2.000262,133.8924,31.87907,0.1089828,39.88264,28.93196,0,85.4971
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,28.31937,74.18507,63.88007,36.84122,36.84122,0,0,0,36.84122,76.86871,0,7.105427E-15,0,28.31937,38.78024,36.84122,0,0,301.5848,47.33189,0,10.46086,-10.46086,122.8656,29.25367,0.1089828,40.52535,22.6555,0,75.65127
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,44.41751,84.20101,66.74781,11.60503,11.60503,0,0,0,11.60503,382.7437,0,0,0,44.41751,12.21582,11.60503,0,0,313.208,36.87103,32.20169,0,32.20169,153.4149,36.52727,0.1089076,12.76553,35.53401,0,81.28854
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,46.60646,88.64529,69.66751,25.82746,25.82746,0,0,0,25.82746,180.4532,0,0,0,46.60646,27.18679,25.82746,0,0,281.0063,65.85255,19.41967,0,19.41967,171.838,40.91372,0.1088624,28.4102,37.28517,0,112.459
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,34.73743,85.2377,71.47544,72.02248,68.7,0,-1,0,68.7,50.56395,0,3.322481,10.52473,34.73743,72.31579,68.7,0,0,261.5866,83.33025,0,37.57836,-37.57836,132.2269,31.48253,0.1088624,79.22473,27.78995,0,118.0677
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.32686,76.48974,72.29628,25.60353,25.60353,0,0,0,25.60353,44.23943,0,0,0,11.32686,26.95109,25.60353,0,0,303.3404,45.7519,0,15.62423,-15.62423,115.7575,27.56126,0.1088624,28.16389,9.061485,0,57.07875
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,17.46132,79.79867,73.16908,0,0,0,0,0,0,0,0,0,0,17.46132,0,0,0,0,320.7006,30.12766,17.46132,0,17.46132,132.3228,31.50536,0.1088217,0,13.96906,0,47.58899
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,11.9594,77.09757,72.64955,27.02122,27.02122,0,0,0,27.02122,44.2593,0,3.552714E-15,0,11.9594,28.44339,27.02122,0,0,303.2393,45.84285,0,16.48399,-16.48399,114.9471,27.36831,0.1088217,29.72334,9.567523,0,57.80226
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.038488,71.0863,70.71694,0,0,0,0,0,0,0,0,0,0,1.038488,0,0,0,0,321.5548,29.35887,1.038488,0,1.038488,115.9323,27.60288,0.1088193,0,0.8307903,0,30.39735
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,69.1376,69.1376,62.02052,28.77883,0,-1,0,28.77883,0,0,33.24169,39.44374,0,30.2935,28.77883,0,0,320.5164,30.2935,0,30.2935,-30.2935,84.00017,20,0.1088193,68.22256,0,0,30.2935
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,66.79977,66.79977,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,64.40998,64.40998,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,61.83316,61.83316,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,60.02524,60.02524,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,58.65371,58.65371,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,57.18866,57.18866,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,56.07689,56.07689,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,55.05864,55.05864,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,54.06116,54.06116,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088193,50.24178,0,0,0
