Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1166819,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.169854,49.74456,49.38549,18.23849,18.23849,81,0,22.761,18.23849,6.414206,0,0,0,1.169854,0,0,62.76151,59.62344,299.4791,49.22701,60.79329,0,60.79329,193.5636,46.08648,0.1168563,20.06233,0.9358832,81,50.39687
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.05363,53.69148,48.94909,43.62753,43.62753,81,0,22.761,43.62753,34.50489,0,0,0,15.05363,0,0,37.37247,35.50385,238.6858,103.941,50.55748,0,50.55748,241.5266,57.50622,0.1170066,47.99028,12.04291,81,118.9946
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.64347,57.83623,49.85305,47.01625,47.01625,81,0,22.761,47.01625,52.41479,0,0,0,24.64347,0,0,33.98375,32.28456,188.1284,149.4427,56.92803,0,56.92803,295.5333,70.36493,0.1171718,51.71788,19.71478,81,174.0862
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,30.98175,62.74963,52.36753,33.84669,33.84669,0,-1,0,33.84669,91.53555,0,0,0,30.98175,35.6281,33.84669,0,0,131.2003,200.6779,0,4.646344,-4.646344,290.6356,69.19881,0.1171718,37.23136,24.7854,0,231.6597
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,34.84684,66.71395,54.70536,17.877,17.877,0,0,0,17.877,194.9255,0,0,0,34.84684,18.8179,17.877,0,0,136.3629,196.0316,16.02894,0,16.02894,305.842,72.81937,0.117139,19.66471,27.87747,0,230.8784
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,29.51419,67.25336,57.0432,8.877931,8.877931,0,0,0,8.877931,332.4445,0,0,0,29.51419,9.34519,8.877931,0,0,120.334,210.4576,20.169,0,20.169,324.976,77.37508,0.1170979,9.765723,23.61135,0,239.9718
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,43.51459,75.3896,59.4122,8.290624,8.290624,0,0,0,8.290624,524.8651,0,0,0,43.51459,8.726973,8.290624,0,0,100.165,228.6097,34.78762,0,34.78762,357.9784,85.23279,0.117027,9.119686,34.81167,0,272.1243
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,40.80256,76.99722,61.83316,12.40006,12.40006,0,0,0,12.40006,329.0514,0,0,0,40.80256,13.05269,12.40006,0,0,65.37737,259.9186,27.74987,0,27.74987,384.3043,91.50083,0.1169704,13.64007,32.64205,0,300.7212
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,51.93312,83.67137,63.35016,29.88869,29.88869,0,-1,0,29.88869,173.7551,0,0,0,51.93312,31.46178,29.88869,0,0,37.6275,284.8935,20.47134,0,20.47134,403.7251,96.12482,0.1169288,32.87756,41.5465,0,336.8266
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.12977,74.76485,64.11905,2.002942,2.002942,0,0,0,2.002942,1454.349,9.86525,0,0,29.12977,2.10836,2.002942,0,0,17.15616,303.3177,17.15616,0,17.15616,420.0009,100,0.1168939,2.203236,23.30382,0,332.4474
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,31.89163,76.89761,65.05418,22.53351,22.53351,0,0,0,22.53351,141.5298,8.172148,0,0,31.89163,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1168939,24.78686,25.5133,0,350.6498
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,17.77202,70.76813,64.46193,62.14469,62.14469,0,0,0,62.14469,28.59781,0,0,0,17.77202,65.41546,62.14469,0,0,0,318.7582,0,47.64344,-47.64344,369.7802,88.04274,0.1168939,68.35916,14.21762,0,336.5302
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.399557,63.22179,62.41503,41.71382,41.71382,0,0,0,41.71382,5.752427,7.105427E-15,0,0,2.399557,43.90928,41.71382,0,0,52.93716,271.1148,0,41.50973,-41.50973,326.0251,77.62488,0.1168939,45.8852,1.919646,0,273.5143
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,60.54476,60.54476,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,99.05907,229.6051,0,48.51026,-48.51026,274.8908,65.45007,0.1168939,50.69323,0,0,229.6051
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.70566,58.70566,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.9594,181.0948,0,38.22215,-38.22215,234.6012,55.85731,0.1168939,39.94214,0,0,181.0948
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.96007,56.96007,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,195.4284,142.8727,0,11.42656,-11.42656,222.5565,52.98954,0.1168939,11.94075,0,0,142.8727
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1246,131.4461,0,0,0,222.5565,52.98954,0.1168939,0,0,0,131.4461
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,54.15467,54.15467,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,208.1246,131.4461,0,1.419848,-1.419848,221.0599,52.63319,0.1168939,1.483741,0,0,131.4461
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.18837,53.18837,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,209.7022,130.0262,0,42.54686,-42.54686,176.2115,41.95504,0.1168939,44.46147,0,0,130.0262
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,52.15972,52.15972,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.9765,87.47938,0,2.310019,-2.310019,173.7766,41.37529,0.1168939,2.41397,0,0,87.47938
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5432,85.16936,0,0,0,173.7766,41.37529,0.1168939,0,0,0,85.16936
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.67389,50.67389,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,259.5432,85.16936,0,29.44556,-29.44556,142.7382,33.98522,0.1168939,30.77061,0,0,85.16936
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,50.02969,50.02969,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,292.2605,55.7238,0,1.4756,-1.4756,141.1828,33.61488,0.1168939,1.542002,0,0,55.7238
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.53095,49.53095,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.9,54.2482,0,21.24951,-21.24951,118.7838,28.28181,0.1168939,22.20574,0,0,54.2482
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.101519,49.60899,49.27119,0,0,0,0,0,0,0,0,0,0,1.101519,0,0,0,0,317.5106,32.99869,1.101519,0,1.101519,119.8288,28.53062,0.1168917,0,0.8812149,0,34.10021
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,15.96731,53.83879,48.80362,4.068461,4.068461,0,0,0,4.068461,392.4657,0,0,0,15.96731,4.282591,4.068461,0,0,316.4091,33.99006,11.68472,0,11.68472,130.9139,31.16992,0.1168679,4.475307,12.77385,0,49.95737
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,38.19967,62.48481,49.70759,7.431888,7.431888,0,0,0,7.431888,513.9968,0,0,0,38.19967,7.82304,7.431888,0,0,304.7244,44.50631,30.37663,0,30.37663,159.7317,38.03129,0.1168062,8.175077,30.55973,0,82.70598
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,56.78176,72.65057,52.22206,15.60195,15.60195,0,-1,0,15.60195,363.9402,0,0,0,56.78176,16.42311,15.60195,0,0,274.3477,71.84528,40.35866,0,40.35866,198.0193,47.14736,0.1167244,17.16215,45.42541,0,128.627
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,65.54288,79.32278,54.52872,9.557484,9.557484,0,0,0,9.557484,685.7756,0,0,0,65.54288,10.06051,9.557484,0,0,233.9891,108.1681,55.48238,0,55.48238,250.6545,59.67953,0.116612,10.51323,52.43431,0,173.711
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,75.02023,87.01348,56.86656,47.90744,47.90744,0,0,0,47.90744,156.5941,0,0,0,75.02023,50.42889,47.90744,0,0,178.5067,158.1022,24.59134,0,24.59134,273.9839,65.23414,0.1165623,52.69819,60.01618,0,233.1224
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,73.21031,89.13399,59.2044,12.52223,12.52223,0,0,0,12.52223,584.6428,0,0,0,73.21031,13.18129,12.52223,0,0,153.9153,180.2344,60.02902,0,60.02902,330.9324,78.79328,0.1164411,13.77445,58.56825,0,253.4447
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,72.21364,91.77583,61.60458,0.3012179,0.3012179,0,0,0,0.3012179,23973.89,0,0,0,72.21364,0.3170715,0.3012179,0,0,93.88633,234.2605,71.89657,0,71.89657,399.1395,95.03303,0.1162963,0.3313397,57.77091,0,306.4742
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,69.58142,92.40902,63.18391,29.01502,29.01502,0,-1,0,29.01502,239.8117,17.04953,0,0,69.58142,30.54213,29.01502,0,0,21.98976,298.9674,21.98976,0,21.98976,420.0009,100,0.116252,31.91652,55.66513,0,368.5489
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,55.53064,86.09323,63.94241,13.8398,13.8398,0,0,0,13.8398,401.2388,40.96243,0,0,55.53064,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.116252,15.22378,44.42451,0,374.2888
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,36.526,78.55118,64.8152,0,0,0,0,0,0,0,36.526,0,0,36.526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116252,0,29.2208,0,355.2842
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,19.85912,71.30798,64.23335,25.92225,25.92225,0,0,0,25.92225,76.61035,0,0,0,19.85912,27.28657,25.92225,0,0,0,318.7582,0,7.42745,-7.42745,412.1716,98.1359,0.116252,28.51447,15.8873,0,338.6173
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.842544,63.48069,62.18644,0,0,0,0,0,0,0,0,0,0,3.842544,0,0,0,0,8.252722,311.3308,3.842544,0,3.842544,415.817,99.00385,0.1162443,0,3.074035,0,315.1733
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410178,314.7891,0,0,0,415.817,99.00385,0.1162443,0,0,0,314.7891
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50824,58.50824,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,4.410178,314.7891,0,36.94817,-36.94817,376.8702,89.73082,0.1162443,38.61084,0,0,314.7891
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,56.78344,56.78344,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,45.4637,277.8409,0,47.78483,-47.78483,326.5005,77.73807,0.1162443,49.93515,0,0,277.8409
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,55.11059,55.11059,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,98.55796,230.0561,0,44.61924,-44.61924,279.4677,66.5398,0.1162443,46.62711,0,0,230.0561
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.99882,53.99882,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,148.1349,185.4368,0,14.62545,-14.62545,264.0512,62.8692,0.1162443,15.28359,0,0,185.4368
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.0429,53.0429,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,164.3854,170.8114,0,25.39858,-25.39858,237.2787,56.49482,0.1162443,26.54152,0,0,170.8114
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,52.01425,52.01425,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,192.606,145.4128,0,44.30893,-44.30893,190.573,45.37444,0.1162443,46.30283,0,0,145.4128
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.3181,51.3181,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,241.8382,101.1039,0,25.23287,-25.23287,163.9752,39.04164,0.1162443,26.36835,0,0,101.1039
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.52843,50.52843,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.8747,75.87099,0,53.50275,-53.50275,107.5784,25.61385,0.1162443,55.91038,0,0,75.87099
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3222,22.36824,0,0,0,107.5784,25.61385,0.1162443,0,0,0,22.36824
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,49.41666,49.41666,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,329.3222,22.36824,0,6.801736,-6.801736,100.4087,23.90679,0.1162443,7.107814,0,0,22.36824
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7326779,49.35003,49.12572,42.49026,42.49026,27.00604,0,9.100528,42.49026,1.724343,0,0,0,0.7326779,16.29918,15.48423,0,0,336.8797,15.56651,0,15.56651,-15.56651,84.00017,20,0.1162443,46.73929,0.5861423,81,16.29918
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.07927,52.78498,48.68933,90.6506,90.6506,81,0,22.761,90.6506,14.42822,0,0,16.23059,13.07927,10.15852,9.650594,0,0,354.1758,0,2.920751,0,2.920751,86.77103,20.65973,0.1162519,99.71565,10.46342,81,13.07927
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.22755,57.72852,49.56212,17.95761,17.95761,81,0,22.761,17.95761,140.4839,0,0,0,25.22755,0,0,63.04239,59.89027,351.2551,2.628676,85.11783,0,85.11783,167.5209,39.88585,0.1163759,19.75337,20.18204,81,27.85623
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,31.95416,62.78738,52.0766,16.8068,16.8068,0,-1,0,16.8068,190.1263,0,0,0,31.95416,17.69137,16.8068,0,0,266.1372,79.23472,14.26279,0,14.26279,181.0518,43.10748,0.1163473,18.48748,25.56333,0,111.1889
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,51.07865,72.77711,54.38326,18.55527,18.55527,0,0,0,18.55527,275.2783,0,0,0,51.07865,19.53187,18.55527,0,0,251.8744,92.07123,31.54678,0,31.54678,210.9797,50.23315,0.116284,20.4108,40.86292,0,143.1499
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,38.97742,70.49288,56.68993,37.78798,37.78798,0,0,0,37.78798,103.1477,0,0,0,38.97742,39.77682,37.78798,0,0,220.3277,120.4633,0,0.7993935,-0.7993935,210.137,50.03253,0.116284,41.56678,31.18194,0,159.4408
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,64.72757,84.52725,59.02776,0,0,0,0,0,0,0,0,0,0,64.72757,0,0,0,0,221.2159,119.6639,64.72757,0,64.72757,271.543,64.65297,0.1161542,0,51.78206,0,184.3915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,52.22732,81.52357,61.42794,22.1321,22.1321,0,0,0,22.1321,235.9799,0,0,0,52.22732,23.29695,22.1321,0,0,156.4883,177.9187,28.93037,0,28.93037,298.9888,71.18765,0.1160964,24.34531,41.78185,0,230.1461
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,46.37674,80.67196,62.94493,16.57754,16.57754,0,-1,0,16.57754,279.7565,0,0,0,46.37674,17.45004,16.57754,0,0,127.5579,203.9561,28.9267,0,28.9267,326.431,77.72152,0.1160385,18.23529,37.10139,0,250.3328
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,35.71255,76.97342,63.70343,11.23799,11.23799,0,0,0,11.23799,317.7841,0,0,0,35.71255,11.82946,11.23799,0,0,98.63123,229.9901,23.88309,0,23.88309,349.0885,83.11615,0.1159908,12.36179,28.57004,0,265.7027
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,27.58223,74.65888,64.58662,39.83789,39.83789,0,0,0,39.83789,69.23617,0,0,0,27.58223,41.93462,39.83789,0,0,74.74815,251.4849,0,14.35239,-14.35239,333.9598,79.51407,0.1159908,43.82167,22.06578,0,279.0671
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,18.4102,70.51496,63.99437,0,0,0,0,0,0,0,0,0,0,18.4102,0,0,0,0,90.69525,237.1325,18.4102,0,18.4102,351.4252,83.67251,0.1159541,0,14.72816,0,255.5427
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.0098,63.30679,61.95785,23.42446,23.42446,0,0,0,23.42446,17.118,0,3.552714E-15,0,4.0098,24.65733,23.42446,0,0,72.28505,253.7017,0,20.64753,-20.64753,329.6608,78.49052,0.1159541,25.7669,3.20784,0,257.7115
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.13953,60.13953,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,95.22675,233.0542,0,45.49748,-45.49748,281.7023,67.07183,0.1159541,47.54487,0,0,233.0542
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.7795,187.5567,0,0,0,281.7023,67.07183,0.1159541,0,0,0,187.5567
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,56.57563,56.57563,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,145.7795,187.5567,0,56.45908,-56.45908,222.1892,52.90208,0.1159541,58.99973,0,0,187.5567
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5118,131.0976,0,0,0,222.1892,52.90208,0.1159541,0,0,0,131.0976
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5118,131.0976,0,0,0,222.1892,52.90208,0.1159541,0,0,0,131.0976
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.86626,52.86626,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,208.5118,131.0976,0,39.02798,-39.02798,181.0501,43.10707,0.1159541,40.78424,0,0,131.0976
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.8762,92.06962,0,0,0,181.0501,43.10707,0.1159541,0,0,0,92.06962
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.8762,92.06962,0,0,0,181.0501,43.10707,0.1159541,0,0,0,92.06962
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,50.38296,50.38296,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,251.8762,92.06962,0,14.44867,-14.44867,165.8198,39.48083,0.1159541,15.09886,0,0,92.06962
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.73876,49.73876,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,267.9303,77.62095,0,20.10939,-20.10939,144.6227,34.4339,0.1159541,21.01431,0,0,77.62095
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,49.27119,49.27119,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,290.2741,57.51156,0,13.78348,-13.78348,130.0936,30.97461,0.1159541,14.40373,0,0,57.51156
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.022228,49.29309,48.98026,18.54679,18.54679,0,0,0,18.54679,5.511616,0,3.552714E-15,0,1.022228,19.52294,18.54679,0,0,305.5891,43.72809,0,18.50071,-18.50071,110.5922,26.33141,0.1159541,20.40147,0.8177825,0,44.75032
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.36643,53.37459,48.54387,2.228737,2.228737,0,0,0,2.228737,689.4681,0,0,0,15.36643,2.346039,2.228737,0,0,326.1454,25.22737,13.02039,0,13.02039,122.9444,29.27241,0.1159281,2.45161,12.29314,0,40.5938
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,40.32578,62.94879,49.41666,0,0,0,0,0,0,0,0,0,0,40.32578,0,0,0,0,313.125,36.94572,40.32578,0,40.32578,161.2008,38.38106,0.1158478,0,32.26063,0,77.27151
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,61.08699,74.11744,51.89996,26.34742,26.34742,0,-1,0,26.34742,231.8519,0,0,0,61.08699,27.73413,26.34742,0,0,272.7992,73.23893,33.35286,0,33.35286,192.8421,45.91469,0.1157814,28.98216,48.86959,0,134.3259
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,66.87192,79.54702,54.20662,0.7714418,0.7714418,0,0,0,0.7714418,8668.434,0,0,0,66.87192,0.812044,0.7714418,0,0,239.4464,103.2565,66.05988,0,66.05988,255.512,60.83606,0.1156502,0.848586,53.49754,0,170.1284
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,68.52225,83.23354,56.51329,0,0,0,0,0,0,0,0,0,0,68.52225,0,0,0,0,173.3865,162.7104,68.52225,0,68.52225,320.5179,76.31363,0.1155143,0,54.81779,0,231.2326
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,70.28819,87.09401,58.83034,8.005637,8.005637,0,0,0,8.005637,877.9837,0,0,0,70.28819,8.426987,8.005637,0,0,104.8642,224.3804,61.8612,0,61.8612,379.2046,90.28662,0.115392,8.806201,56.23055,0,294.6686
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,66.30647,88.06053,61.18896,41.4865,41.4865,0,0,0,41.4865,159.8266,0,0,0,66.30647,43.66999,41.4865,0,0,43.00304,280.0555,22.63647,0,22.63647,400.6794,95.39967,0.1153473,45.63514,53.04517,0,346.362
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,60.53114,87.04748,62.71635,25.01578,25.01578,0,-1,0,25.01578,241.9718,13.83217,0,0,60.53114,26.3324,25.01578,0,0,20.36657,300.4283,20.36657,0,20.36657,420.0009,100,0.1153071,27.51736,48.42492,0,360.9595
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,44.45295,80.43549,63.47484,3.342344,3.342344,0,0,0,3.342344,1329.993,40.93469,0,0,44.45295,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1153071,3.676579,35.56236,0,363.2112
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,38.38026,78.80943,64.34763,61.69952,61.69952,0,0,0,61.69952,62.20513,0,0,0,38.38026,64.94686,61.69952,0,0,0,318.7582,0,26.56659,-26.56659,391.9972,93.33248,0.1153071,67.86947,30.70421,0,357.1385
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,24.32208,72.44029,63.70343,30.31376,30.31376,0,0,0,30.31376,80.23447,0,0,0,24.32208,31.90922,30.31376,0,0,29.51844,292.1916,0,7.587138,-7.587138,383.9996,91.42831,0.1153071,33.34513,19.45766,0,316.5137
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.741236,62.97454,61.71887,53.65389,53.65389,0,0,0,53.65389,6.972906,0,7.105427E-15,0,3.741236,56.47778,53.65389,0,0,37.94859,284.6045,0,52.73655,-52.73655,328.4105,78.19281,0.1153071,59.01928,2.992989,0,288.3457
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,59.91094,59.91094,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,96.54475,231.868,0,52.86506,-52.86506,272.6858,64.92506,0.1153071,55.24398,0,0,231.868
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,58.06145,58.06145,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,155.2837,179.0029,0,28.54501,-28.54501,242.5967,57.761,0.1153071,29.82954,0,0,179.0029
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0004,150.4579,0,0,0,242.5967,57.761,0.1153071,0,0,0,150.4579
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0004,150.4579,0,0,0,242.5967,57.761,0.1153071,0,0,0,150.4579
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.0004,150.4579,0,0,0,242.5967,57.761,0.1153071,0,0,0,150.4579
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,52.65845,52.65845,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,187.0004,150.4579,0,6.159647,-6.159647,236.1039,56.21509,0.1153071,6.436831,0,0,150.4579
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.66098,51.66098,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,193.8444,144.2982,0,20.76393,-20.76393,214.2168,51.00389,0.1153071,21.6983,0,0,144.2982
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.99599,50.99599,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,216.9155,123.5343,0,63.35286,-63.35286,147.437,35.10397,0.1153071,66.20374,0,0,123.5343
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,50.2375,50.2375,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,287.3075,60.18145,0,33.72248,-33.72248,111.8904,26.64051,0.1153071,35.23999,0,0,60.18145
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.59329,49.59329,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,324.7769,26.45897,0,8.377407,-8.377407,103.0598,24.538,0.1153071,8.754391,0,0,26.45897
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,49.15689,49.15689,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,334.0852,18.08157,59.08025,0,59.08025,159.1083,37.88284,0.1154825,20.69129,0,81,18.08157
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.7845651,49.07455,48.83479,26.12222,26.12222,81,0,22.761,26.12222,3.00344,0,0,0,0.7845651,0,0,54.87778,52.13389,275.0049,71.25379,52.91846,0,52.91846,209.3111,49.83588,0.1156452,28.73444,0.627652,81,72.03836
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,19.86483,54.68786,48.38801,10.60888,10.60888,81,0,22.761,10.60888,187.2471,0,0,0,19.86483,0,0,70.39112,66.87156,222.0865,118.8804,86.73639,0,86.73639,291.5965,69.4276,0.1157653,11.66977,15.89186,81,138.7452
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,42.86336,63.7342,49.27119,55.05256,55.05256,81,0,22.761,55.05256,77.85898,0,0,0,42.86336,0,0,25.94744,24.65007,135.3501,196.9432,67.51343,0,67.51343,355.6454,84.67729,0.1159231,60.55782,34.29069,81,239.8065
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,53.12117,70.54164,51.72332,37.23173,37.23173,0,-1,0,37.23173,142.6771,0,0,0,53.12117,39.1913,37.23173,0,0,67.83665,257.7052,13.92987,0,13.92987,368.8604,87.82372,0.1158956,40.95491,42.49694,0,310.8264
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,62.28822,77.25556,54.06116,13.92063,13.92063,0,0,0,13.92063,447.4527,0,0,0,62.28822,14.65329,13.92063,0,0,53.90677,270.2421,47.63493,0,47.63493,414.0508,98.58334,0.1158017,15.31269,49.83057,0,332.5303
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,71.18198,84.33655,56.33665,35.63568,35.63568,0,0,0,35.63568,199.7492,27.39889,0,0,71.18198,37.51124,35.63568,0,0,6.271846,313.1136,6.271846,0,6.271846,420.0009,100,0.1157893,39.19925,56.94558,0,384.2955
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,77.80476,90.96385,58.67449,33.70457,33.70457,0,0,0,33.70457,230.8433,42.32626,0,0,77.80476,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1157893,37.07503,62.2438,0,396.563
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,66.81512,88.09834,61.01233,21.58448,21.58448,0,0,0,21.58448,309.5516,44.09461,0,0,66.81512,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1157893,23.74293,53.45209,0,385.5733
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,64.18917,88.7516,62.59166,0,0,0,-1,0,0,0,64.18917,0,0,64.18917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157893,0,51.35134,0,382.9474
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,55.3279,85.21383,63.29821,29.00928,29.00928,0,0,0,29.00928,190.7248,24.79181,0,0,55.3279,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1157893,31.91021,44.26232,0,374.0861
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,31.25828,75.67259,64.171,0,0,0,0,0,0,0,31.25828,0,0,31.25828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157893,0,25.00663,0,350.0165
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,16.48155,69.37866,63.58914,16.21331,16.21331,0,0,0,16.21331,101.6545,0,0,0,16.48155,17.06664,16.21331,0,0,0,318.7582,0,0.5850897,-0.5850897,419.3841,99.85316,0.1157893,17.83464,13.18524,0,335.2398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.126779,62.9898,61.60458,39.92066,39.92066,0,0,0,39.92066,10.33745,0,7.105427E-15,0,4.126779,42.02175,39.92066,0,0,0.6500997,318.1731,0,37.89497,-37.89497,379.4393,90.34251,0.1157893,43.91273,3.301423,0,322.2999
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,59.76548,59.76548,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.75562,280.2782,0,19.18557,-19.18557,359.2159,85.52743,0.1157893,20.04892,0,0,280.2782
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.07292,261.0926,0,0,0,359.2159,85.52743,0.1157893,0,0,0,261.0926
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,56.22236,56.22236,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,64.07292,261.0926,0,22.4356,-22.4356,335.5667,79.89668,0.1157893,23.4452,0,0,261.0926
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,54.59107,54.59107,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,89.00137,238.657,0,17.14902,-17.14902,317.4901,75.59272,0.1157893,17.92073,0,0,238.657
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,53.4793,53.4793,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,108.0558,221.508,0,20.10659,-20.10659,296.2959,70.54649,0.1157893,21.01138,0,0,221.508
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,52.54416,52.54416,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,130.3965,201.4014,0,16.83557,-16.83557,278.5496,66.32121,0.1157893,17.59317,0,0,201.4014
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,51.57786,51.57786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1027,184.5658,0,0,0,278.5496,66.32121,0.1157893,0,0,0,184.5658
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.8817,50.8817,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,149.1027,184.5658,0,21.50773,-21.50773,255.8785,60.92332,0.1157893,22.47558,0,0,184.5658
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,50.11281,50.11281,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,173.0002,163.0581,0,19.92442,-19.92442,234.8763,55.92282,0.1157893,20.82101,0,0,163.0581
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,49.479,49.479,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,195.1384,143.1337,0,46.94411,-46.94411,185.3929,44.14107,0.1157893,49.0566,0,0,143.1337
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,49.03222,49.03222,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,247.2985,96.18956,0,23.51312,-23.51312,160.6078,38.23989,0.1157893,24.57122,0,0,96.18956
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6119888,48.92813,48.74128,1.17563,1.17563,0,0,0,1.17563,52.05626,0,0,0,0.6119888,1.237505,1.17563,0,0,273.4242,72.67643,0,0.625516,-0.625516,159.9485,38.0829,0.1157893,1.293193,0.4895911,0,73.28842
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.169958,49.89328,48.30489,28.95817,28.95817,0,0,0,28.95817,17.85319,0,0,0,5.169958,30.48228,28.95817,0,0,274.1192,72.05092,0,25.31233,-25.31233,133.267,31.73017,0.1157893,31.85399,4.135966,0,77.22087
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.07409,52.64214,49.17768,25.99085,25.99085,0,0,0,25.99085,42.60766,0,0,0,11.07409,27.35879,25.99085,0,0,302.244,46.73859,0,16.2847,-16.2847,116.1014,27.64313,0.1157893,28.58994,8.859275,0,57.81268
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,10.82584,55.08255,51.6402,0,0,0,-1,0,0,0,0,0,0,10.82584,0,0,0,0,320.3381,30.45389,10.82584,0,10.82584,126.3717,30.08843,0.115768,0,8.660669,0,41.27973
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,25.41989,62.44721,53.94687,21.39729,21.39729,0,0,0,21.39729,118.7995,0,0,0,25.41989,22.52347,21.39729,0,0,309.5123,40.19714,2.89642,0,2.89642,129.1195,30.74267,0.1157623,23.53702,20.33591,0,65.61703
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,33.08913,67.74043,56.25353,0,0,0,0,0,0,0,0,0,0,33.08913,0,0,0,0,306.6159,42.80392,33.08913,0,33.08913,160.5106,38.21673,0.1156972,0,26.47131,0,75.89306
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.2898,66.2142,58.56019,1.506957,1.506957,0,0,0,1.506957,1479.126,0,0,0,22.2898,1.58627,1.506957,0,0,273.5268,72.58414,20.70353,0,20.70353,180.1517,42.89317,0.1156565,1.657653,17.83184,0,94.87394
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.37938,64.41711,60.89803,15.63535,15.63535,0,0,0,15.63535,66.38406,3.552714E-15,0,0,10.37938,16.45827,15.63535,0,0,252.8232,91.21732,0,6.078884,-6.078884,173.744,41.36753,0.1156565,17.19889,8.303506,0,101.5967
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,21.4259,69.97392,62.41503,36.64236,36.64236,0,-1,0,36.64236,58.47304,0,0,0,21.4259,38.5709,36.64236,0,0,259.5775,85.13843,0,17.145,-17.145,155.6715,37.06458,0.1156565,40.30659,17.14072,0,106.5643
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,15.78225,68.7007,63.18391,0,0,0,0,0,0,0,0,0,0,15.78225,0,0,0,0,278.6276,67.99343,15.78225,0,15.78225,170.6439,40.62942,0.1156255,0,12.6258,0,83.77568
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,12.70186,68.42558,63.99437,0,0,0,0,0,0,0,0,0,0,12.70186,0,0,0,0,262.8453,82.19746,12.70186,0,12.70186,182.6939,43.49847,0.1156005,0,10.16149,0,94.89931
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,4.859335,65.06762,63.4125,43.10991,43.10991,0,0,0,43.10991,11.27197,0,0,0,4.859335,45.37885,43.10991,0,0,250.1434,93.62913,0,40.51952,-40.51952,139.9826,33.32913,0.1156005,47.4209,3.887468,0,98.48846
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.077382,62.79472,61.42794,16.24677,16.24677,0,0,0,16.24677,25.09657,0,3.552714E-15,0,4.077382,17.10187,16.24677,0,0,295.1651,53.10962,0,13.02448,-13.02448,126.2536,30.06032,0.1156005,17.87145,3.261906,0,57.187
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,59.58884,59.58884,38.61016,38.08087,0,-1,0,38.08087,0,0,0.5292911,4.390307,0,40.08513,38.08087,0,0,309.6368,40.08513,0,40.08513,-40.08513,84.00017,20,0.1156005,42.47118,0,0,40.08513
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,57.8017,57.8017,11.14178,0,0,-1,0,0,0,0,11.14178,12.25595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,12.25595,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,56.10806,56.10806,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,54.47677,54.47677,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,52.3987,52.3987,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,51.43239,51.43239,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,50.75702,50.75702,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.96735,49.96735,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.35432,49.35432,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156005,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.91792,48.91792,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157402,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.003819,48.90224,48.59582,1.743967,1.743967,74.05975,0,21.00512,1.743967,57.55952,0,0,0,1.003819,0,0,72.31579,68.7,285.4758,61.83,69.70382,0,69.70382,215.3016,51.26217,0.1158598,1.918363,0.8030552,81,62.83382
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.20074,52.92377,48.15942,23.84551,23.84551,81,0,22.761,23.84551,63.74673,0,0,0,15.20074,0,0,57.15448,54.29676,215.772,124.5634,69.4975,0,69.4975,281.2327,66.96003,0.1160126,26.23007,12.16059,81,139.7642
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,33.66941,60.11039,49.03222,13.59491,13.59491,81,0,22.761,13.59491,247.6618,0,0,0,33.66941,0,0,67.40508,64.03483,146.2745,187.1112,97.70424,0,97.70424,373.9231,89.02912,0.1161096,14.95441,26.93553,81,220.7806
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,38.8941,64.70873,51.49473,28.43999,28.43999,0,-1,0,28.43999,136.7585,0,0,0,38.8941,29.93684,28.43999,0,0,48.57025,275.045,8.957268,0,8.957268,382.4207,91.05236,0.116092,31.28399,31.11528,0,313.9391
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,64.96841,78.16078,53.8014,34.76812,34.76812,0,0,0,34.76812,186.862,0,0,0,64.96841,36.59802,34.76812,0,0,39.61298,283.1065,28.37038,0,28.37038,409.3352,97.46056,0.1160364,38.24493,51.97472,0,348.075
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,60.56514,78.95454,56.10806,0,0,0,0,0,0,0,49.32254,0,0,60.56514,0,0,0,0,11.2426,308.6399,11.2426,0,11.2426,420.0009,100,0.1160144,0,48.45211,0,369.205
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,64.98026,83.88388,58.41473,34.08184,34.08184,0,0,0,34.08184,190.6595,29.10464,0,0,64.98026,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1160144,37.49003,51.98421,0,383.7385
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,67.05354,87.84928,60.72139,21.90952,21.90952,0,0,0,21.90952,306.0475,43.99089,0,0,67.05354,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1160144,24.10048,53.64283,0,385.8118
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,49.70914,81.34966,62.24878,47.14608,47.14608,0,-1,0,47.14608,105.4364,0.08169199,0,0,49.70914,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1160144,51.86069,39.76731,0,368.4674
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,32.83271,74.96168,62.94493,25.3767,25.3767,0,0,0,25.3767,129.3813,6.120388,0,0,32.83271,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1160144,27.91437,26.26616,0,351.5909
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,27.57241,73.83526,63.82812,11.19391,11.19391,0,0,0,11.19391,246.3161,15.78934,0,0,27.57241,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1160144,12.3133,22.05793,0,346.3306
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,16.78717,69.1218,63.23587,19.49447,19.49447,0,0,0,19.49447,86.11247,0,0,0,16.78717,20.52049,19.49447,0,0,0,318.7582,0,3.733324,-3.733324,416.0656,99.06303,0.1160144,21.44391,13.42973,0,335.5454
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.221855,62.66523,61.2513,33.79279,33.79279,0,0,0,33.79279,12.49336,0,0,0,4.221855,35.57135,33.79279,0,0,4.148138,315.0249,0,31.3495,-31.3495,383.0203,91.19513,0.1160144,37.17206,3.377484,0,319.2468
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,59.4122,59.4122,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.98092,283.6754,0,72.31579,-72.31579,306.7928,73.04575,0.1160144,77.038,0,0,283.6754
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,57.65623,57.65623,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,119.3318,211.3596,0,32.94809,-32.94809,272.0624,64.77664,0.1160144,34.43075,0,0,211.3596
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.93143,55.93143,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.9408,178.4115,0,7.71207,-7.71207,263.9332,62.84111,0.1160144,8.059114,0,0,178.4115
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,54.32092,54.32092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5097,170.6995,0,0,0,263.9332,62.84111,0.1160144,0,0,0,170.6995
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,53.21954,53.21954,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,164.5097,170.6995,0,0.9611709,-0.9611709,262.92,62.59988,0.1160144,1.004423,0,0,170.6995
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,52.2844,52.2844,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,165.5777,169.7383,0,43.55791,-43.55791,217.006,51.66798,0.1160144,45.51802,0,0,169.7383
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,51.3181,51.3181,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.9754,126.1804,0,24.40162,-24.40162,191.2844,45.54381,0.1160144,25.49969,0,0,126.1804
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,50.64272,50.64272,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,241.0883,101.7788,0,14.95336,-14.95336,175.5222,41.79091,0.1160144,15.62627,0,0,101.7788
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.88422,49.88422,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,257.7032,86.82539,0,3.764845,-3.764845,171.5537,40.84603,0.1160144,3.934263,0,0,86.82539
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,49.27119,49.27119,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.8863,83.06055,0,27.66873,-27.66873,142.3883,33.9019,0.1160144,28.91382,0,0,83.06055
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.83479,48.83479,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,292.6293,55.39181,0,24.50649,-24.50649,116.5562,27.75141,0.1160144,25.60928,0,0,55.39181
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.22131,48.88546,48.51269,9.42768,9.42768,0,0,0,9.42768,12.95451,0,1.776357E-15,0,1.22131,9.923874,9.42768,0,0,319.8588,30.88532,0,8.702563,-8.702563,107.3829,25.5673,0.1160144,10.37045,0.9770482,0,32.10663
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.028306,50.86788,48.0763,0,0,0,0,0,0,0,0,0,0,9.028306,0,0,0,0,329.5283,22.18276,9.028306,0,9.028306,115.9479,27.60658,0.1159967,0,7.222645,0,31.21107
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,27.81425,57.93427,48.91792,0,0,0,0,0,0,0,0,0,0,27.81425,0,0,0,0,320.5,30.30824,27.81425,0,27.81425,142.3348,33.88916,0.1159423,0,22.2514,0,58.12248
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,46.61976,67.52968,51.37005,29.54457,29.54457,0,-1,0,29.54457,157.7947,0,0,0,46.61976,31.09955,29.54457,0,0,292.6857,55.34106,15.52021,0,15.52021,157.0585,37.39481,0.1159119,32.49903,37.29581,0,101.9608
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,63.48611,77.36861,53.70789,31.57689,31.57689,0,0,0,31.57689,201.0525,0,0,0,63.48611,33.23883,31.57689,0,0,277.1655,69.30925,30.24728,0,30.24728,185.7536,44.22696,0.1158528,34.73457,50.78889,0,132.7953
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,63.63327,80.23495,55.99377,29.60729,29.60729,0,0,0,29.60729,214.9243,0,0,0,63.63327,31.16557,29.60729,0,0,246.9183,96.5318,32.4677,0,32.4677,216.5552,51.56065,0.1157895,32.56802,50.90662,0,160.1651
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,41.87819,73.42204,58.26926,20.51806,20.51806,0,0,0,20.51806,204.1041,0,0,0,41.87819,21.59796,20.51806,0,0,214.4505,125.7527,20.28024,0,20.28024,235.7947,56.14148,0.1157499,22.56986,33.50255,0,167.6309
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,50.16854,79.63007,60.6071,27.84423,27.84423,0,0,0,27.84423,180.1757,0,0,0,50.16854,29.30972,27.84423,0,0,194.1703,144.0049,20.85883,0,20.85883,255.5831,60.853,0.1157093,30.62865,40.13483,0,194.1735
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,57.95547,84.98724,62.07214,12.30093,12.30093,0,-1,0,12.30093,471.147,0,0,0,57.95547,12.94835,12.30093,0,0,173.3115,162.7779,45.00713,0,45.00713,298.2806,71.01906,0.1156216,13.53102,46.36438,0,220.7334
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,42.86268,78.93456,62.7683,0,0,0,0,0,0,0,0,0,0,42.86268,0,0,0,0,128.3044,203.2843,42.86268,0,42.86268,338.9438,80.70073,0.1155383,0,34.29015,0,246.147
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,33.72686,76.03268,63.58914,0,0,0,0,0,0,0,0,0,0,33.72686,0,0,0,0,85.44168,241.8607,33.72686,0,33.72686,370.9398,88.31884,0.1154728,0,26.98149,0,275.5876
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,17.49537,69.14243,63.00727,0,0,0,0,0,0,0,0,0,0,17.49537,0,0,0,0,51.71482,272.2149,17.49537,0,17.49537,387.5374,92.27063,0.1154389,0,13.99629,0,289.7103
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.193354,62.41425,61.01233,3.984088,3.984088,0,0,0,3.984088,105.2525,0,0,0,4.193354,4.193777,3.984088,0,0,34.21945,287.9607,0,0.0004227806,-0.0004227806,387.537,92.27052,0.1154389,4.382497,3.354683,0,292.1541
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,59.15244,59.15244,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,34.21992,287.9603,0,48.94523,-48.94523,335.9442,79.98655,0.1154389,51.14777,0,0,287.9603
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,57.39647,57.39647,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,88.60351,239.0151,0,48.46,-48.46,284.8629,67.82436,0.1154389,50.64069,0,0,239.0151
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,55.72362,55.72362,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,142.448,190.5551,0,18.04667,-18.04667,265.84,63.29511,0.1154389,18.85877,0,0,190.5551
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,54.15467,54.15467,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,162.4998,172.5084,0,7.562692,-7.562692,257.8682,61.39707,0.1154389,7.903013,0,0,172.5084
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,53.0429,53.0429,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,170.9028,164.9457,0,12.5236,-12.5236,244.6672,58.25397,0.1154389,13.08716,0,0,164.9457
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,52.0766,52.0766,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,184.8179,152.4221,0,1.18374,-1.18374,243.4194,57.95689,0.1154389,1.237008,0,0,152.4221
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.17263,51.17263,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,186.1332,151.2384,0,22.57911,-22.57911,219.6189,52.29012,0.1154389,23.59517,0,0,151.2384
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,50.49726,50.49726,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,211.2211,128.6593,0,10.53081,-10.53081,208.5185,49.64716,0.1154389,11.0047,0,0,128.6593
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,49.73876,49.73876,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,222.922,118.1284,0,9.113077,-9.113077,198.9125,47.36002,0.1154389,9.523166,0,0,118.1284
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,49.12572,49.12572,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,233.0476,109.0154,0,18.6122,-18.6122,179.2935,42.68884,0.1154389,19.44975,0,0,109.0154
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,48.71011,48.71011,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,253.7278,90.40317,0,10.45461,-10.45461,168.2733,40.065,0.1154389,10.92507,0,0,90.40317
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.5969347,48.56984,48.38801,53.76347,53.76347,0,0,0,53.76347,1.110298,0,0,0,0.5969347,56.59312,53.76347,0,0,265.3441,79.94856,0,55.99619,-55.99619,109.2482,26.01142,0.1154389,59.13981,0.4775478,0,80.54549
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.738097,50.02356,47.95161,20.44436,20.44436,0,0,0,20.44436,32.95821,0,0,0,6.738097,21.52038,20.44436,0,0,327.562,23.95238,0,14.78229,-14.78229,93.66629,22.30145,0.1154389,22.4888,5.390478,0,30.69047
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.03204,52.56587,48.80362,37.11992,37.11992,20.25,0,7.39125,37.11992,32.41397,0,7.105427E-15,0,12.03204,17.75781,16.86992,0,0,343.9868,9.170088,0,5.72577,-5.72577,87.6308,20.86443,0.1154389,40.83191,9.625631,81,21.20213
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,12.8565,55.31914,51.22458,12.66023,12.66023,0,-1,0,12.66023,101.5503,0,0,8.211418,12.8565,13.32656,12.66023,0,0,350.3488,3.444318,0,0.4700593,-0.4700593,87.13531,20.74646,0.1154389,13.92626,10.2852,0,16.30082
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,16.99882,59.1175,53.56242,38.13348,38.13348,20.25,0,7.39125,38.13348,44.57715,0,0,0,16.99882,18.82471,17.88348,0,0,350.8711,2.974258,0,1.825896,-1.825896,85.21065,20.28821,0.1154389,41.94682,13.59905,81,19.97307
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,38.6257,69.42059,55.8483,35.33649,35.33649,81,0,22.761,35.33649,109.3082,0,0,0,38.6257,0,0,45.66351,43.38033,352.8998,1.148362,82.00603,0,82.00603,163.0084,38.81145,0.1155666,38.87014,30.90056,81,39.77406
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,34.33464,70.26221,58.1238,2.394141,2.394141,74.70993,0,21.16961,2.394141,1434.111,0,0,0,34.33464,0,0,72.31579,68.7,270.8938,74.95379,103.0346,0,103.0346,260.7556,62.08455,0.1156235,2.633555,27.46772,81,109.2884
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,44.36237,76.90614,60.43046,3.173013,3.173013,75.4888,0,21.36667,3.173013,1398.115,0,0,0,44.36237,0,0,72.31579,68.7,167.8592,167.685,113.0624,0,113.0624,368.016,87.62269,0.1156646,3.490314,35.48989,81,212.0473
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,39.78666,76.64241,61.8955,0,0,0,-1,0,0,0,0,0,0,39.78666,0,0,0,0,54.79681,269.4411,39.78666,0,39.78666,405.761,96.60956,0.1155877,0,31.82932,0,309.2278
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,24.94989,71.49181,62.59166,10.09205,10.09205,0,0,0,10.09205,247.2231,0,0,0,24.94989,10.62322,10.09205,0,0,15.01015,305.2491,14.32668,0,14.32668,419.3524,99.84562,0.1155601,11.10126,19.95992,0,330.199
