Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,220.9774,119.8786,0,14.31507,-14.31507,195.2739,46.49369,0.1164392,14.95925,0,0,119.8786
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,236.883,105.5635,0,15.67709,-15.67709,178.7488,42.55915,0.1164392,16.38256,0,0,105.5635
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,254.302,89.88643,0,13.84634,-13.84634,164.1535,39.08408,0.1164392,14.46943,0,0,89.88643
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,269.6868,76.04008,0,19.70001,-19.70001,143.3878,34.13989,0.1164392,20.58651,0,0,76.04008
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.319585,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,1.319585,0,0,0,0,291.5757,56.34007,1.319585,0,1.319585,144.6397,34.43795,0.1164367,0,1.055668,0,57.65966
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,16.74413,52.2086,46.98531,34.13627,34.13627,0,0,0,34.13627,49.05085,0,0,0,16.74413,35.93291,34.13627,0,0,290.2561,57.5277,0,19.18878,-19.18878,124.4129,29.62207,0.1164367,37.5499,13.3953,0,74.27183
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,21.86135,54.80705,47.86849,34.61354,34.61354,0,0,0,34.61354,63.15836,0,0,0,21.86135,36.43531,34.61354,0,0,311.577,38.33892,0,14.57396,-14.57396,109.0506,25.96438,0.1164367,38.0749,17.48908,0,60.20026
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,32.42916,60.87016,50.14399,34.30346,34.30346,0,-1,0,34.30346,94.53613,0,7.105427E-15,8.995557,32.42916,36.1089,34.30346,0,0,327.7703,23.76495,0,3.67974,-3.67974,105.1718,25.04086,0.1164367,37.7338,25.94333,0,56.19411
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,37.72269,65.26521,52.3987,24.35272,24.35272,81,0,22.761,24.35272,154.9013,0,0,0,37.72269,0,0,56.64728,53.81491,331.8589,20.08521,91.5376,0,91.5376,192.012,45.71706,0.1165398,26.78799,30.17815,81,57.8079
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,50.33694,72.76864,54.64302,6.576016,6.576016,78.89181,0,22.22763,6.576016,765.4626,0,0,0,50.33694,0,0,72.31579,68.7,240.3213,102.4691,119.0369,0,119.0369,304.9404,72.60471,0.1165817,7.233617,40.26955,81,152.806
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,72.33728,85.54293,56.81461,21.50101,21.50101,68.00073,0,19.47219,21.50101,336.4367,0,0,0,72.33728,0,0,46.49973,44.17474,121.2844,209.6023,116.512,0,116.512,415.4734,98.92204,0.1165791,23.6511,57.86982,81,281.9396
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,66.41483,85.32764,58.99659,51.16434,51.16434,0,0,0,51.16434,129.8069,7.785289,0,0,66.41483,53.8572,51.16434,0,0,4.772341,314.4631,4.772341,0,4.772341,420.0009,100,0.1165702,56.28077,53.13186,0,380.878
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,36.38321,73.61371,60.43046,72.0887,68.7,0,-1,0,68.7,52.95955,0,3.388698,10.59757,36.38321,72.31579,68.7,0,0,0,318.7582,0,35.93258,-35.93258,382.1246,90.98186,0.1165702,79.29757,29.10657,0,355.1414
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.10329,72.16225,61.01233,23.15056,23.15056,0,0,0,23.15056,134.3522,0,0,0,31.10329,24.36901,23.15056,0,0,39.92509,282.8257,6.734281,0,6.734281,388.5133,92.50298,0.1165577,25.46561,24.88263,0,313.9289
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.3629,71.16278,61.78121,17.20461,17.20461,0,0,0,17.20461,153.2316,0,0,0,26.3629,18.11011,17.20461,0,0,33.19081,288.8865,8.252786,0,8.252786,396.3426,94.36709,0.1165423,18.92507,21.09032,0,315.2494
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,21.60801,68.74457,61.18896,21.40626,21.40626,0,0,0,21.40626,100.9425,0,3.552714E-15,0,21.60801,22.53291,21.40626,0,0,24.93802,296.314,0,0.9248999,-0.9248999,395.3676,94.13496,0.1165423,23.54689,17.2864,0,317.922
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.068467,60.61,59.26674,0,0,0,0,0,0,0,0,0,0,4.068467,0,0,0,0,25.96569,295.3891,4.068467,0,4.068467,399.2273,95.05393,0.1165347,0,3.254773,0,299.4576
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,21.89722,299.0507,0,39.65392,-39.65392,357.4284,85.10183,0.1165347,41.43835,0,0,299.0507
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,65.95714,259.3968,0,36.67336,-36.67336,318.7713,75.89777,0.1165347,38.32366,0,0,259.3968
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,106.7053,222.7234,0,34.28821,-34.28821,282.6284,67.29233,0.1165347,35.83118,0,0,222.7234
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,144.8033,188.4352,0,5.504548,-5.504548,276.826,65.91083,0.1165347,5.752253,0,0,188.4352
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,150.9195,182.9307,0,51.96767,-51.96767,222.0473,52.8683,0.1165347,54.30621,0,0,182.9307
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,208.6613,130.963,0,0.4718336,-0.4718336,221.55,52.74988,0.1165347,0.4930661,0,0,130.963
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,209.1856,130.4912,0,7.65829,-7.65829,213.4774,50.82785,0.1165347,8.002913,0,0,130.4912
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,10.78199,10.78199,0,-1,0,10.78199,0,0,0,0,0,11.34946,10.78199,0,0,217.6948,122.8329,0,11.34946,-11.34946,201.514,47.97943,0.1165347,11.86019,0,0,122.8329
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,12.52262,12.52262,0,-1,0,12.52262,0,0,1.776357E-15,0,0,13.18171,12.52262,0,0,230.3053,111.4834,0,13.18171,-13.18171,187.6193,44.67117,0.1165347,13.77488,0,0,111.4834
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,27.8481,27.8481,0,-1,0,27.8481,0,0,3.552714E-15,0,0,29.31379,27.8481,0,0,244.9517,98.30173,0,29.31379,-29.31379,156.7198,37.31417,0.1165347,30.63291,0,0,98.30173
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,13.933,13.933,0,0,0,13.933,0,0,1.776357E-15,0,0,14.66631,13.933,0,0,277.5226,68.98794,0,14.66631,-14.66631,141.2602,33.63331,0.1165347,15.32629,0,0,68.98794
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.350392,47.71646,47.30741,20.81033,20.81033,0,0,0,20.81033,6.489045,0,0,0,1.350392,21.90561,20.81033,0,0,293.8185,54.32162,0,20.55522,-20.55522,119.5931,28.47449,0.1165347,22.89136,1.080313,0,55.67202
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.20981,51.02201,46.93336,48.58105,48.58105,20.25,0,7.39125,48.58105,27.19128,0,0,0,13.20981,29.82215,28.33105,0,0,316.6576,33.76641,0,16.61234,-16.61234,102.0821,24.30522,0.1165347,53.43915,10.56785,81,46.97621
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,30.50792,57.6228,47.7542,27.98214,27.98214,81,0,22.761,27.98214,109.0264,0,0,0,30.50792,0,0,53.01786,50.36696,335.1158,17.15406,80.87488,0,80.87488,178.8068,42.57296,0.1166569,30.78036,24.40633,81,47.66198
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,38.26659,62.8289,49.99852,2.400025,2.400025,0,-1,0,2.400025,1594.424,0,0,0,38.26659,2.526342,2.400025,0,0,254.2409,89.94145,35.74025,0,35.74025,212.713,50.64584,0.1165904,2.640028,30.61327,0,128.208
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,39.84226,65.93893,52.2844,0,0,0,0,0,0,0,0,0,0,39.84226,0,0,0,0,218.5006,122.1077,39.84226,0,39.84226,250.5107,59.64527,0.1165163,0,31.87381,0,161.9499
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,43.6328,69.88043,54.49755,3.395899,3.395899,0,0,0,3.395899,1284.867,0,0,0,43.6328,3.574631,3.395899,0,0,178.6584,157.9657,40.05817,0,40.05817,288.5132,68.69347,0.1164419,3.735489,34.90624,0,201.5985
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,48.97832,74.52666,56.65876,46.55181,46.55181,0,0,0,46.55181,105.2125,0,7.105427E-15,0,48.97832,49.0019,46.55181,0,0,138.6002,194.0181,0,0.02357942,-0.02357942,288.4883,68.68755,0.1164419,51.20699,39.18266,0,242.9964
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,50.81181,77.85888,58.85112,0,0,0,0,0,0,0,0,0,0,50.81181,0,0,0,0,138.6264,193.9945,50.81181,0,50.81181,336.6926,80.16475,0.1163476,0,40.64945,0,244.8063
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,42.67717,75.99513,60.25383,14.76033,14.76033,0,-1,0,14.76033,289.1342,0,0,0,42.67717,15.53719,14.76033,0,0,87.81458,239.7251,27.13997,0,27.13997,362.4398,86.29504,0.1162974,16.23636,34.14173,0,282.4023
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,10.79323,64.50781,60.84608,3.860293,3.860293,0,0,0,3.860293,279.5962,0,0,0,10.79323,4.063466,3.860293,0,0,60.6746,264.1511,6.729767,0,6.729767,368.8243,87.81513,0.1162849,4.246322,8.634586,0,274.9443
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,23.66565,69.95233,61.60458,26.42401,26.42401,0,0,0,26.42401,89.56118,0,3.552714E-15,0,23.66565,27.81474,26.42401,0,0,53.94483,270.2079,0,4.149092,-4.149092,364.4507,86.77382,0.1162849,29.06641,18.93252,0,293.8735
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.549662,63.55657,61.01233,0,0,0,0,0,0,0,0,0,0,7.549662,0,0,0,0,58.55493,266.0588,7.549662,0,7.549662,371.613,88.4791,0.1162709,0,6.039729,0,273.6085
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.322727,60.54787,59.12127,16.02634,16.02634,0,0,0,16.02634,26.97264,0,3.552714E-15,0,4.322727,16.86983,16.02634,0,0,51.00527,272.8535,0,12.5471,-12.5471,358.3872,85.33011,0.1162709,17.62897,3.458181,0,277.1762
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,57.33413,57.33413,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,64.9465,260.3064,0,15.1383,-15.1383,342.43,81.53079,0.1162709,15.81952,0,0,260.3064
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,55.72362,55.72362,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,81.76682,245.1681,0,72.31579,-72.31579,266.2025,63.38142,0.1162709,84.7914,0,0,245.1681
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,54.15467,54.15467,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,162.1177,172.8523,0,12.57239,-12.57239,252.95,60.22607,0.1162709,13.13815,0,0,172.8523
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,52.68963,52.68963,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,176.087,160.2799,0,9.440695,-9.440695,242.9986,57.8567,0.1162709,9.865526,0,0,160.2799
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,51.66098,51.66098,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,186.5767,150.8392,0,12.83111,-12.83111,229.4735,54.63643,0.1162709,13.40851,0,0,150.8392
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,50.75702,50.75702,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,200.8335,138.0081,0,41.49621,-41.49621,185.7326,44.22197,0.1162709,43.36354,0,0,138.0081
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.91539,49.91539,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,246.9404,96.51188,0,43.17713,-43.17713,140.2199,33.38563,0.1162709,45.1201,0,0,96.51188
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.15689,49.15689,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,294.915,53.33475,0,37.51064,-37.51064,100.6802,23.97144,0.1162709,39.19862,0,0,53.33475
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.51269,48.51269,24.40536,15.0329,0,-1,0,15.0329,0,0,9.372458,11.81299,0,15.82411,15.0329,0,0,336.5935,15.82411,0,15.82411,-15.82411,84.00017,20,0.1162709,26.84589,0,0,15.82411
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.95161,47.95161,27.75563,0,0,-1,0,0,0,0,27.75563,30.53119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162709,30.53119,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162709,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6661648,47.39449,47.19312,2.051214,2.051214,74.367,0,21.08285,2.051214,32.47662,1.421085E-14,0,0,0.6661648,0,0,72.31579,68.7,354.1758,0,69.36617,0,69.36617,149.8067,35.66819,0.1163846,2.256335,0.5329318,81,0.6661648
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.465849,48.50401,46.83984,20.5616,20.5616,81,0,22.761,20.5616,26.58279,0,0,0,5.465849,0,0,60.4384,57.41648,284.8096,62.42955,62.88232,0,62.88232,209.4621,49.87183,0.1165396,22.61777,4.372679,81,67.89539
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.06321,52.36446,47.66068,20.03594,20.03594,81,0,22.761,20.03594,75.18094,0,0,0,15.06321,0,0,60.96406,57.91586,221.9273,119.0236,72.97906,0,72.97906,278.6961,66.35609,0.1166756,22.03953,12.05056,81,134.0869
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,25.48974,58.19279,49.91539,60.9248,60.9248,0,-1,0,60.9248,41.83803,0,0,0,25.48974,64.13137,60.9248,0,0,148.9483,184.7048,0,38.64163,-38.64163,237.9643,56.65804,0.1166756,67.01728,20.39179,0,210.1945
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,29.26471,61.94263,52.19089,32.54486,32.54486,0,0,0,32.54486,89.92113,0,0,0,29.26471,34.25775,32.54486,0,0,191.8834,146.0632,0,4.993042,-4.993042,232.7011,55.40492,0.1166756,35.79935,23.41177,0,175.3279
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,39.16277,68.03896,54.41443,24.30079,24.30079,0,0,0,24.30079,161.1584,0,0,0,39.16277,25.57978,24.30079,0,0,197.4312,141.0701,13.58298,0,13.58298,245.5871,58.473,0.1166505,26.73087,31.33021,0,180.2329
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,33.24732,68.15158,56.57563,49.73238,49.73238,0,0,0,49.73238,66.85247,0,7.105427E-15,0,33.24732,52.34987,49.73238,0,0,183.8482,153.2948,0,19.10254,-19.10254,225.4512,53.67876,0.1166505,54.70561,26.59786,0,186.5421
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,49.6707,77.26537,58.768,9.543223,9.543223,0,0,0,9.543223,520.4814,0,0,0,49.6707,10.0455,9.543223,0,0,205.0733,134.1923,39.6252,0,39.6252,263.043,62.62916,0.1165772,10.49755,39.73656,0,183.863
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,27.58938,69.86517,60.13953,50.58944,50.58944,0,-1,0,50.58944,54.53585,0,0,0,27.58938,53.25204,50.58944,0,0,165.4481,169.8549,0,25.66266,-25.66266,235.9922,56.1885,0.1165772,55.64838,22.0715,0,197.4443
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.19457,64.86911,60.72139,20.98616,20.98616,0,0,0,20.98616,58.10767,0,0,0,12.19457,22.0907,20.98616,0,0,193.9622,144.1923,0,9.896128,-9.896128,225.5607,53.70483,0.1165772,23.08478,9.755656,0,156.3869
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.921191,62.13131,61.49028,26.71244,26.71244,0,0,0,26.71244,7.192122,0,0,0,1.921191,28.11835,26.71244,0,0,204.9579,134.2962,0,26.19716,-26.19716,197.9465,47.13003,0.1165772,29.38368,1.536953,0,136.2173
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.272654,63.98028,60.84608,54.04697,54.04697,0,0,0,54.04697,17.15666,0,7.105427E-15,0,9.272654,56.89155,54.04697,0,0,234.0658,108.099,0,47.6189,-47.6189,147.7518,35.17893,0.1165772,59.45167,7.418123,0,117.3717
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.445773,60.10956,58.97581,16.51446,16.51446,0,0,0,16.51446,20.86519,0,0,0,3.445773,17.38364,16.51446,0,0,286.9757,60.48009,0,13.93787,-13.93787,133.06,31.68089,0.1165772,18.1659,2.756618,0,63.92587
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,57.21983,57.21983,52.4856,44.21512,0,-1,0,44.21512,0,0,8.270478,13.51904,0,46.54223,44.21512,0,0,302.4622,46.54223,0,46.54223,-46.54223,84.00017,20,0.1165772,57.73416,0,0,46.54223
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,55.6405,55.6405,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,54.06116,54.06116,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,52.6065,52.6065,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.54668,51.54668,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,50.64272,50.64272,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.82188,49.82188,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,49.03222,49.03222,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,48.38801,48.38801,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.86849,47.86849,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165772,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,47.48405,47.48405,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1167026,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.253702,47.52045,47.14116,36.27383,36.27383,81,0,22.761,36.27383,3.456215,0,0,0,1.253702,0,0,44.72617,42.48986,310.0207,39.73959,43.74356,0,43.74356,167.3882,39.85424,0.1168261,39.90122,1.002962,81,40.99329
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.00039,51.09207,46.75672,28.97511,28.97511,81,0,22.761,28.97511,48.31868,0,0,0,14.00039,0,0,52.02489,49.42365,266.2772,79.10879,63.42404,0,63.42404,227.5575,54.18024,0.116979,31.87262,11.20031,81,93.10918
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,25.63192,55.76538,47.57756,18.06253,18.06253,81,0,22.761,18.06253,141.9066,0,0,0,25.63192,0,0,62.93747,59.7906,202.8531,136.1904,85.42252,0,85.42252,308.5964,73.47519,0.1170909,19.86879,20.50554,81,161.8223
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,39.61908,63.11119,49.8011,0,0,0,-1,0,0,0,0,0,0,39.61908,0,0,0,0,117.4306,213.0707,39.61908,0,39.61908,346.1823,82.4242,0.1170177,0,31.69526,0,252.6898
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,38.48539,65.16255,52.04543,33.71638,33.71638,0,0,0,33.71638,114.1445,0,0,0,38.48539,35.49093,33.71638,0,0,77.81152,248.7279,2.994466,0,2.994466,349.0232,83.10059,0.1170122,37.08802,30.78831,0,287.2133
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,37.2657,67.11696,54.23779,38.55237,38.55237,0,0,0,38.55237,96.66253,0,0,0,37.2657,40.58145,38.55237,0,0,74.81705,251.4229,0,3.315747,-3.315747,345.528,82.26842,0.1170122,42.40761,29.81256,0,288.6886
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,40.60122,70.8103,56.39899,8.658668,8.658668,0,0,0,8.658668,468.9084,0,0,0,40.60122,9.114388,8.658668,0,0,78.50121,248.1071,31.48683,0,31.48683,375.3991,89.38055,0.1169541,9.524535,32.48098,0,288.7083
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.43341,62.07115,58.59137,0,0,0,0,0,0,0,0,0,0,10.43341,0,0,0,0,47.01439,276.4453,10.43341,0,10.43341,385.2971,91.73721,0.1169348,0,8.346726,0,286.8787
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,37.18203,73.41584,59.96289,30.73732,30.73732,0,-1,0,30.73732,120.9671,0,0,0,37.18203,32.35507,30.73732,0,0,36.58097,285.8354,4.826959,0,4.826959,389.8763,92.82751,0.1169259,33.81105,29.74562,0,323.0174
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,15.96387,66.01892,60.54476,23.78967,23.78967,0,0,0,23.78967,67.10424,3.552714E-15,0,0,15.96387,25.04175,23.78967,0,0,31.75402,290.1796,0,9.077878,-9.077878,380.3074,90.5492,0.1169259,26.16863,12.7711,0,306.1435
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.21236,66.90835,61.31364,2.521223,2.521223,0,0,0,2.521223,643.0355,0,0,0,16.21236,2.653919,2.521223,0,0,41.84055,281.1017,13.55844,0,13.55844,393.1701,93.61173,0.1169009,2.773345,12.96989,0,297.3141
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.275622,63.80069,60.66944,26.12494,26.12494,0,0,0,26.12494,35.50486,0,0,0,9.275622,27.49994,26.12494,0,0,28.28211,293.3043,0,18.22432,-18.22432,373.96,89.03791,0.1169009,28.73744,7.420498,0,302.58
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,3.996842,60.08282,58.768,61.47689,61.47689,0,0,0,61.47689,6.501373,0,1.421085E-14,0,3.996842,64.71252,61.47689,0,0,48.53135,275.08,0,60.71568,-60.71568,309.96,73.79986,0.1169009,67.62458,3.197474,0,279.0768
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.0432,57.0432,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,115.9932,214.3643,0,50.21695,-50.21695,257.0267,61.19671,0.1169009,52.47672,0,0,214.3643
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,55.46386,55.46386,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,171.7898,164.1474,0,42.90172,-42.90172,211.8043,50.4295,0.1169009,44.8323,0,0,164.1474
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.88452,53.88452,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,219.4584,121.2457,0,21.10468,-21.10468,189.558,45.13277,0.1169009,22.05439,0,0,121.2457
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9081,100.141,0,0,0,189.558,45.13277,0.1169009,0,0,0,100.141
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,51.43239,51.43239,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,242.9081,100.141,0,4.531885,-4.531885,184.781,43.99539,0.1169009,4.73582,0,0,100.141
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,50.49726,50.49726,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,247.9435,95.6091,0,39.30893,-39.30893,143.3458,34.12988,0.1169009,41.07783,0,0,95.6091
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,49.70759,49.70759,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,291.6201,56.30017,0,44.53996,-44.53996,96.39651,22.95151,0.1169009,46.54426,0,0,56.30017
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.94909,48.94909,17.60449,11.1722,0,-1,0,11.1722,0,0,6.432293,8.192742,0,11.76021,11.1722,0,0,341.1089,11.76021,0,11.76021,-11.76021,84.00017,20,0.1169009,19.36494,0,0,11.76021
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,48.30489,48.30489,3.763903,0,0,-1,0,0,0,0,3.763903,4.140293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169009,4.140293,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.77498,47.77498,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169009,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,47.40092,47.40092,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1170163,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.4985882,47.19818,47.04765,24.97594,24.97594,81,0,22.761,24.97594,1.996274,0,0,0,0.4985882,0,0,56.02406,53.22285,285.4758,61.83,53.72144,0,53.72144,200.1393,47.65213,0.1171673,27.47354,0.3988705,81,62.32859
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,13.7786,50.93589,46.6736,26.15096,26.15096,81,0,22.761,26.15096,52.68869,0,0,0,13.7786,0,0,54.84904,52.10659,231.7544,110.1793,65.88519,0,65.88519,262.6435,62.53405,0.1173144,28.76606,11.02288,81,123.9579
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.01575,58.55766,47.48405,30.19037,30.19037,81,0,22.761,30.19037,112.6709,0,0,0,34.01575,0,0,50.80963,48.26915,165.8692,169.476,82.2849,0,82.2849,340.7058,81.12028,0.117431,33.20941,27.2126,81,203.4917
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,47.40549,65.9209,49.67642,29.23952,29.23952,0,-1,0,29.23952,162.1281,0,0,0,47.40549,30.77845,29.23952,0,0,83.58428,243.5324,16.62705,0,16.62705,356.4796,84.87593,0.1174003,32.16348,37.9244,0,290.9379
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,54.89006,71.55125,51.9623,11.77699,11.77699,0,0,0,11.77699,466.0788,0,0,0,54.89006,12.39683,11.77699,0,0,66.95723,258.4967,42.49323,0,42.49323,396.7923,94.47416,0.1173221,12.95469,43.91205,0,313.3868
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,67.98177,80.00694,54.15467,11.45945,11.45945,0,0,0,11.45945,593.2376,31.45519,0,0,67.98177,12.06258,11.45945,0,0,24.464,296.7406,24.464,0,24.464,420.0009,100,0.1172771,12.6054,54.38542,0,364.7224
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,69.31773,83.33717,56.2847,0,0,0,0,0,0,0,69.31773,0,0,69.31773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172771,0,55.45418,0,388.076
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,62.06486,82.51145,58.4459,19.92984,19.92984,0,0,0,19.92984,311.4167,41.08608,0,0,62.06486,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1172771,21.92282,49.65189,0,380.8231
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,55.1885,80.9597,59.81743,0,0,0,-1,0,0,0,55.1885,0,0,55.1885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172771,0,44.15079,0,373.9467
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,46.70147,77.8471,60.37851,35.40992,35.40992,0,0,0,35.40992,131.8881,9.427869,0,0,46.70147,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1172771,38.95092,37.36118,0,365.4597
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,21.83196,68.77246,61.13701,30.62843,30.62843,0,0,0,30.62843,71.28005,0,0,0,21.83196,32.24045,30.62843,0,0,0,318.7582,0,10.40849,-10.40849,409.0293,97.38774,0.1172771,33.69127,17.46556,0,340.5902
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.2556,66.84156,60.54476,53.10225,53.10225,0,0,0,53.10225,34.3782,0,7.105427E-15,0,18.2556,55.89711,53.10225,0,0,11.56499,308.3497,0,37.64151,-37.64151,369.3517,87.9407,0.1172771,58.41248,14.60448,0,326.6053
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.321654,60.07531,58.65371,36.52234,36.52234,0,0,0,36.52234,11.8329,0,7.105427E-15,0,4.321654,38.44456,36.52234,0,0,53.38889,270.7082,0,34.12291,-34.12291,333.383,79.37674,0.1172771,40.17457,3.457323,0,275.0299
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.9289,56.9289,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,91.30324,236.5853,0,46.26217,-46.26217,284.6184,67.76614,0.1172771,48.34397,0,0,236.5853
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,55.38074,55.38074,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,142.7056,190.3231,0,49.20664,-49.20664,232.75,55.41656,0.1172771,51.42094,0,0,190.3231
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,53.8014,53.8014,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,197.3797,141.1165,0,59.23873,-59.23873,170.3069,40.54918,0.1172771,61.90447,0,0,141.1165
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,52.3987,52.3987,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,263.2005,81.87777,0,5.973504,-5.973504,164.0103,39.04999,0.1172771,6.242311,0,0,81.87777
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,51.3181,51.3181,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,269.8377,75.90427,0,9.253079,-9.253079,154.2567,36.72771,0.1172771,9.669468,0,0,75.90427
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,50.41413,50.41413,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,280.1189,66.65118,0,8.824412,-8.824412,144.9549,34.51301,0.1172771,9.22151,0,0,66.65118
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.62446,49.62446,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,289.9238,57.82677,0,43.04227,-43.04227,99.5844,23.71053,0.1172771,44.97917,0,0,57.82677
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.83479,48.83479,18.21907,14.04528,0,-1,0,14.04528,0,0,4.173791,5.995698,0,14.78451,14.04528,0,0,337.7486,14.78451,0,14.78451,-14.78451,84.00017,20,0.1172771,20.04098,0,0,14.78451
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,48.22176,48.22176,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172771,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,47.69185,47.69185,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172771,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,47.30741,47.30741,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1173953,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.084202,47.29205,46.96453,21.82663,21.82663,81,0,22.761,21.82663,4.967336,0,0,0,1.084202,0,0,59.17337,56.21471,311.9265,38.02441,57.29891,0,57.29891,178.4399,42.48561,0.117555,24.00929,0.8673615,81,39.10861
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.6597,50.51666,46.61125,43.08604,43.08604,81,0,22.761,43.08604,29.38237,0,0,0,12.6597,0,0,37.91396,36.01826,254.6276,89.59342,48.67796,0,48.67796,224.6199,53.48082,0.1176851,47.39464,10.12776,81,102.2531
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.11245,58.15058,47.40092,11.77661,11.77661,81,0,22.761,11.77661,281.1714,0,0,0,33.11245,0,0,69.22339,65.76222,205.9496,133.4036,98.87467,0,98.87467,318.4207,75.81429,0.1177701,12.95427,26.48996,81,166.516
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,54.27572,68.54434,49.59329,19.30661,19.30661,0,-1,0,19.30661,281.1251,0,0,0,54.27572,20.32275,19.30661,0,0,107.0749,222.3908,33.95298,0,33.95298,350.6313,83.48347,0.1177077,21.23727,43.42058,0,276.6665
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,53.45744,70.81251,51.83762,0,0,0,0,0,0,0,0,0,0,53.45744,0,0,0,0,73.12195,252.9485,53.45744,0,53.45744,401.3455,95.55825,0.1176095,0,42.76595,0,306.4059
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,42.20802,68.75912,53.99882,0,0,0,0,0,0,0,22.54351,0,0,42.20802,0,0,0,0,19.66451,301.0602,19.66451,0,19.66451,420.0009,100,0.1175734,0,33.76641,0,343.2682
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,37.81264,69.42638,56.13923,39.68377,39.68377,0,0,0,39.68377,95.28491,0,0,0,37.81264,41.77239,39.68377,0,0,0,318.7582,0,3.959744,-3.959744,415.8269,99.00621,0.1175734,43.65215,30.25012,0,356.5709
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,36.99264,71.49697,58.30043,0,0,0,0,0,0,0,32.59292,0,0,36.99264,0,0,0,0,4.399716,314.7985,4.399716,0,4.399716,420.0009,100,0.1175654,0,29.59411,0,351.7911
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,29.45592,70.07114,59.67196,2.742301,2.742301,0,-1,0,2.742301,1074.132,26.56929,0,0,29.45592,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1175654,3.016531,23.56474,0,348.2141
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,28.72546,70.36485,60.20187,22.66573,22.66573,0,0,0,22.66573,126.7352,4.866796,0,0,28.72546,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1175654,24.9323,22.98037,0,347.4837
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.25552,65.42434,60.89803,54.43545,54.43545,0,0,0,54.43545,24.35089,0,7.105427E-15,0,13.25552,57.30048,54.43545,0,0,0,318.7582,0,44.04496,-44.04496,373.5734,88.94586,0.1175654,59.879,10.60441,0,332.0137
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.1588,63.39929,60.31617,34.71882,34.71882,0,0,0,34.71882,26.37992,0,0,0,9.1588,36.54613,34.71882,0,0,48.93884,274.7133,0,27.38733,-27.38733,344.7046,82.07236,0.1175654,38.19071,7.32704,0,283.8721
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.806153,59.7261,58.47707,58.3577,58.3577,0,0,0,58.3577,6.52211,0,7.105427E-15,0,3.806153,61.42915,58.3577,0,0,79.36921,247.3259,0,57.623,-57.623,283.9646,67.61049,0.1175654,64.19347,3.044922,0,251.1321
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.75227,56.75227,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,143.3948,189.7029,0,24.30356,-24.30356,258.3464,61.51093,0.1175654,25.39722,0,0,189.7029
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3987,165.3994,0,0,0,258.3464,61.51093,0.1175654,0,0,0,165.3994
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.65593,53.65593,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,170.3987,165.3994,0,38.43505,-38.43505,217.8323,51.86473,0.1175654,40.16463,0,0,165.3994
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.25323,52.25323,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,213.1043,126.9643,0,25.7432,-25.7432,190.6966,45.40386,0.1175654,26.90164,0,0,126.9643
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,51.19341,51.19341,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,241.7079,101.2211,0,3.435821,-3.435821,187.0749,44.54156,0.1175654,3.590432,0,0,101.2211
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,50.28945,50.28945,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,245.5255,97.78531,0,25.17625,-25.17625,160.5368,38.22298,0.1175654,26.30918,0,0,97.78531
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,49.49978,49.49978,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,273.4991,72.60906,0,16.47746,-16.47746,143.1681,34.08757,0.1175654,17.21894,0,0,72.60906
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,48.71011,48.71011,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,291.8074,56.1316,0,32.63491,-32.63491,108.7679,25.89706,0.1175654,34.10349,0,0,56.1316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,48.12825,48.12825,54.61013,22.32186,0,-1,0,22.32186,0,0,32.28827,37.74928,0,23.49669,22.32186,0,0,328.0684,23.49669,0,23.49669,-23.49669,84.00017,20,0.1175654,60.07114,0,0,23.49669
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.60873,47.60873,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175654,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175654,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.904157,47.14389,46.87101,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.62418,0,0,0,0.904157,0,0,72.31579,68.7,354.1758,0,69.60416,0,69.60416,150.0325,35.72195,0.1176912,6.3656,0.7233256,81,0.904157
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.22066,49.63174,46.49696,28.27506,28.27506,81,0,22.761,28.27506,36.14728,0,0,0,10.22066,0,0,52.72494,50.08869,284.5717,62.64374,60.30936,0,60.30936,207.2469,49.34441,0.1178465,31.10257,8.176532,81,72.8644
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.62618,50.61887,47.33858,3.197298,3.197298,75.51308,0,21.37281,3.197298,332.3489,0,0,0,10.62618,0,0,72.31579,68.7,224.2623,116.9222,79.32619,0,79.32619,282.5024,67.26234,0.1179427,3.517028,8.500947,81,127.5483
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,15.75179,54.46708,49.479,63.94337,63.94337,0,-1,0,63.94337,24.63396,0,0,1.637714,15.75179,67.30882,63.94337,0,0,144.9361,188.3157,0,51.55703,-51.55703,228.1565,54.32286,0.1179427,70.33772,12.60143,0,204.0675
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.41125,59.04344,51.72332,38.57583,38.57583,0,0,0,38.57583,58.09661,0,0,0,22.41125,40.60614,38.57583,0,0,202.2217,136.7587,0,18.19489,-18.19489,208.9774,49.75642,0.1179427,42.43341,17.929,0,159.17
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.695052,57.00758,53.88452,0,0,0,0,0,0,0,0,0,0,9.695052,0,0,0,0,222.4382,118.5638,9.695052,0,9.695052,218.1749,51.94631,0.1179249,0,7.756042,0,128.2589
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,22.88457,63.74739,56.02494,33.07917,33.07917,0,0,0,33.07917,69.18118,0,0,0,22.88457,34.82018,33.07917,0,0,212.7432,127.2894,0,11.93562,-11.93562,205.5937,48.95078,0.1179249,36.38709,18.30765,0,150.1739
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,21.46547,65.52088,58.18614,47.49897,47.49897,0,0,0,47.49897,45.19144,0,7.105427E-15,0,21.46547,49.99892,47.49897,0,0,226.005,115.3537,0,28.53345,-28.53345,175.5168,41.78963,0.1179249,52.24887,17.17237,0,136.8192
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,38.73868,73.59216,59.55767,0,0,0,-1,0,0,0,0,0,0,38.73868,0,0,0,0,257.7088,86.82029,38.73868,0,38.73868,212.2675,50.53979,0.1178539,0,30.99095,0,125.559
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.08162,70.36629,60.07719,6.856367,6.856367,0,0,0,6.856367,424.1551,0,0,0,29.08162,7.217228,6.856367,0,0,218.9701,121.6851,21.8644,0,21.8644,233.0099,55.47844,0.1178139,7.542003,23.2653,0,150.7667
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.197364,62.92539,60.84608,0,0,0,0,0,0,0,0,0,0,6.197364,0,0,0,0,197.1057,141.3631,6.197364,0,6.197364,238.8893,56.87828,0.1178026,0,4.957891,0,147.5604
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.12739,63.61624,60.20187,0,0,0,0,0,0,0,0,0,0,10.12739,0,0,0,0,190.9084,146.9407,10.12739,0,10.12739,248.4969,59.16582,0.1177841,0,8.101908,0,157.0681
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.326647,59.80415,58.38356,32.30357,32.30357,0,0,0,32.30357,13.39371,0,0,0,4.326647,34.00376,32.30357,0,0,180.781,156.0553,0,29.67712,-29.67712,217.2145,51.71764,0.1177841,35.53393,3.461318,0,160.382
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,56.68993,56.68993,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,213.7556,126.3782,0,13.93546,-13.93546,202.5252,48.2202,0.1177841,14.56256,0,0,126.3782
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.17293,55.17293,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,229.2394,112.4428,0,51.80616,-51.80616,147.9167,35.2182,0.1177841,54.13744,0,0,112.4428
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.59359,53.59359,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,286.8018,60.6366,0,49.66734,-49.66734,95.56277,22.753,0.1177841,51.90237,0,0,60.6366
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,52.19089,52.19089,14.87307,10.42079,0,-1,0,10.42079,0,0,4.452274,5.939581,0,10.96926,10.42079,0,0,341.9877,10.96926,0,10.96926,-10.96926,84.00017,20,0.1177841,16.36037,0,0,10.96926
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,51.11029,51.11029,41.3395,0,0,-1,0,0,0,0,41.3395,45.47345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,45.47345,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,50.20633,50.20633,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,49.41666,49.41666,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,48.62699,48.62699,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,48.04513,48.04513,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177841,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,47.14116,47.14116,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1179322,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3462961,46.92342,46.81906,8.922365,8.922365,81,0,22.761,8.922365,3.881215,0,0,0,0.3462961,0,0,72.07764,68.47375,290.2635,57.52108,68.82005,0,68.82005,209.9211,49.98112,0.118071,9.814601,0.2770369,81,57.86737
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.122771,48.29628,46.43462,32.88268,32.88268,81,0,22.761,32.88268,18.62005,0,0,0,6.122771,0,0,48.11732,45.71146,221.4435,119.4591,51.83422,0,51.83422,259.0954,61.68926,0.1182109,36.17095,4.898217,81,125.5819
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.23234,50.40984,47.25546,83.33677,83.33677,81,0,22.761,83.33677,12.2783,0,0,0,10.23234,2.45976,2.336772,0,0,169.6092,166.1099,7.77258,0,7.77258,266.4691,63.4449,0.1182288,91.67045,8.185871,81,176.3423
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.19997,54.51722,49.38549,6.985775,6.985775,0,-1,0,6.985775,231.8994,0,0,0,16.19997,7.353447,6.985775,0,0,161.8366,173.1052,8.846526,0,8.846526,274.8617,65.44312,0.1182126,7.684352,12.95998,0,189.3052
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.26074,55.5191,51.60903,0,0,0,0,0,0,0,0,0,0,12.26074,0,0,0,0,152.9901,181.0671,12.26074,0,12.26074,286.4932,68.21254,0.1181902,0,9.808595,0,193.3279
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,8.914901,56.66653,53.8014,24.94445,24.94445,0,0,0,24.94445,35.73901,0,3.552714E-15,0,8.914901,26.25732,24.94445,0,0,140.7294,192.1018,0,17.34242,-17.34242,268.2127,63.86004,0.1181902,27.4389,7.131921,0,201.0167
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.755332,58.42263,55.90026,36.17812,36.17812,0,0,0,36.17812,21.43653,0,0,0,7.755332,38.08223,36.17812,0,0,159.9987,174.7594,0,30.3269,-30.3269,236.2454,56.24878,0.1181902,39.79594,6.204266,0,182.5147
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.11484,63.84068,58.06145,42.22729,42.22729,0,0,0,42.22729,40.53028,0,7.105427E-15,0,17.11484,44.44978,42.22729,0,0,193.6953,144.4325,0,27.33494,-27.33494,207.4318,49.38842,0.1181902,46.45002,13.69187,0,161.5473
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.03173,62.82766,59.46416,46.84351,46.84351,0,-1,0,46.84351,21.41541,0,0,0,10.03173,49.30896,46.84351,0,0,224.0674,117.0975,0,39.27723,-39.27723,166.03,39.53086,0.1181902,51.52787,8.025384,0,127.1293
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.34481,63.8565,60.02524,0,0,0,0,0,0,0,0,0,0,11.34481,0,0,0,0,267.7088,77.82029,11.34481,0,11.34481,176.7926,42.09339,0.1181694,0,9.075845,0,89.1651
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.255445,62.81863,60.72139,16.56176,16.56176,0,0,0,16.56176,37.77042,0,3.552714E-15,0,6.255445,17.43343,16.56176,0,0,256.364,88.03062,0,11.17798,-11.17798,165.01,39.28801,0.1181694,18.21793,5.004356,0,94.28606
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,4.989806,61.73755,60.07719,53.19115,53.19115,0,0,0,53.19115,9.380896,0,1.421085E-14,0,4.989806,55.99068,53.19115,0,0,268.784,76.85263,0,51.00088,-51.00088,111.2503,26.48812,0.1181694,58.51027,3.991845,0,81.84244
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.354961,59.72959,58.30043,9.022633,9.022633,0,0,0,9.022633,48.26707,0,0,0,4.354961,9.497508,9.022633,0,0,325.4516,25.85175,0,5.142547,-5.142547,105.8296,25.19747,0.1181694,9.924896,3.483968,0,30.20671
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,56.6068,56.6068,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,331.1656,20.70921,0,2.722142,-2.722142,102.9602,24.51428,0.1181694,2.844639,0,0,20.70921
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.1181694,0,0,0,17.98706
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.1181694,0,0,0,17.98706
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.1181694,0,0,0,17.98706
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,51.04795,51.04795,33.13418,17.08771,0,-1,0,17.08771,0,0,16.04647,19.35988,0,17.98706,17.08771,0,0,334.1902,17.98706,0,17.98706,-17.98706,84.00017,20,0.1181694,36.4476,0,0,17.98706
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,50.14399,50.14399,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,49.35432,49.35432,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,48.56465,48.56465,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.01395,48.01395,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,47.48405,47.48405,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181694,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.578836,46.93117,46.75672,0,0,0,0,0,0,0,0,0,0,0.578836,0,0,0,0,354.1758,0,0.578836,0,0.578836,84.5493,20.13074,0.1181684,0,0.4630688,0,0.578836
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.427213,47.71332,46.37228,37.53976,37.53976,32.839,0,10.57627,37.53976,11.7934,3.552714E-15,0,0,4.427213,4.948166,4.700758,0,0,353.597,0.5209524,0,0.5209524,-0.5209524,84.00017,20,0.1181684,41.29374,3.541771,81,4.948166
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.214463,48.78363,47.19312,37.47267,37.47267,81,0,22.761,37.47267,13.91538,7.105427E-15,0,0,5.214463,0,0,43.52733,41.35097,354.1758,0,46.56543,0,46.56543,128.176,30.51804,0.118294,41.21993,4.17157,81,5.214463
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.498541,52.28774,49.32314,41.34347,41.34347,0,-1,0,41.34347,22.9747,0,7.105427E-15,3.859655,9.498541,43.51944,41.34347,0,0,307.6104,41.90889,0,34.0209,-34.0209,92.31483,21.97968,0.118294,45.47782,7.598833,0,51.40743
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.295523,53.20961,51.54668,61.0574,61.0574,48.53307,0,14.54687,61.0574,8.673023,0,0,0,5.295523,13.18351,12.52433,0,0,345.4114,7.887983,0,7.887983,-7.887983,84.00017,20,0.118294,67.16314,4.236418,81,13.18351
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.347896,54.80161,53.73906,0,0,72.31579,0,20.56389,0,0,0,0,0,3.347896,0,0,72.31579,68.7,354.1758,0,72.0479,0,72.0479,152.3508,36.27393,0.1183883,0,2.678317,81,3.347896
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.112315,57.84933,55.86909,44.36779,44.36779,81,0,22.761,44.36779,13.77647,0,0,0,6.112315,0,0,36.63221,34.8006,282.1279,64.84311,40.91291,0,40.91291,191.1642,45.51519,0.1184977,48.80457,4.889852,81,70.95542
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,10.96158,61.68686,58.04067,0,0,72.31579,0,20.56389,0,0,0,0,0,10.96158,0,0,72.31579,68.7,241.215,101.6647,79.66158,0,79.66158,266.7378,63.50888,0.1185777,0,8.769266,81,112.6263
