Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,12.87036,63.75559,59.4122,16.94857,16.94857,0,-1,0,16.94857,75.93771,0,0,0,12.87036,17.8406,16.94857,0,0,161.5534,173.3602,0,4.970245,-4.970245,261.4987,62.26147,0.1185777,18.64343,10.29629,0,186.2305
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.618324,62.11904,59.91094,23.67962,23.67962,0,0,0,23.67962,27.94946,0,0,0,6.618324,24.92591,23.67962,0,0,167.0759,168.3899,0,18.30759,-18.30759,242.2008,57.66675,0.1185777,26.04758,5.294659,0,175.0082
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,5.88297,62.57612,60.6071,60.7947,60.7947,0,0,0,60.7947,9.676782,0,0,0,5.88297,63.99442,60.7947,0,0,187.4177,150.0823,0,58.11145,-58.11145,180.946,43.08229,0.1185777,66.87417,4.706376,0,155.9653
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.321896,61.73371,59.96289,0,0,0,0,0,0,0,0,0,0,5.321896,0,0,0,0,251.9859,91.97088,5.321896,0,5.321896,185.9948,44.28438,0.118568,0,4.257516,0,97.29277
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.183179,59.5573,58.18614,40.83445,40.83445,0,0,0,40.83445,10.24424,0,7.105427E-15,0,4.183179,42.98363,40.83445,0,0,246.664,96.76058,0,38.80045,-38.80045,145.0955,34.54648,0.118568,44.91789,3.346544,0,100.9438
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,56.49251,56.49251,80.24735,55.06213,0,-1,0,55.06213,0,0,25.18522,33.20996,0,57.96013,55.06213,0,0,289.7757,57.96013,0,57.96013,-57.96013,84.00017,20,0.118568,88.27209,0,0,57.96013
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,55.02746,55.02746,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,53.44812,53.44812,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,52.04543,52.04543,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.99599,50.99599,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,50.09203,50.09203,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,49.30236,49.30236,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,48.51269,48.51269,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.93083,47.93083,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,47.43209,47.43209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118568,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,47.01648,47.01648,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186949,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1118793,46.70726,46.6736,40.09943,40.09943,81,0,22.761,40.09943,0.2790046,0,0,0,0.1118793,0,0,40.90057,38.85555,285.4758,61.83,38.96743,0,38.96743,186.1425,44.31954,0.1188011,44.10937,0.08950341,81,61.94188
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.584733,47.06884,46.28915,58.89505,58.89505,81,0,22.761,58.89505,4.38871,0,0,0,2.584733,0,0,22.10495,20.9997,246.5084,96.90068,23.58443,0,23.58443,208.5166,49.64671,0.1188642,64.78456,2.067786,81,99.48541
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.750141,48.2813,47.14116,54.93367,54.93367,81,0,22.761,54.93367,6.826672,0,0,0,3.750141,0,0,26.06633,24.76301,222.924,118.1267,28.51315,0,28.51315,235.5666,56.08717,0.1189401,60.42704,3.000113,81,121.8768
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,9.964019,52.31938,49.20885,42.48557,42.48557,0,-1,0,42.48557,23.45271,0,0,0,9.964019,44.72165,42.48557,0,0,194.4108,143.7885,0,34.75763,-34.75763,198.9288,47.36391,0.1189401,46.73413,7.971215,0,153.7525
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.22226,56.31295,51.43239,55.28209,55.28209,0,0,0,55.28209,27.53561,0,0,0,15.22226,58.19167,55.28209,0,0,233.0304,109.0309,0,42.96941,-42.96941,153.6351,36.5797,0.1189401,60.8103,12.17781,0,124.2531
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.10487,58.87913,53.62476,0,0,0,0,0,0,0,0,0,0,16.10487,0,0,0,0,280.7742,66.06146,16.10487,0,16.10487,168.9135,40.21741,0.1189106,0,12.8839,0,82.16634
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.08251,59.68756,55.72362,40.43776,40.43776,0,0,0,40.43776,29.87928,0,7.105427E-15,0,12.08251,42.56606,40.43776,0,0,264.6693,80.55585,0,30.48355,-30.48355,136.781,32.56684,0.1189106,44.48153,9.666008,0,92.63836
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.118773,59.90562,57.89521,12.94179,12.94179,0,0,0,12.94179,47.27918,0,1.776357E-15,0,6.118773,13.62294,12.94179,0,0,298.5399,50.0723,0,7.504165,-7.504165,128.8709,30.68349,0.1189106,14.23597,4.895018,0,56.19107
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.149929,59.97346,59.26674,13.82694,13.82694,0,-1,0,13.82694,15.54884,0,1.776357E-15,0,2.149929,14.55468,13.82694,0,0,306.8779,42.56813,0,12.40475,-12.40475,115.7952,27.57022,0.1189106,15.20963,1.719943,0,44.71806
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.541737,61.60783,59.76548,0,0,0,0,0,0,0,0,0,0,5.541737,0,0,0,0,320.6609,30.16339,5.541737,0,5.541737,121.0525,28.82197,0.1189005,0,4.43339,0,35.70512
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.048036,61.44263,60.43046,18.79799,18.79799,0,0,0,18.79799,16.21469,0,0,0,3.048036,19.78736,18.79799,0,0,315.1192,35.15095,0,16.73932,-16.73932,103.4077,24.62084,0.1189005,20.67779,2.438428,0,38.19898
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.90975,60.48899,59.85899,26.38806,26.38806,20.25,0,7.39125,26.38806,7.237176,1.776357E-15,0,0,1.90975,6.461115,6.13806,0,0,333.7184,18.41163,0,4.551365,-4.551365,98.61017,23.47856,0.1189005,29.02687,1.5278,81,20.32138
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.320039,59.47669,58.06145,0,0,72.31579,0,20.56389,0,0,0,0,0,4.320039,0,0,72.31579,68.7,338.7755,13.86026,73.02004,0,73.02004,167.8831,39.97208,0.1189919,0,3.456031,81,18.1803
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,56.39899,56.39899,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,265.7555,79.57829,0,31.74212,-31.74212,134.4239,32.00563,0.1189919,33.17052,0,0,79.57829
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0245,47.83617,0,0,0,134.4239,32.00563,0.1189919,0,0,0,47.83617
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,53.38578,53.38578,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,301.0245,47.83617,0,29.70083,-29.70083,103.1165,24.5515,0.1189919,31.03737,0,0,47.83617
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.98308,51.98308,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,334.0254,18.13534,0,7.582328,-7.582328,95.12402,22.64853,0.1189919,7.923532,0,0,18.13534
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.93365,50.93365,18.83975,10.02536,0,-1,0,10.02536,0,0,8.814388,10.69836,0,10.55301,10.02536,0,0,342.4502,10.55301,0,10.55301,-10.55301,84.00017,20,0.1189919,20.72373,0,0,10.55301
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,50.02969,50.02969,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189919,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,49.24002,49.24002,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189919,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,48.45035,48.45035,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189919,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.86849,47.86849,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189919,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,47.36975,47.36975,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1189919,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.96453,46.96453,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1191225,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.307572,47.00552,46.61125,39.74725,39.74725,81,0,22.761,39.74725,3.289718,0,0,0,1.307572,0,0,41.25275,39.19012,306.0442,43.31847,40.49769,0,40.49769,168.0813,40.01928,0.1192316,43.72197,1.046058,81,44.62604
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.13949,50.90926,46.22681,14.76473,14.76473,81,0,22.761,14.76473,102.5382,0,0,0,15.13949,0,0,66.23527,62.9235,265.5465,79.76639,78.063,0,78.063,242.1384,57.65188,0.1193506,16.24121,12.11159,81,94.90588
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,21.94469,53.97398,47.04765,15.83543,15.83543,81,0,22.761,15.83543,138.5797,0,0,0,21.94469,0,0,65.16457,61.90634,187.4835,150.0231,83.85104,0,83.85104,321.6865,76.59186,0.1194587,17.41897,17.55575,81,171.9678
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,38.37915,61.91189,49.12572,43.52613,43.52613,0,-1,0,43.52613,88.17496,0,0,0,38.37915,45.81699,43.52613,0,0,103.6325,225.489,0,7.437832,-7.437832,313.8463,74.72516,0.1194587,47.87875,30.70332,0,263.8682
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,43.65722,66.35564,51.34927,48.60161,48.60161,0,0,0,48.60161,89.82671,0,0,0,43.65722,51.15959,48.60161,0,0,111.8967,218.0512,0,7.502365,-7.502365,305.9381,72.84226,0.1194587,53.46177,34.92578,0,261.7084
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,50.76864,71.66441,53.53125,13.13545,13.13545,0,0,0,13.13545,386.5009,0,0,0,50.76864,13.82679,13.13545,0,0,120.2327,210.5488,36.94185,0,36.94185,340.9842,81.18655,0.1193912,14.44899,40.61491,0,261.3174
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,56.60831,76.61856,55.6405,21.34213,21.34213,0,0,0,21.34213,265.2421,0,0,0,56.60831,22.4654,21.34213,0,0,83.29083,243.7965,34.14291,0,34.14291,373.375,88.89864,0.119329,23.47634,45.28665,0,300.4048
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,48.51349,75.64928,57.8017,60.73307,60.73307,0,0,0,60.73307,79.87987,0,0,0,48.51349,63.92955,60.73307,0,0,49.14792,274.5251,0,15.41605,-15.41605,357.1251,85.02961,0.119329,66.80637,38.81079,0,323.0386
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,42.24427,74.59197,59.17323,38.09405,38.09405,0,-1,0,38.09405,110.8947,0,0,0,42.24427,40.099,38.09405,0,0,66.27686,259.109,2.145276,0,2.145276,359.1603,85.51418,0.1193251,41.90345,33.79542,0,301.3533
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.01507,71.44509,59.67196,34.02632,34.02632,0,0,0,34.02632,97.02802,0,7.105427E-15,0,33.01507,35.81718,34.02632,0,0,64.13159,261.0398,0,2.802113,-2.802113,356.2066,84.81092,0.1193251,37.42896,26.41205,0,294.0549
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.19698,65.92906,60.37851,22.22107,22.22107,0,0,0,22.22107,72.89019,0,0,0,16.19698,23.3906,22.22107,0,0,67.24505,258.2377,0,7.19362,-7.19362,348.6238,83.00551,0.1193251,24.44318,12.95759,0,274.4347
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.0145,66.3532,59.81743,30.81764,30.81764,0,0,0,30.81764,61.70005,0,0,0,19.0145,32.43962,30.81764,0,0,75.23796,251.0441,0,13.42512,-13.42512,334.4725,79.63615,0.1193251,33.8994,15.2116,0,270.0586
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.301048,59.41795,58.0095,61.42607,61.42607,0,0,0,61.42607,7.001991,0,1.421085E-14,0,4.301048,64.65902,61.42607,0,0,90.15476,237.6189,0,60.35798,-60.35798,270.8496,64.48788,0.1193251,67.56868,3.440838,0,241.92
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2192,177.261,0,0,0,270.8496,64.48788,0.1193251,0,0,0,177.261
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.882,54.882,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,157.2192,177.261,0,30.14715,-30.14715,239.0717,56.92173,0.1193251,31.50377,0,0,177.261
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.30266,53.30266,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,190.716,147.1138,0,25.37953,-25.37953,212.3194,50.55213,0.1193251,26.5216,0,0,147.1138
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.93113,51.93113,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,218.9155,121.7343,0,27.11962,-27.11962,183.7328,43.74582,0.1193251,28.34,0,0,121.7343
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.8817,50.8817,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,249.0484,94.61468,0,14.12829,-14.12829,168.8403,40.19999,0.1193251,14.76406,0,0,94.61468
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7465,80.48639,0,0,0,168.8403,40.19999,0.1193251,0,0,0,80.48639
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7465,80.48639,0,0,0,168.8403,40.19999,0.1193251,0,0,0,80.48639
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,48.38801,48.38801,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,264.7465,80.48639,0,2.245555,-2.245555,166.4733,39.63641,0.1193251,2.346606,0,0,80.48639
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.2415,78.24083,0,0,0,166.4733,39.63641,0.1193251,0,0,0,78.24083
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.2415,78.24083,0,0,0,166.4733,39.63641,0.1193251,0,0,0,78.24083
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.90218,46.90218,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,267.2415,78.24083,0,30.38512,-30.38512,134.4445,32.01054,0.1193251,31.75245,0,0,78.24083
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6299552,46.73854,46.54891,13.71317,13.71317,0,0,0,13.71317,4.593796,0,1.776357E-15,0,0.6299552,14.43492,13.71317,0,0,301.0028,47.85571,0,13.80497,-13.80497,119.8928,28.54585,0.1193251,15.08449,0.5039641,0,48.48567
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,18.74971,52.01636,46.17486,39.21354,39.21354,81,0,22.761,39.21354,47.81438,7.105427E-15,0,0,18.74971,0,0,41.78646,39.69713,316.3416,34.05075,58.44685,0,58.44685,175.3404,41.74762,0.1194743,43.1349,14.99977,81,52.80046
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,39.70617,60.07801,47.01648,0,0,72.31579,0,20.56389,0,0,0,0,0,39.70617,0,0,72.31579,68.7,257.8948,86.65291,108.4062,0,108.4062,278.1835,66.23403,0.1195,0,31.76493,81,126.3591
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,56.90644,68.96173,49.03222,28.77551,28.77551,0,-1,0,28.77551,197.76,0,0,0,56.90644,30.29001,28.77551,0,0,149.4886,184.2185,26.61643,0,26.61643,303.4341,72.24606,0.1194515,31.65306,45.52515,0,241.1249
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,62.20086,73.83009,51.25576,29.92185,29.92185,0,0,0,29.92185,207.8777,0,0,0,62.20086,31.49669,29.92185,0,0,122.8722,208.1732,30.70417,0,30.70417,332.5626,79.18141,0.1193957,32.91404,49.76069,0,270.3741
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,76.55798,83.36362,53.4793,12.26832,12.26832,0,0,0,12.26832,624.03,0,0,0,76.55798,12.91402,12.26832,0,0,92.16802,235.807,63.64396,0,63.64396,392.9406,93.55708,0.1192802,13.49515,61.24638,0,312.365
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,78.7481,87.29497,55.57816,37.7233,37.7233,0,0,0,37.7233,208.7519,10.5153,0,0,78.7481,39.70874,37.7233,0,0,28.52406,293.0866,28.52406,0,28.52406,420.0009,100,0.1192285,41.49563,62.99848,0,371.8347
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,77.40641,89.47186,57.73935,51.79306,51.79306,0,0,0,51.79306,149.4532,22.88739,0,0,77.40641,54.51901,51.79306,0,0,0,318.7582,0,0,0,420.0009,100,0.1192285,56.97237,61.92513,0,396.1646
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,61.9804,83.34239,59.15244,4.957988,4.957988,0,-1,0,4.957988,1250.112,56.76146,0,0,61.9804,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1192285,5.453787,49.58432,0,380.7386
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,52.19697,79.3731,59.62001,41.35411,41.35411,0,0,0,41.35411,126.2195,8.666323,0,0,52.19697,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1192285,45.48952,41.75758,0,370.9552
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,38.47333,74.3313,60.31617,0,0,0,0,0,0,0,38.47333,0,0,38.47333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192285,0,30.77867,0,357.2316
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.35334,66.7829,59.76548,17.80194,17.80194,0,0,0,17.80194,114.3321,1.614451,0,0,20.35334,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1192285,19.58213,16.28267,0,339.1116
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.260068,59.37293,57.97833,25.71441,25.71441,0,0,0,25.71441,16.56685,0,3.552714E-15,0,4.260068,27.0678,25.71441,0,0,0,318.7582,0,22.80774,-22.80774,395.9594,94.27586,0.1192285,28.28586,3.408055,0,323.0183
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34193,295.9505,0,0,0,395.9594,94.27586,0.1192285,0,0,0,295.9505
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.882,54.882,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.34193,295.9505,0,7.892084,-7.892084,387.6404,92.29514,0.1192285,8.247228,0,0,295.9505
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,53.30266,53.30266,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.11091,288.0584,0,19.25372,-19.25372,367.3452,87.46297,0.1192285,20.12013,0,0,288.0584
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.89996,51.89996,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.50393,268.8047,0,24.41105,-24.41105,341.6137,81.33643,0.1192285,25.50955,0,0,268.8047
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.8817,50.8817,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.62732,244.3936,0,1.965245,-1.965245,339.5421,80.8432,0.1192285,2.053681,0,0,244.3936
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.96735,49.96735,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.81093,242.4284,0,9.681235,-9.681235,329.3372,78.41347,0.1192285,10.11689,0,0,242.4284
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.17768,49.17768,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.56786,232.7472,0,59.96168,-59.96168,266.132,63.36465,0.1192285,62.65995,0,0,232.7472
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,48.36723,48.36723,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.1919,172.7855,0,14.30658,-14.30658,251.0516,59.77407,0.1192285,14.95038,0,0,172.7855
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.80615,47.80615,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,178.0881,158.4789,0,29.83142,-29.83142,219.6065,52.28716,0.1192285,31.17384,0,0,158.4789
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2342,128.6475,0,0,0,219.6065,52.28716,0.1192285,0,0,0,128.6475
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.83984,46.83984,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.2342,128.6475,0,5.855585,-5.855585,213.4342,50.81756,0.1192285,6.119086,0,0,128.6475
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.232888,46.88921,46.51774,26.93542,26.93542,0,0,0,26.93542,4.577202,0,7.105427E-15,0,1.232888,28.35307,26.93542,0,0,217.7404,122.7919,0,27.12018,-27.12018,184.847,44.0111,0.1192285,29.62896,0.9863107,0,124.0248
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.46096,50.92609,46.14369,7.006083,7.006083,0,0,0,7.006083,220.6791,0,0,0,15.46096,7.374825,7.006083,0,0,247.8739,95.67171,8.086137,0,8.086137,192.5182,45.83757,0.1192138,7.706691,12.36877,0,111.1327
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.40414,57.45539,46.98531,37.30363,37.30363,0,0,0,37.30363,86.86593,0,0,0,32.40414,39.26698,37.30363,0,0,239.7878,102.9492,0,6.862834,-6.862834,185.2841,44.11518,0.1192138,41.03399,25.92331,0,135.3534
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,49.69588,66.05727,49.01143,19.55316,19.55316,0,-1,0,19.55316,254.1577,0,0,0,49.69588,20.58228,19.55316,0,0,247.4131,96.0864,29.1136,0,29.1136,212.9037,50.69126,0.1191611,21.50848,39.7567,0,145.7823
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,32.72681,62.14537,51.22458,20.16213,20.16213,0,0,0,20.16213,162.3182,0,0,0,32.72681,21.22329,20.16213,0,0,218.2995,122.2886,11.50352,0,11.50352,223.8169,53.28963,0.1191403,22.17834,26.18145,0,155.0155
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,34.39576,65.13818,53.41695,6.386946,6.386946,0,0,0,6.386946,538.5322,0,0,0,34.39576,6.723101,6.386946,0,0,206.796,132.6418,27.67266,0,27.67266,250.0695,59.54024,0.1190902,7.02564,27.51661,0,167.0376
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,59.80325,77.94297,55.55737,19.11358,19.11358,0,0,0,19.11358,312.8836,0,0,0,59.80325,20.11955,19.11358,0,0,179.1234,157.5472,39.68369,0,39.68369,287.7167,68.50385,0.1190185,21.02493,47.8426,0,217.3504
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,61.4921,81.3465,57.71857,8.879584,8.879584,0,0,0,8.879584,692.511,0,0,0,61.4921,9.346931,8.879584,0,0,139.4397,193.2625,52.14517,0,52.14517,337.186,80.28222,0.1189244,9.767543,49.19368,0,254.7546
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,55.36568,80.1714,59.0901,20.17204,20.17204,0,-1,0,20.17204,274.4674,0,0,0,55.36568,21.23373,20.17204,0,0,87.2945,240.1932,34.13195,0,34.13195,369.5664,87.99183,0.1188629,22.18924,44.29254,0,295.5588
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,38.55677,73.51865,59.55767,3.787237,3.787237,0,0,0,3.787237,1018.071,0,0,0,38.55677,3.986566,3.787237,0,0,53.16256,270.9119,34.57021,0,34.57021,402.3626,95.80042,0.1188007,4.165961,30.84542,0,309.4687
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.111,68.62545,60.20187,10.72566,10.72566,0,0,0,10.72566,224.7973,0,0,0,24.111,11.29017,10.72566,0,0,18.59235,302.0251,12.82083,0,12.82083,414.5255,98.69635,0.1187776,11.79823,19.2888,0,326.1361
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.26104,63.84344,59.70314,23.82555,23.82555,0,0,0,23.82555,51.46172,0,0,0,12.26104,25.07953,23.82555,0,0,5.771524,313.5638,0,12.81849,-12.81849,401.0136,95.47924,0.1187776,26.20811,9.808831,0,325.8249
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.218183,59.29615,57.91599,18.18513,18.18513,0,0,0,18.18513,23.19578,0,3.552714E-15,0,4.218183,19.14224,18.18513,0,0,20.01429,300.7454,0,14.92406,-14.92406,385.2823,91.73369,0.1187776,20.00364,3.374547,0,304.9636
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,56.31587,56.31587,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,36.59658,285.8213,0,32.18213,-32.18213,351.3593,83.65682,0.1187776,33.63032,0,0,285.8213
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.882,54.882,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,72.35449,253.6392,0,37.87194,-37.87194,311.4388,74.15195,0.1187776,39.57618,0,0,253.6392
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1187776,0,0,0,215.7672
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1187776,0,0,0,215.7672
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1187776,0,0,0,215.7672
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.94656,49.94656,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,114.4344,215.7672,0,42.09295,-42.09295,267.0689,63.58772,0.1187776,43.98714,0,0,215.7672
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.2044,173.6743,0,0,0,267.0689,63.58772,0.1187776,0,0,0,173.6743
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,48.30489,48.30489,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,161.2044,173.6743,0,4.660444,-4.660444,262.1564,62.41806,0.1187776,4.870164,0,0,173.6743
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,47.7542,47.7542,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,166.3826,169.0138,0,11.71533,-11.71533,249.8074,59.47783,0.1187776,12.24252,0,0,169.0138
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,47.25546,47.25546,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,179.3997,157.2985,0,15.97177,-15.97177,232.9716,55.46933,0.1187776,16.69049,0,0,157.2985
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.83984,46.83984,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,197.1461,141.3268,0,1.146669,-1.146669,231.7629,55.18154,0.1187776,1.198269,0,0,141.3268
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.053805,46.81432,46.49696,55.98735,55.98735,0,0,0,55.98735,1.88222,0,7.105427E-15,0,1.053805,58.93406,55.98735,0,0,198.4202,140.1801,0,57.88025,-57.88025,170.7518,40.65511,0.1187776,61.58609,0.8430442,0,141.2339
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.08744,50.48874,46.14369,10.13104,10.13104,0,0,0,10.13104,139.0523,0,0,0,14.08744,10.66425,10.13104,0,0,262.7315,82.29983,3.423189,0,3.423189,173.9993,41.42833,0.1187715,11.14414,11.26995,0,96.38727
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,21.76241,53.82657,46.96453,83.17715,83.17715,20.25,0,7.39125,83.17715,26.16393,0,0,0,21.76241,66.2391,62.92714,0,0,259.3083,85.3807,0,44.47669,-44.47669,127.1168,30.26584,0.1187715,91.49486,17.40993,81,107.1431
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.5492,55.90138,49.01143,48.75929,48.75929,0,-1,0,48.75929,44.19506,0,0,10.68207,21.5492,51.32557,48.75929,0,0,308.7269,40.90401,0,29.77637,-29.77637,95.72973,22.79275,0.1187715,53.63522,17.23936,0,62.45321
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,23.8558,59.01501,51.22458,46.61585,46.61585,20.25,0,7.39125,46.61585,51.17529,0,0,0,23.8558,27.75353,26.36585,0,0,341.8118,11.12764,0,3.897733,-3.897733,91.62115,21.81452,0.1187715,51.27744,19.08464,81,34.98343
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.1751,65.0902,53.44812,0,0,72.31579,0,20.56389,0,0,0,0,0,34.1751,0,0,72.31579,68.7,346.1426,7.229903,102.8751,0,102.8751,189.217,45.05159,0.118808,0,27.34008,81,41.405
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,46.48178,72.22829,55.55737,26.76307,26.76307,81,0,22.761,26.76307,173.6788,0,0,0,46.48178,0,0,54.23692,51.52508,243.2675,99.81749,98.00687,0,98.00687,282.1945,67.18903,0.1188901,29.43938,37.18543,81,146.2993
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,36.69131,70.73489,57.71857,22.82511,22.82511,81,0,22.761,22.82511,160.7497,0,0,0,36.69131,0,0,58.17489,55.26614,145.2606,188.0237,91.95745,0,91.95745,369.433,87.96007,0.1189827,25.10762,29.35305,81,224.715
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.11745,68.15248,59.05893,17.23635,17.23635,0,-1,0,17.23635,151.5254,0,0,0,26.11745,18.14352,17.23635,0,0,53.30317,270.7854,7.973927,0,7.973927,376.9977,89.76119,0.1189684,18.95998,20.89396,0,296.9028
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,30.66457,70.37644,59.5265,40.37199,40.37199,0,0,0,40.37199,75.95507,0,7.105427E-15,0,30.66457,42.49683,40.37199,0,0,45.32924,277.9619,0,11.83226,-11.83226,364.5255,86.7916,0.1189684,44.40919,24.53166,0,308.6265
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,21.50275,67.66238,60.20187,13.30793,13.30793,0,0,0,13.30793,161.5784,0,0,0,21.50275,14.00835,13.30793,0,0,58.47619,266.1296,7.494394,0,7.494394,371.6353,88.48441,0.1189549,14.63873,17.2022,0,287.6324
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.19605,64.80713,59.64079,50.11358,50.11358,0,0,0,50.11358,30.32322,0,7.105427E-15,0,15.19605,52.75114,50.11358,0,0,50.9818,272.8746,0,37.55509,-37.55509,332.0487,79.05906,0.1189549,55.12494,12.15684,0,288.0706
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.237139,59.28143,57.89521,39.56275,39.56275,0,0,0,39.56275,10.70992,0,0,0,4.237139,41.645,39.56275,0,0,92.70967,235.3195,0,37.40786,-37.40786,292.6174,69.67066,0.1189549,43.51902,3.389711,0,239.5567
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,56.25353,56.25353,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,134.274,197.9117,0,15.65948,-15.65948,276.1108,65.74054,0.1189549,16.36416,0,0,197.9117
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,54.81966,54.81966,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,151.6734,182.2522,0,28.32499,-28.32499,246.2537,58.63171,0.1189549,29.59961,0,0,182.2522
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.1456,153.9272,0,0,0,246.2537,58.63171,0.1189549,0,0,0,153.9272
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.83762,51.83762,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,183.1456,153.9272,0,0.2560087,-0.2560087,245.9838,58.56746,0.1189549,0.267529,0,0,153.9272
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,50.78819,50.78819,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,183.4301,153.6712,0,0.6726205,-0.6726205,245.2748,58.39865,0.1189549,0.7028884,0,0,153.6712
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.88422,49.88422,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,184.1774,152.9986,0,20.65913,-20.65913,223.4982,53.21375,0.1189549,21.58879,0,0,152.9986
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,49.09455,49.09455,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,207.132,132.3394,0,0.9026933,-0.9026933,222.5467,52.98719,0.1189549,0.9433145,0,0,132.3394
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.27372,48.27372,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,208.135,131.4367,0,34.60258,-34.60258,186.0723,44.30285,0.1189549,36.1597,0,0,131.4367
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.72302,47.72302,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,246.5823,96.83416,0,23.36728,-23.36728,161.4411,38.43827,0.1189549,24.41881,0,0,96.83416
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.22429,47.22429,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,272.546,73.46687,0,27.97734,-27.97734,131.9503,31.41669,0.1189549,29.23632,0,0,73.46687
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.81906,46.81906,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,303.6319,45.48954,0,19.51593,-19.51593,111.3788,26.5187,0.1189549,20.39415,0,0,45.48954
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.170035,46.81816,46.46579,49.94359,49.94359,81,0,22.761,49.94359,2.342713,0,0,0,1.170035,0,0,31.05641,29.50359,325.3163,25.97361,30.67362,0,30.67362,140.4783,33.44715,0.1190362,54.93795,0.9360279,81,27.14364
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,15.9785,51.05934,46.11251,25.62382,25.62382,81,0,22.761,25.62382,62.358,0,0,0,15.9785,0,0,55.37618,52.60737,294.6426,53.57987,68.58587,0,68.58587,205.5446,48.93909,0.1191703,28.1862,12.7828,81,69.55836
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,30.93032,56.88892,46.93336,0,0,72.31579,0,20.56389,0,0,0,0,0,30.93032,0,0,72.31579,68.7,226.0567,115.3072,99.63032,0,99.63032,300.0622,71.44324,0.1192118,0,24.74426,81,146.2375
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,37.42191,61.3695,48.94909,9.142092,9.142092,0,-1,0,9.142092,409.3364,0,0,0,37.42191,9.623254,9.142092,0,0,126.4264,204.9744,27.79865,0,27.79865,326.4343,77.7223,0.1191621,10.0563,29.93752,0,242.3963
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.13561,55.7071,51.19341,52.27996,52.27996,0,0,0,52.27996,27.0383,0,0,0,14.13561,55.03154,52.27996,0,0,98.62778,229.9932,0,40.89592,-40.89592,283.3262,67.45849,0.1191621,57.50795,11.30849,0,244.1288
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.31696,59.75736,53.41695,20.14142,20.14142,0,0,0,20.14142,95.90665,0,0,0,19.31696,21.20149,20.14142,0,0,144.0677,189.0973,0,1.884535,-1.884535,281.3398,66.98552,0.1191621,22.15556,15.45357,0,208.4143
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.00391,70.38975,55.5262,1.922468,1.922468,0,0,0,1.922468,2184.895,0,0,0,42.00391,2.023651,1.922468,0,0,146.1616,187.2128,39.98026,0,39.98026,319.2684,76.01613,0.1190905,2.114715,33.60313,0,229.2167
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,53.34706,77.6051,57.6874,64.40176,64.40176,81,0,22.761,64.40176,82.83479,0,0,0,53.34706,0,0,16.59824,15.76833,106.1814,223.195,69.11539,0,69.11539,384.837,91.62767,0.1192232,70.84193,42.67765,81,276.5421
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,59.21703,81.83739,58.99659,41.04605,41.04605,0,-1,0,41.04605,144.2697,0,0,0,59.21703,43.20637,41.04605,0,0,37.06596,285.3989,16.01066,0,16.01066,400.026,95.2441,0.1191946,45.15065,47.37362,0,344.6159
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,26.78957,68.8379,59.46416,23.47267,23.47267,0,0,0,23.47267,114.1309,0,0,0,26.78957,24.70807,23.47267,0,0,21.0553,299.8084,2.081501,0,2.081501,402.0007,95.71426,0.1191909,25.81994,21.43166,0,326.598
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.32798,67.1675,60.13953,24.46334,24.46334,0,0,0,24.46334,83.09568,0,0,0,20.32798,25.75089,24.46334,0,0,18.9738,301.6818,0,5.422906,-5.422906,396.2845,94.35326,0.1191909,26.90967,16.26238,0,322.0098
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.04227,65.05233,59.58884,46.98751,46.98751,0,0,0,46.98751,34.14157,0,7.105427E-15,0,16.04227,49.46053,46.98751,0,0,24.99925,296.2589,0,33.41826,-33.41826,361.0585,85.96614,0.1191909,51.68626,12.83382,0,312.3012
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.13725,59.18552,57.83287,0,0,0,0,0,0,0,0,0,0,4.13725,0,0,0,0,62.13066,262.8406,4.13725,0,4.13725,364.9835,86.90065,0.1191835,0,3.3098,0,266.9779
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,56.22236,56.22236,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,57.9934,266.5641,0,2.220405,-2.220405,362.6429,86.34338,0.1191835,2.320323,0,0,266.5641
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,54.7677,54.7677,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,60.46052,264.3438,0,60.17191,-60.17191,299.2162,71.24181,0.1191835,62.87965,0,0,264.3438
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,53.18837,53.18837,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,127.3182,204.1718,0,72.31579,-72.31579,222.9886,53.09243,0.1191835,95.68427,0,0,204.1718
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6691,131.856,0,0,0,222.9886,53.09243,0.1191835,0,0,0,131.856
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,50.72585,50.72585,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,207.6691,131.856,0,3.21465,-3.21465,219.6001,52.28564,0.1191835,3.359309,0,0,131.856
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.82188,49.82188,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,211.2409,128.6414,0,26.33858,-26.33858,191.8368,45.67534,0.1191835,27.52381,0,0,128.6414
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.03222,49.03222,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,240.506,102.3028,0,49.12102,-49.12102,140.0587,33.34725,0.1191835,51.33146,0,0,102.3028
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.19059,48.19059,60.08877,50.52272,0,-1,0,50.52272,0,0,9.566051,15.57493,0,53.18181,50.52272,0,0,295.0849,53.18181,0,53.18181,-53.18181,84.00017,20,0.1191835,66.09765,0,0,53.18181
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191835,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.19312,47.19312,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191835,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.75672,46.75672,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1193038,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4006706,46.55508,46.43462,58.69251,58.69251,81,0,22.761,58.69251,0.6826605,0,0,0,0.4006706,0,0,22.30749,21.19212,285.4758,61.83,21.59279,0,21.59279,169.6594,40.39502,0.1193607,64.56176,0.3205364,81,62.23067
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.14667,51.08094,46.08134,4.874839,4.874839,77.19063,0,21.79723,4.874839,331.2247,0,0,0,16.14667,0,0,72.31579,68.7,263.883,81.26351,84.84667,0,84.84667,250.1521,59.55989,0.1194486,5.362323,12.91734,81,97.41018
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,30.78431,56.83854,46.93336,53.96777,53.96777,81,0,22.761,53.96777,57.04202,0,0,0,30.78431,0,0,27.03223,25.68062,179.0363,157.6255,56.46492,0,56.46492,303.7194,72.314,0.1195842,59.36455,24.62745,81,188.4098
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,45.91446,64.49337,48.91792,18.18315,18.18315,0,-1,0,18.18315,252.511,0,0,0,45.91446,19.14016,18.18315,0,0,122.5714,208.4439,26.7743,0,26.7743,329.1197,78.36168,0.1195364,20.00147,36.73156,0,254.3584
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,60.96602,73.19489,51.17263,0,0,0,0,0,0,0,0,0,0,60.96602,0,0,0,0,95.79713,232.5408,60.96602,0,60.96602,386.9572,92.13247,0.1194277,0,48.77282,0,293.5068
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,61.83144,76.23292,53.38578,60.0935,60.0935,0,0,0,60.0935,102.8921,0,0,0,61.83144,63.25632,60.0935,0,0,34.83111,287.4102,0,1.424877,-1.424877,385.4552,91.77486,0.1194277,66.10285,49.46515,0,349.2417
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,70.79447,83.06477,55.49503,0,0,0,0,0,0,0,34.38017,0,0,70.79447,0,0,0,0,36.41431,285.9854,36.41431,0,36.41431,420.0009,100,0.1193628,0,56.63558,0,356.7798
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,76.79298,88.97986,57.62506,80.82772,80.82772,20.25,0,7.39125,80.82772,95.00822,13.02696,0,0,76.79298,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1193628,88.91049,61.43438,81,395.5512
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,63.42802,83.78624,58.94464,0,0,0,-1,0,0,0,63.42802,0,0,63.42802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193628,0,50.74242,0,382.1862
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,45.15874,76.04375,59.38103,18.24184,18.24184,0,0,0,18.24184,247.5559,25.9568,0,0,45.15874,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1193628,20.06602,36.12699,0,363.917
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,28.95297,70.26096,60.02524,47.24889,47.24889,0,0,0,47.24889,61.27757,0,7.105427E-15,0,28.95297,49.73568,47.24889,0,0,0,318.7582,0,20.7827,-20.7827,398.094,94.78408,0.1193628,51.97378,23.16238,0,347.7112
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,17.81384,65.58508,59.49533,25.14718,25.14718,0,0,0,25.14718,70.83829,0,0,0,17.81384,26.47072,25.14718,0,0,23.09189,297.9755,0,8.656883,-8.656883,388.9688,92.61143,0.1193628,27.6619,14.25107,0,315.7894
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.138221,59.12291,57.77053,39.2862,39.2862,0,0,0,39.2862,10.53352,0,7.105427E-15,0,4.138221,41.35389,39.2862,0,0,32.71065,289.3186,0,37.21567,-37.21567,349.74,83.27127,0.1193628,43.21482,3.310577,0,293.4568
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,56.1704,56.1704,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,74.06139,252.103,0,33.38485,-33.38485,314.5493,74.89254,0.1193628,34.88717,0,0,252.103
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1557,218.7181,0,0,0,314.5493,74.89254,0.1193628,0,0,0,218.7181
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,53.12602,53.12602,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,111.1557,218.7181,0,38.92232,-38.92232,273.5216,65.12405,0.1193628,40.67382,0,0,218.7181
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.72332,51.72332,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,154.4027,179.7958,0,25.55874,-25.55874,246.5803,58.70948,0.1193628,26.70889,0,0,179.7958
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,50.64272,50.64272,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,182.8013,154.237,0,27.01793,-27.01793,218.1009,51.92868,0.1193628,28.23373,0,0,154.237
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,49.76993,49.76993,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,212.8212,127.2191,0,53.18063,-53.18063,162.0436,38.58173,0.1193628,55.57375,0,0,127.2191
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.98026,48.98026,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,271.9108,74.0385,0,14.27227,-14.27227,146.9993,34.99976,0.1193628,14.91452,0,0,74.0385
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,48.15942,48.15942,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,287.7689,59.76623,0,17.83648,-17.83648,128.198,30.52327,0.1193628,18.63912,0,0,59.76623
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.62951,47.62951,47.58597,39.83326,0,-1,0,39.83326,0,0,7.752707,12.5113,0,41.92975,39.83326,0,0,307.5872,41.92975,0,41.92975,-41.92975,84.00017,20,0.1193628,52.34457,0,0,41.92975
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,47.16195,47.16195,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193628,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,46.72555,46.72555,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1194794,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3085036,46.49617,46.40345,42.40114,42.40114,81,0,22.761,42.40114,0.7275833,0,0,0,0.3085036,0,0,38.59886,36.66891,285.4758,61.83,36.97742,0,36.97742,184.2546,43.87005,0.1195763,46.64126,0.2468029,81,62.1385
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.396425,48.60833,46.05017,42.05334,42.05334,81,0,22.761,42.05334,19.96613,0,0,0,8.396425,0,0,38.94666,36.99932,248.4984,95.10967,45.39575,0,45.39575,227.3208,54.12388,0.1196918,46.25868,6.71714,81,103.5061
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.45934,54.32389,46.90218,32.71544,32.71544,81,0,22.761,32.71544,71.70723,0,0,0,23.45934,0,0,48.28456,45.87033,203.1026,135.9659,69.32967,0,69.32967,293.0927,69.78383,0.1198223,35.98698,18.76747,81,159.4252
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.380949,50.82807,48.85558,26.50667,26.50667,0,-1,0,26.50667,24.073,0,0,0,6.380949,27.90176,26.50667,0,0,133.773,198.3625,0,21.52081,-21.52081,270.4077,64.38267,0.1198223,29.15734,5.10476,0,204.7435
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.11152,54.63286,51.11029,52.47958,52.47958,0,0,0,52.47958,21.17304,0,0,0,11.11152,55.24167,52.47958,0,0,157.685,176.8418,0,44.13015,-44.13015,223.8905,53.30715,0.1198223,57.72754,8.889217,0,187.9533
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,43.65864,68.61694,53.365,31.86869,31.86869,0,0,0,31.86869,136.9954,0,0,0,43.65864,33.54599,31.86869,0,0,206.7185,132.7116,10.11265,0,10.11265,233.4842,55.59136,0.1198043,35.05556,34.92691,0,176.3702
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,57.91652,76.98647,55.46386,63.29692,63.29692,81,0,22.761,63.29692,91.49974,0,0,0,57.91652,0,0,17.70308,16.81792,196.6058,141.813,74.73444,0,74.73444,304.3835,72.47211,0.1199248,69.62662,46.33322,81,199.7295
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,64.10477,82.43568,57.59389,21.61458,21.61458,76.49286,0,21.62069,21.61458,296.5812,0,0,0,64.10477,0,0,54.87828,52.13437,121.8714,209.074,116.2391,0,116.2391,414.6576,98.72781,0.1199526,23.77603,51.28381,81,273.1787
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,50.26144,77.65507,58.88229,0,0,0,-1,0,0,0,44.62919,0,0,50.26144,0,0,0,0,5.632245,313.6892,5.632245,0,5.632245,420.0009,100,0.1199425,0,40.20915,0,363.9507
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,33.70357,71.32695,59.31869,25.36672,25.36672,0,0,0,25.36672,132.8653,7.001758,0,0,33.70357,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1199425,27.9034,26.96286,0,352.4618
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,31.43196,71.14707,59.96289,28.85829,28.85829,0,0,0,28.85829,108.9183,1.054818,0,0,31.43196,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1199425,31.74412,25.14557,0,350.1902
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.41366,63.97716,59.44337,63.62864,63.62864,50.88566,0,15.14207,63.62864,21.08117,1.776357E-15,0,0,13.41366,13.41366,12.74298,0,0,0,318.7582,0,0,0,420.0009,100,0.1199425,69.9915,10.73093,81,332.1719
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.487568,58.85625,57.71857,74.59638,74.59638,71.28319,0,20.30265,74.59638,4.675251,9.325873E-15,0,0,3.487568,3.487568,3.31319,0,0,0,318.7582,0,0,0,420.0009,100,0.1199425,82.05602,2.790054,81,322.2458
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.13923,56.13923,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,0,318.7582,0,55.84982,-55.84982,361.13,85.98315,0.1199425,58.36306,0,0,318.7582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.67419,54.67419,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,62.05536,262.9084,0,39.47361,-39.47361,319.5211,76.0763,0.1199425,41.24992,0,0,262.9084
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,53.06368,53.06368,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,105.9149,223.4348,0,58.27871,-58.27871,258.09,61.44987,0.1199425,60.90126,0,0,223.4348
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.66098,51.66098,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,170.6691,165.1561,0,30.29572,-30.29572,226.1555,53.84643,0.1199425,31.65903,0,0,165.1561
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,50.58038,50.58038,56.77171,56.77171,0,-1,0,56.77171,0,0,7.105427E-15,0,0,59.75969,56.77171,0,0,204.331,134.8604,0,59.75969,-59.75969,163.1632,38.84831,0.1199425,62.44888,0,0,134.8604
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7306,75.10067,0,0,0,163.1632,38.84831,0.1199425,0,0,0,75.10067
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.91792,48.91792,39.25787,39.25787,0,-1,0,39.25787,0,0,7.105427E-15,0,0,41.32408,39.25787,0,0,270.7306,75.10067,0,41.32408,-41.32408,119.6038,28.47704,0.1199425,43.18366,0,0,75.10067
