Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,48.12825,48.12825,1.379225,1.379225,0,-1,0,1.379225,0,0,2.220446E-16,0,0,1.451816,1.379225,0,0,316.6463,33.77659,0,1.451816,-1.451816,118.0735,28.11267,0.1199425,1.517148,0,0,33.77659
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.60873,47.60873,26.43465,26.43465,0,-1,0,26.43465,0,0,0,0,0,27.82594,26.43465,0,0,318.2594,32.32478,0,27.82594,-27.82594,88.74236,21.12909,0.1199425,29.07811,0,0,32.32478
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,47.10999,47.10999,34.98266,4.273891,0,-1,0,4.273891,0,0,30.70877,34.20704,0,4.498833,4.273891,0,0,349.1771,4.498833,0,4.498833,-4.498833,84.00017,20,0.1199425,38.48093,0,0,4.498833
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199425,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.14085,46.71563,46.37228,31.70906,31.70906,81,0,22.761,31.70906,3.597868,0,0,0,1.14085,0,0,49.29094,46.82639,354.1758,0,47.96724,0,47.96724,129.5059,30.83467,0.120067,34.87997,0.91268,81,1.14085
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.19144,51.04155,46.02939,36.16314,36.16314,81,0,22.761,36.16314,44.77333,0,0,0,16.19144,0,0,44.83686,42.59502,306.2086,43.17052,58.78646,0,58.78646,185.2756,44.11316,0.120213,39.77945,12.95315,81,59.36196
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,27.67638,55.70853,46.87101,9.640553,9.640553,81,0,22.761,9.640553,287.0829,0,0,0,27.67638,0,0,71.35945,67.79147,247.4221,96.07833,95.46786,0,95.46786,275.8444,65.6771,0.1202957,10.60461,22.1411,81,123.7547
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,49.92749,65.97028,48.85558,56.72165,56.72165,0,-1,0,56.72165,88.02193,0,0,0,49.92749,59.707,56.72165,0,0,151.9543,181.9994,0,9.779504,-9.779504,265.5359,63.2227,0.1202957,62.39381,39.94199,0,231.9269
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,68.59483,76.50941,51.11029,17.10107,17.10107,0,0,0,17.10107,401.1143,0,0,0,68.59483,18.00112,17.10107,0,0,162.8204,172.2199,50.5937,0,50.5937,313.5333,74.65063,0.1202059,18.81117,54.87586,0,240.8147
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,68.34182,79.15307,53.33383,0.430848,0.430848,0,0,0,0.430848,15862.16,0,0,0,68.34182,0.4535242,0.430848,0,0,112.2267,217.7542,67.88829,0,67.88829,377.9378,89.985,0.1200856,0.4739328,54.67345,0,286.096
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,63.93407,79.68565,55.43269,55.20314,55.20314,0,0,0,55.20314,115.816,0,0,0,63.93407,58.10857,55.20314,0,0,44.33838,278.8537,5.825501,0,5.825501,383.4643,91.30085,0.1200753,60.72346,51.14726,0,342.7878
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,42.73954,72.98795,57.5731,44.51097,44.51097,0,0,0,44.51097,96.02024,7.105427E-15,0,0,42.73954,46.85365,44.51097,0,0,38.51287,284.0966,0,4.114113,-4.114113,379.1277,90.26831,0.1200753,48.96206,34.19163,0,326.8362
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,40.85194,73.63515,58.83034,34.84002,34.84002,0,-1,0,34.84002,117.2558,0,0,0,40.85194,36.6737,34.84002,0,0,43.08411,279.9825,4.178235,0,4.178235,383.0915,91.21207,0.1200679,38.32402,32.68155,0,320.8345
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,43.80371,75.3449,59.26674,38.87034,38.87034,0,0,0,38.87034,112.6919,0,0,0,43.80371,40.91615,38.87034,0,0,38.90587,283.743,2.887566,0,2.887566,385.8309,91.86431,0.1200628,42.75737,35.04297,0,327.5467
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,39.7327,74.39131,59.91094,23.14341,23.14341,0,0,0,23.14341,171.6804,0,0,0,39.7327,24.36149,23.14341,0,0,36.01831,286.3417,15.37121,0,15.37121,400.4133,95.3363,0.1200356,25.45775,31.78616,0,326.0744
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.05653,67.06327,59.44337,54.54517,54.54517,0,0,0,54.54517,40.43718,0,7.105427E-15,0,22.05653,57.41597,54.54517,0,0,20.6471,300.1758,0,35.35944,-35.35944,363.1411,86.46201,0.1200356,59.99969,17.64522,0,322.2324
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.06577,59.01513,57.6874,27.80659,27.80659,0,0,0,27.80659,14.62161,0,3.552714E-15,0,4.06577,29.27009,27.80659,0,0,59.93537,264.8164,0,25.20432,-25.20432,336.5735,80.13638,0.1200356,30.58725,3.252616,0,268.8822
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,87.94017,239.6121,0,40.47126,-40.47126,293.913,69.97915,0.1200356,42.29247,0,0,239.6121
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,132.9082,199.1408,0,26.4844,-26.4844,265.996,63.33226,0.1200356,27.6762,0,0,199.1408
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,162.3354,172.6564,0,20.46564,-20.46564,244.4233,58.19592,0.1200356,21.38659,0,0,172.6564
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,185.075,152.1908,0,47.32334,-47.32334,194.5401,46.31899,0.1200356,49.45289,0,0,152.1908
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,237.6564,104.8674,0,1.015146,-1.015146,193.4701,46.06421,0.1200356,1.060827,0,0,104.8674
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,238.7844,103.8523,0,14.01404,-14.01404,178.698,42.54705,0.1200356,14.64467,0,0,103.8523
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,254.3555,89.83824,0,40.7169,-40.7169,135.7786,32.32818,0.1200356,42.54916,0,0,89.83824
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,48.09708,48.09708,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,299.5965,49.12135,0,30.1735,-30.1735,103.973,24.75542,0.1200356,31.53131,0,0,49.12135
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,47.60873,47.60873,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,333.1227,18.94785,0,10.44003,-10.44003,92.96819,22.13524,0.1200356,10.90983,0,0,18.94785
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,47.10999,47.10999,11.6569,8.082425,0,-1,0,8.082425,0,0,3.574475,4.740164,0,8.507815,8.082425,0,0,344.7227,8.507815,0,8.507815,-8.507815,84.00017,20,0.1200356,12.82259,0,0,8.507815
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,46.64243,46.64243,8.041469,8.041469,80.35726,0,22.59839,8.041469,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1201629,8.845616,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.35149,46.35149,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,0,53.90989,51.21439,285.4758,61.83,51.21439,0,51.21439,197.761,47.08585,0.1202953,29.79912,0,81,61.83
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.622746,47.09119,45.99822,65.93813,65.93813,81,0,22.761,65.93813,5.494161,0,0,0,3.622746,0,0,15.06188,14.30878,234.2614,107.923,17.93153,0,17.93153,214.7723,51.13616,0.1203401,72.53194,2.898197,81,111.5457
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,10.81735,50.16932,46.83984,52.80217,52.80217,81,0,22.761,52.80217,20.48656,0,0,0,10.81735,0,0,28.19783,26.78794,216.3299,124.0613,37.60529,0,37.60529,250.4478,59.63031,0.1204326,58.08239,8.65388,81,134.8787
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.63476,51.80108,48.80362,33.9691,33.9691,0,-1,0,33.9691,28.36331,0,7.105427E-15,0,9.63476,35.75694,33.9691,0,0,178.7246,157.9061,0,26.12218,-26.12218,222.9126,53.07432,0.1204326,37.366,7.707808,0,167.5408
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.42011,55.32209,51.04795,18.45578,18.45578,0,0,0,18.45578,72.71494,0,3.552714E-15,0,13.42011,19.42713,18.45578,0,0,207.7492,131.7839,0,6.007026,-6.007026,216.5806,51.56672,0.1204326,20.30136,10.73609,0,145.204
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,16.71292,58.68587,53.24032,18.05743,18.05743,0,0,0,18.05743,92.55428,0,0,0,16.71292,19.00782,18.05743,0,0,214.4237,125.7769,0,2.294898,-2.294898,214.1616,50.99076,0.1204326,19.86317,13.37034,0,142.4898
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.53487,59.79321,55.34956,44.21514,44.21514,0,0,0,44.21514,30.61139,0,0,0,13.53487,46.54225,44.21514,0,0,216.9736,123.482,0,33.00739,-33.00739,179.3688,42.70676,0.1204326,48.63665,10.82789,0,137.0168
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.36516,64.41539,57.51077,15.46254,15.46254,0,0,0,15.46254,131.7064,0,0,0,20.36516,16.27636,15.46254,0,0,253.6485,90.47459,4.088799,0,4.088799,183.2477,43.63033,0.1204254,17.00879,16.29213,0,110.8398
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.30155,64.29002,58.768,7.086549,7.086549,0,-1,0,7.086549,230.0351,0,0,0,16.30155,7.459525,7.086549,0,0,249.5597,94.15452,8.842027,0,8.842027,191.636,45.62753,0.1204097,7.795203,13.04124,0,110.4561
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.07145,65.01694,59.2044,2.73882,2.73882,0,0,0,2.73882,623.314,0,0,0,17.07145,2.882969,2.73882,0,0,240.7177,102.1123,14.18848,0,14.18848,205.0964,48.83238,0.1203846,3.012702,13.65716,0,119.1838
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.545626,62.38107,59.85899,55.89733,55.89733,0,0,0,55.89733,13.49908,0,0,0,7.545626,58.83929,55.89733,0,0,226.5292,114.882,0,51.29367,-51.29367,151.0281,35.95901,0.1203846,61.48706,6.036501,0,122.4276
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.453018,62.48049,59.31869,44.05044,44.05044,0,0,0,44.05044,21.45953,0,7.105427E-15,0,9.453018,46.36889,44.05044,0,0,283.5221,63.58831,0,36.91587,-36.91587,112.1154,26.69409,0.1203846,48.45549,7.562415,0,73.04133
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.039099,58.91198,57.59389,72.78109,72.78109,81,0,22.761,72.78109,5.549654,0,0,0,4.039099,0,0,8.218909,7.807964,324.5398,26.67244,11.84706,0,11.84706,123.3545,29.37006,0.1204134,80.0592,3.231279,81,30.71154
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,56.02494,56.02494,44.17581,35.46806,0,-1,0,35.46806,0,0,8.707754,13.12533,0,37.33479,35.46806,0,0,312.6927,37.33479,0,37.33479,-37.33479,84.00017,20,0.1204134,48.59339,0,0,37.33479
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,53.01173,53.01173,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,50.5596,50.5596,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.67642,49.67642,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.88675,48.88675,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,47.57756,47.57756,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,47.07882,47.07882,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204134,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,46.35149,46.35149,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1205548,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.179699,47.87204,45.99822,11.89183,11.89183,81,0,22.761,11.89183,51.96592,0,0,0,6.179699,0,0,69.10817,65.65276,292.2979,55.69012,71.83246,0,71.83246,210.849,50.20203,0.1206782,13.08101,4.94376,81,61.86982
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.58691,51.0245,46.81906,2.14068,2.14068,74.45647,0,21.10549,2.14068,634.7007,0,0,0,13.58691,0,0,72.31579,68.7,220.4654,120.3393,82.28691,0,82.28691,288.9132,68.78871,0.1207559,2.354748,10.86953,81,133.9262
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.14895,59.29099,48.77245,39.13499,39.13499,0,-1,0,39.13499,82.14886,0,0,0,32.14895,41.19473,39.13499,0,0,138.1785,194.3976,0,9.045775,-9.045775,279.3781,66.51846,0.1207559,43.04849,25.71916,0,226.5465
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,52.41071,69.41074,50.99599,37.18899,37.18899,0,0,0,37.18899,140.9307,0,0,0,52.41071,39.1463,37.18899,0,0,148.2294,185.3518,13.26441,0,13.26441,291.9618,69.51458,0.1207325,40.90789,41.92857,0,237.7625
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,29.49328,63.15142,53.24032,0,0,0,0,0,0,0,0,0,0,29.49328,0,0,0,0,134.965,197.2897,29.49328,0,29.49328,319.9416,76.17642,0.1206804,0,23.59462,0,226.783
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,41.82603,70.12128,55.34956,67.3921,67.3921,81,0,22.761,67.3921,62.06369,0,0,0,41.82603,0,0,13.6079,12.92751,105.4717,223.8337,54.75353,0,54.75353,371.8854,88.54396,0.120803,74.13131,33.46082,81,265.6597
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,25.35721,66.1851,57.4796,0,0,0,0,0,0,0,0,0,0,25.35721,0,0,0,0,50.71817,273.1119,25.35721,0,25.35721,395.9413,94.27155,0.1207582,0,20.28577,0,298.4691
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,18.55333,65.02303,58.70566,0,0,0,-1,0,0,0,0,0,0,18.55333,0,0,0,0,25.36096,295.9333,18.55333,0,18.55333,413.5426,98.46232,0.1207255,0,14.84267,0,314.4867
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,34.21181,71.34324,59.15244,51.60344,51.60344,0,0,0,51.60344,66.29755,0,0,0,34.21181,54.31941,51.60344,0,0,6.807625,312.6314,0,20.10759,-20.10759,392.3473,93.41583,0.1207255,56.76378,27.36945,0,346.8432
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,22.45856,67.57343,59.78626,45.29703,45.29703,0,0,0,45.29703,49.58064,0,7.105427E-15,0,22.45856,47.68108,45.29703,0,0,29.14939,292.5238,0,25.22253,-25.22253,365.7604,87.08564,0.1207255,49.82673,17.96685,0,314.9823
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.22793,61.02898,59.29791,0,0,0,0,0,0,0,0,0,0,5.22793,0,0,0,0,57.17442,267.3012,5.22793,0,5.22793,370.7201,88.26651,0.1207163,0,4.182343,0,272.5292
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.533738,58.03947,57.54193,25.13037,25.13037,0,0,0,25.13037,6.103127,0,3.552714E-15,0,1.533738,26.45302,25.13037,0,0,51.9465,272.0064,0,24.91928,-24.91928,344.4529,82.01241,0.1207163,27.64341,1.226991,0,273.5401
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.99377,55.99377,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,79.63458,247.0871,0,47.76478,-47.76478,294.1043,70.0247,0.1207163,49.9142,0,0,247.0871
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,54.55989,54.55989,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,132.7066,199.3223,0,1.209879,-1.209879,292.829,69.72105,0.1207163,1.264324,0,0,199.3223
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.94939,52.94939,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,134.0509,198.1124,0,22.17742,-22.17742,269.452,64.1551,0.1207163,23.1754,0,0,198.1124
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,51.51551,51.51551,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,158.6924,175.935,0,6.787423,-6.787423,262.2974,62.45164,0.1207163,7.092856,0,0,175.935
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.46609,50.46609,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,166.234,169.1476,0,32.20803,-32.20803,228.3472,54.36826,0.1207163,33.65739,0,0,169.1476
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,49.62446,49.62446,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,202.0207,136.9396,0,14.58827,-14.58827,212.9698,50.70699,0.1207163,15.24474,0,0,136.9396
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.83479,48.83479,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,218.2299,122.3513,0,0.6344528,-0.6344528,212.301,50.54776,0.1207163,0.6630032,0,0,122.3513
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,48.04513,48.04513,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,218.9349,121.7169,0,36.06526,-36.06526,174.2849,41.49632,0.1207163,37.68819,0,0,121.7169
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,47.54639,47.54639,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,259.0074,85.6516,0,12.73854,-12.73854,160.8573,38.29927,0.1207163,13.31177,0,0,85.6516
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,47.04765,47.04765,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,273.1613,72.91306,0,16.63725,-16.63725,143.3201,34.12376,0.1207163,17.38592,0,0,72.91306
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,46.61125,46.61125,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,291.6471,56.27581,0,28.85537,-28.85537,112.9039,26.88182,0.1207163,30.15386,0,0,56.27581
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,46.32032,46.32032,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,323.7086,27.42044,53.19115,0,53.19115,163.3654,38.89645,0.1208523,27.51024,0,81,27.42044
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,14.90174,50.59772,45.99822,6.646585,6.646585,78.96237,0,22.24548,6.646585,224.2014,0,0,0,14.90174,0,0,72.31579,68.7,270.5175,75.29248,83.60174,0,83.60174,242.677,57.78012,0.1209457,7.311244,11.92139,81,90.19422
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,29.83782,56.39068,46.81906,35.87885,35.87885,81,0,22.761,35.87885,83.16271,0,0,0,29.83782,0,0,45.12115,42.8651,186.9158,150.534,72.70292,0,72.70292,311.649,74.202,0.1210664,39.46673,23.87026,81,180.3719
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,54.43327,67.62173,48.74128,20.0097,20.0097,0,-1,0,20.0097,272.0344,0,0,0,54.43327,21.06285,20.0097,0,0,114.2128,215.9667,33.37042,0,33.37042,343.307,81.73959,0.1210076,22.01067,43.54662,0,270.3999
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,51.99518,69.2066,50.96482,2.011888,2.011888,0,0,0,2.011888,2584.397,0,0,0,51.99518,2.117777,2.011888,0,0,80.84241,246.0001,49.8774,0,49.8774,390.6248,93.00573,0.1209197,2.213077,41.59614,0,297.9952
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,72.57635,81.04034,53.21954,54.55552,54.55552,0,0,0,54.55552,133.0321,0,0,0,72.57635,57.42686,54.55552,0,0,30.96501,290.8897,15.14948,0,15.14948,404.9969,96.42764,0.1208931,60.01107,58.06108,0,363.4661
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,76.89662,85.95907,55.31839,13.93261,13.93261,0,0,0,13.93261,551.9183,46.41519,0,0,76.89662,14.6659,13.93261,0,0,15.81553,304.5243,15.81553,0,15.81553,420.0009,100,0.1208653,15.32587,61.5173,0,381.4209
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,65.40709,82.88403,57.44842,21.77094,21.77094,0,0,0,21.77094,300.433,42.49031,0,0,65.40709,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1208653,23.94803,52.32567,0,384.1653
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,65.35948,84.39621,58.67449,33.35923,33.35923,0,-1,0,33.35923,195.9263,30.2445,0,0,65.35948,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1208653,36.69515,52.28758,0,384.1177
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,49.98016,77.7748,59.0901,7.358097,7.358097,0,0,0,7.358097,679.2538,42.23479,0,0,49.98016,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1208653,8.093906,39.98413,0,368.7384
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,41.87167,75.07194,59.73431,75.96091,75.96091,36.18283,0,11.42226,75.96091,55.12265,0,0,0,41.87167,41.87167,39.77808,0,0,0,318.7582,0,0,0,420.0009,100,0.1208653,83.55701,33.49733,81,360.6299
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,24.84232,67.83422,59.2044,26.41158,26.41158,0,0,0,26.41158,94.05847,0,0,0,24.84232,27.80166,26.41158,0,0,0,318.7582,0,2.959335,-2.959335,416.8814,99.25729,0.1208653,29.05273,19.87386,0,343.6006
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,3.971844,58.74307,57.44842,56.68465,56.68465,0,0,0,56.68465,7.006913,0,7.105427E-15,0,3.971844,59.66806,56.68465,0,0,3.28815,315.7989,0,55.69621,-55.69621,358.1725,85.27898,0.1208653,62.35312,3.177475,0,319.7707
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.90026,55.90026,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,65.17283,260.1027,0,26.82531,-26.82531,329.8961,78.54653,0.1208653,28.03245,0,0,260.1027
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.47677,54.47677,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,94.97874,233.2774,0,26.00211,-26.00211,302.4875,72.02068,0.1208653,27.1722,0,0,233.2774
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.89743,52.89743,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,123.87,207.2753,0,22.18882,-22.18882,279.0984,66.45187,0.1208653,23.18732,0,0,207.2753
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,51.46356,51.46356,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,148.5242,185.0864,0,13.40297,-13.40297,264.9704,63.08807,0.1208653,14.0061,0,0,185.0864
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,50.43491,50.43491,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,163.4164,171.6835,0,10.78612,-10.78612,253.6009,60.38104,0.1208653,11.27149,0,0,171.6835
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.59329,49.59329,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,175.401,160.8974,0,25.45256,-25.45256,226.7715,53.99311,0.1208653,26.59792,0,0,160.8974
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,48.77245,48.77245,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,203.6816,135.4448,0,13.08733,-13.08733,212.9763,50.70853,0.1208653,13.67626,0,0,135.4448
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2231,122.3575,0,0,0,212.9763,50.70853,0.1208653,0,0,0,122.3575
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,47.51522,47.51522,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,218.2231,122.3575,0,18.795,-18.795,193.1646,45.99148,0.1208653,19.64077,0,0,122.3575
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.04765,47.04765,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,239.1064,103.5625,0,32.30395,-32.30395,159.1132,37.88403,0.1208653,33.75763,0,0,103.5625
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,46.58008,46.58008,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,274.9997,71.25851,0,21.29806,-21.29806,136.6631,32.53877,0.1208653,22.25648,0,0,71.25851
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,46.28915,46.28915,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,298.6642,49.96045,0,4.493703,-4.493703,131.9263,31.41097,0.1208653,4.69592,0,0,49.96045
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,17.69846,51.46086,45.96705,0,0,0,0,0,0,0,0,0,0,17.69846,0,0,0,0,303.6572,45.46675,17.69846,0,17.69846,148.7166,35.40863,0.1208342,0,14.15877,0,63.16521
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,39.71675,59.8307,46.78789,42.65447,42.65447,0,0,0,42.65447,93.11276,0,7.105427E-15,0,39.71675,44.89944,42.65447,0,0,285.9587,61.39536,0,5.182686,-5.182686,143.2535,34.10791,0.1208342,46.91991,31.7734,0,101.1121
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,54.98966,67.80921,48.71011,60.29796,60.29796,0,-1,0,60.29796,91.19656,0,0,2.477675,54.98966,63.47153,60.29796,0,0,291.7173,56.21268,0,8.481872,-8.481872,134.3129,31.97919,0.1208342,66.32775,43.99173,0,111.2023
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,63.55922,74.03636,50.93365,40.42746,40.42746,0,0,0,40.42746,157.218,0,0,0,63.55922,42.55522,40.42746,0,0,301.1416,47.7308,21.00401,0,21.00401,154.239,36.7235,0.1207973,44.4702,50.84738,0,111.29
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,61.48368,75.83994,53.18837,20.90261,20.90261,0,0,0,20.90261,294.1436,0,0,0,61.48368,22.00275,20.90261,0,0,280.1376,66.63441,39.48093,0,39.48093,191.6939,45.64132,0.120728,22.99287,49.18695,0,128.1181
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,67.86108,81.36642,55.28722,64.37227,64.37227,81,0,22.761,64.37227,105.4197,0,0,0,67.86108,0,0,16.62773,15.79635,240.6566,102.1673,83.65742,0,83.65742,271.0583,64.53757,0.1208292,70.80949,54.28887,81,170.0283
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,64.24426,82.2964,57.42764,8.383232,8.383232,80.69902,0,22.68485,8.383232,766.3423,0,0,0,64.24426,0,0,72.31579,68.7,156.9992,177.4589,132.9443,0,132.9443,397.1803,94.56655,0.1208427,9.221555,51.3954,81,241.7032
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,70.33878,86.89171,58.65371,13.91725,13.91725,0,-1,0,13.91725,505.4073,31.6341,0,0,70.33878,14.64973,13.91725,0,0,24.05495,297.1088,24.05495,0,24.05495,420.0009,100,0.1208006,15.30897,56.27103,0,367.4475
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,43.64137,75.04113,59.05893,31.4561,31.4561,0,0,0,31.4561,138.7374,10.52969,0,0,43.64137,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1208006,34.6017,34.9131,0,362.3996
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,30.31399,70.43349,59.70314,24.57748,24.57748,0,0,0,24.57748,123.3405,4.442961,0,0,30.31399,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1208006,27.03523,24.25119,0,349.0722
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.09046,66.45921,59.2044,71.67152,71.67152,51.63558,0,15.3318,71.67152,29.42656,3.552714E-15,0,0,21.09046,21.09046,20.03594,0,0,0,318.7582,0,0,0,420.0009,100,0.1208006,78.83867,16.87237,81,339.8487
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.87034,58.7097,57.44842,0,0,0,0,0,0,0,3.87034,0,0,3.87034,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208006,0,3.096272,0,322.6286
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.90026,55.90026,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,0,318.7582,0,28.21577,-28.21577,390.2588,92.91858,0.1208006,29.48548,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35085,290.5424,0,0,0,390.2588,92.91858,0.1208006,0,0,0,290.5424
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.89743,52.89743,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,31.35085,290.5424,0,31.62015,-31.62015,356.9283,84.98274,0.1208006,33.04306,0,0,290.5424
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.48436,258.9223,0,0,0,356.9283,84.98274,0.1208006,0,0,0,258.9223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,50.41413,50.41413,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,66.48436,258.9223,0,18.22375,-18.22375,337.7187,80.40906,0.1208006,19.04382,0,0,258.9223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.59329,49.59329,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,86.73298,240.6985,0,20.36446,-20.36446,316.2527,75.29811,0.1208006,21.28086,0,0,240.6985
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.80362,48.80362,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,109.3602,220.3341,0,25.89872,-25.89872,288.953,68.7982,0.1208006,27.06416,0,0,220.3341
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,48.01395,48.01395,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,138.1365,194.4354,0,9.770117,-9.770117,278.6544,66.34616,0.1208006,10.20977,0,0,194.4354
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1208006,0,0,0,184.6653
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1208006,0,0,0,184.6653
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,46.58008,46.58008,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,148.9922,184.6653,0,9.550313,-9.550313,268.5875,63.94928,0.1208006,9.980078,0,0,184.6653
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,46.28915,46.28915,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,159.6037,175.1149,0,4.737201,-4.737201,263.5941,62.76037,0.1208006,4.950375,0,0,175.1149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.619695,47.63731,45.93588,32.26182,32.26182,0,0,0,32.26182,17.41903,0,0,0,5.619695,33.95981,32.26182,0,0,164.8672,170.3777,0,28.34011,-28.34011,233.721,55.64774,0.1208006,35.488,4.495756,0,175.9974
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.354011,49.65734,46.78789,10.46316,10.46316,0,0,0,10.46316,89.39948,0,1.776357E-15,0,9.354011,11.01385,10.46316,0,0,196.3562,142.0376,0,1.659841,-1.659841,231.9713,55.23116,0.1208006,11.50948,7.483209,0,151.3916
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.08944,55.07705,48.68933,0,0,0,-1,0,0,0,0,0,0,20.08944,0,0,0,0,198.2005,140.3778,20.08944,0,20.08944,251.0299,59.76889,0.1207655,0,16.07155,0,160.4672
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,32.39828,61.71231,50.93365,0,0,0,0,0,0,0,0,0,0,32.39828,0,0,0,0,178.1111,158.4583,32.39828,0,32.39828,281.7656,67.08691,0.1207089,0,25.91862,0,190.8566
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,40.74731,67.25336,53.1572,12.22552,12.22552,0,0,0,12.22552,333.2971,0,0,0,40.74731,12.86897,12.22552,0,0,145.7128,187.6167,27.87834,0,27.87834,308.2133,73.38396,0.1206602,13.44807,32.59785,0,228.364
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,36.79399,68.05828,55.25605,0,0,0,0,0,0,0,0,0,0,36.79399,0,0,0,0,117.8344,212.7072,36.79399,0,36.79399,343.1191,81.69487,0.1205961,0,29.4352,0,249.5012
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,34.35835,69.47396,57.39647,0,0,0,0,0,0,0,0,0,0,34.35835,0,0,0,0,81.04044,245.8218,34.35835,0,34.35835,375.7143,89.45561,0.1205362,0,27.48668,0,280.1802
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,17.56188,64.58381,58.62254,15.8206,15.8206,0,-1,0,15.8206,111.0064,0,0,0,17.56188,16.65326,15.8206,0,0,46.68209,276.7444,0.9086183,0,0.9086183,376.5763,89.66085,0.1205346,17.40266,14.04951,0,294.3062
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.03985,67.01584,59.05893,33.73047,33.73047,0,0,0,33.73047,68.30576,0,0,0,23.03985,35.50576,33.73047,0,0,45.77347,277.5621,0,12.4659,-12.4659,363.4361,86.53223,0.1205346,37.10352,18.43188,0,300.602
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.755629,62.26208,59.67196,63.61089,63.61089,81,0,22.761,63.61089,12.1923,0,0,0,7.755629,0,0,17.38911,16.51966,59.62447,265.0962,24.27529,0,24.27529,386.4657,92.01545,0.1205929,69.97197,6.204503,81,272.8518
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.15482,63.23954,59.15244,25.31031,25.31031,0,0,0,25.31031,48.02319,0,0,0,12.15482,26.64244,25.31031,0,0,35.34919,286.944,0,14.48761,-14.48761,371.1944,88.37943,0.1205929,27.84134,9.723856,0,299.0988
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,2.997357,58.371,57.39647,26.51565,26.51565,0,0,0,26.51565,11.30411,0,0,0,2.997357,27.91121,26.51565,0,0,51.44654,272.4563,0,24.91385,-24.91385,344.9329,82.12671,0.1205929,29.16721,2.397885,0,275.4537
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,55.8483,55.8483,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,79.12859,247.5425,0,7.959939,-7.959939,336.5424,80.12897,0.1205929,8.318136,0,0,247.5425
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,54.4456,54.4456,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,87.97297,239.5826,0,6.355628,-6.355628,329.8429,78.53387,0.1205929,6.641632,0,0,239.5826
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.86626,52.86626,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,95.03478,233.2269,0,36.11792,-36.11792,291.7713,69.46922,0.1205929,37.74322,0,0,233.2269
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,51.43239,51.43239,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,135.1658,197.109,0,17.45749,-17.45749,273.3695,65.08784,0.1205929,18.24308,0,0,197.109
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,50.41413,50.41413,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,154.563,179.6515,0,11.45096,-11.45096,261.2991,62.21395,0.1205929,11.96626,0,0,179.6515
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,49.56212,49.56212,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,167.2863,168.2005,0,38.36345,-38.36345,220.8605,52.58573,0.1205929,40.0898,0,0,168.2005
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9124,129.8371,0,0,0,220.8605,52.58573,0.1205929,0,0,0,129.8371
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9124,129.8371,0,0,0,220.8605,52.58573,0.1205929,0,0,0,129.8371
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,47.51522,47.51522,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,209.9124,129.8371,0,31.80968,-31.80968,187.3301,44.60233,0.1205929,33.24112,0,0,129.8371
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2565,98.02742,0,0,0,187.3301,44.60233,0.1205929,0,0,0,98.02742
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,46.58008,46.58008,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,245.2565,98.02742,0,1.049067,-1.049067,186.2243,44.33904,0.1205929,1.096274,0,0,98.02742
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,46.28915,46.28915,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,246.4221,96.97836,0,45.32769,-45.32769,138.4447,32.96297,0.1205929,47.36744,0,0,96.97836
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,10.8889,49.26769,45.93588,37.91512,37.91512,0,0,0,37.91512,28.71915,0,7.105427E-15,0,10.8889,39.91065,37.91512,0,0,296.7862,51.65067,0,29.02175,-29.02175,107.8531,25.67927,0.1205929,41.70663,8.711121,0,62.53957
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,33.55825,57.64484,46.78789,11.42126,11.42126,0,0,0,11.42126,293.8227,0,0,0,33.55825,12.02238,11.42126,0,0,329.0326,22.62892,21.53587,0,21.53587,128.2839,30.54371,0.1205554,12.56338,26.8466,0,56.18716
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,39.61636,61.85091,48.65816,52.47615,52.47615,0,-1,0,52.47615,75.49402,0,7.105427E-15,10.28602,39.61636,55.23806,52.47615,0,0,307.4967,42.0112,0,15.6217,-15.6217,111.8171,26.62308,0.1205554,57.72377,31.69308,0,81.62756
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,53.6907,69.82348,50.90248,42.41109,42.41109,81,0,22.761,42.41109,126.5959,0,0,0,53.6907,0,0,38.58891,36.65947,324.8541,26.3895,90.35017,0,90.35017,197.5308,47.03106,0.1206445,46.6522,42.95256,81,80.0802
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,51.53396,71.548,53.1572,12.17745,12.17745,81,0,22.761,12.17745,423.1916,0,0,0,51.53396,0,0,68.82255,65.38142,234.504,107.7047,116.9154,0,116.9154,308.4465,73.4395,0.1206873,13.3952,41.22717,81,159.2386
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,56.63557,76.174,55.25605,35.25957,35.25957,81,0,22.761,35.25957,160.6247,0,0,0,56.63557,0,0,45.74043,43.4534,117.5886,212.9285,100.089,0,100.089,403.3992,96.04725,0.1207592,38.78553,45.30846,81,269.5641
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,45.43406,73.89346,57.39647,74.37369,74.37369,47.83597,0,14.3705,74.37369,61.08889,0,0,0,45.43406,27.93443,26.53771,0,0,17.49962,303.0086,17.49962,0,17.49962,420.0009,100,0.120796,81.81106,36.34724,81,348.4426
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,52.87418,78.4984,58.62254,47.60876,47.60876,0,-1,0,47.60876,111.0598,2.759702,0,0,52.87418,50.11448,47.60876,0,0,0,318.7582,0,0,0,420.0009,100,0.120796,52.36963,42.29935,0,371.6324
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,52.63159,78.86845,59.02776,32.10323,32.10323,0,0,0,32.10323,163.9448,18.83872,0,0,52.63159,33.79287,32.10323,0,0,0,318.7582,0,0,0,420.0009,100,0.120796,35.31355,42.10527,0,371.3898
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,35.79516,72.5051,59.64079,35.35835,35.35835,0,0,0,35.35835,101.2354,0,7.105427E-15,0,35.79516,37.21931,35.35835,0,0,0,318.7582,0,1.424152,-1.424152,418.4997,99.64258,0.120796,38.89418,28.63613,0,354.5534
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,15.73529,64.49017,59.15244,2.877764,2.877764,0,0,0,2.877764,546.7888,11.12367,0,0,15.73529,3.029225,2.877764,0,0,1.582391,317.3341,1.582391,0,1.582391,420.0009,100,0.1207932,3.16554,12.58823,0,333.0694
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.808514,58.63698,57.39647,59.35794,59.35794,0,0,0,59.35794,6.416183,0,7.105427E-15,0,3.808514,62.48204,59.35794,0,0,0,318.7582,0,58.67353,-58.67353,358.1535,85.27448,0.1207932,65.29373,3.046812,0,322.5667
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,55.81713,55.81713,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.19281,260.0847,0,13.58643,-13.58643,343.8322,81.86463,0.1207932,14.19782,0,0,260.0847
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,54.4456,54.4456,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.28884,246.4983,0,13.72049,-13.72049,329.3695,78.42115,0.1207932,14.33791,0,0,246.4983
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.83509,52.83509,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.53383,232.7778,0,23.82961,-23.82961,304.2509,72.44054,0.1207932,24.90194,0,0,232.7778
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.40122,51.40122,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,122.0112,208.9482,0,27.91213,-27.91213,274.8289,65.43533,0.1207932,29.16817,0,0,208.9482
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,50.41413,50.41413,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,153.0246,181.036,0,13.75399,-13.75399,260.3309,61.98343,0.1207932,14.37292,0,0,181.036
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,49.56212,49.56212,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.3069,167.2821,0,50.23664,-50.23664,207.3769,49.37534,0.1207932,52.4973,0,0,167.2821
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,48.77245,48.77245,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,224.1254,117.0454,0,44.09843,-44.09843,160.893,38.30779,0.1207932,46.08286,0,0,117.0454
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,48.01395,48.01395,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,273.1236,72.94698,0,16.23416,-16.23416,143.7807,34.23344,0.1207932,16.9647,0,0,72.94698
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.54639,47.54639,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.1616,56.71281,0,20.43222,-20.43222,122.2433,29.10548,0.1207932,21.35167,0,0,56.71281
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.04765,47.04765,44.47166,34.46656,0,-1,0,34.46656,0,0,10.0051,14.45226,0,36.28059,34.46656,0,0,313.864,36.28059,0,36.28059,-36.28059,84.00017,20,0.1207932,48.91883,0,0,36.28059
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,46.58008,46.58008,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1208991,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.28915,46.28915,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1210042,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,17.75722,51.44744,45.93588,0,0,72.31579,0,20.56389,0,0,0,0,0,17.75722,0,0,72.31579,68.7,243.6343,99.48738,86.45721,0,86.45721,270.8896,64.49739,0.121064,0,14.20577,81,117.2446
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,41.77766,60.57832,46.78789,28.4241,28.4241,81,0,22.761,28.4241,146.9797,0,0,0,41.77766,0,0,52.5759,49.94711,157.1771,177.2989,91.72477,0,91.72477,357.9073,85.21587,0.1211495,31.26651,33.42213,81,219.0765
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,49.43124,65.51719,48.62699,7.19158,7.19158,0,-1,0,7.19158,687.3488,0,0,0,49.43124,7.570085,7.19158,0,0,65.45229,259.8512,41.86116,0,41.86116,397.6203,94.67132,0.1210769,7.910738,39.54499,0,309.2824
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,69.14748,76.50549,50.90248,65.56667,65.56667,22.28813,0,7.906898,65.56667,105.4613,3.552714E-15,0,0,69.14748,45.55636,43.27854,0,0,23.59113,297.5262,23.59113,0,23.59113,420.0009,100,0.1210443,72.12334,55.31799,81,366.6737
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,64.97754,77.37493,53.1572,0,0,0,0,0,0,0,64.97754,0,0,64.97754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210443,0,51.98203,0,383.7358
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,72.26189,83.49189,55.25605,5.890276,5.890276,0,0,0,5.890276,1226.8,66.0616,0,0,72.26189,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1210443,6.479304,57.80951,0,391.0201
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,64.29581,82.28249,57.39647,4.28737,4.28737,0,0,0,4.28737,1499.656,59.78279,0,0,64.29581,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1210443,4.716107,51.43665,0,383.054
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,54.19466,79.08662,58.62254,50.67619,50.67619,0,-1,0,50.67619,106.943,0.8512975,0,0,54.19466,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1210443,55.74381,43.35572,0,372.9529
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,48.97497,77.26614,59.02776,56.97773,56.97773,0,0,0,56.97773,85.95457,7.105427E-15,0,0,48.97497,59.97656,56.97773,0,0,0,318.7582,0,11.00159,-11.00159,408.4041,97.23888,0.1210443,62.67551,39.17997,0,367.7332
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,33.41405,71.56683,59.64079,15.47133,15.47133,0,0,0,15.47133,215.9741,4.904454,0,0,33.41405,16.28561,15.47133,0,0,12.22399,307.7566,12.22399,0,12.22399,420.0009,100,0.1210231,17.01846,26.73124,0,341.1707
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.38347,64.33391,59.12127,0,0,0,0,0,0,0,15.38347,0,0,15.38347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210231,0,12.30678,0,334.1417
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.171017,58.39647,57.3653,11.55053,11.55053,0,0,0,11.55053,27.45344,0,1.776357E-15,0,3.171017,12.15845,11.55053,0,0,0,318.7582,0,8.987433,-8.987433,410.5273,97.74439,0.1210231,12.70558,2.536813,0,321.9292
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,55.81713,55.81713,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.986036,309.7708,0,6.160401,-6.160401,404.0336,96.19829,0.1210231,6.437619,0,0,309.7708
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83093,303.6104,0,0,0,404.0336,96.19829,0.1210231,0,0,0,303.6104
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,52.77275,52.77275,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.83093,303.6104,0,6.200449,-6.200449,397.4978,94.64214,0.1210231,6.479469,0,0,303.6104
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,51.34927,51.34927,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.72031,297.4099,0,10.23084,-10.23084,386.7135,92.07446,0.1210231,10.69123,0,0,297.4099
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,50.35179,50.35179,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,35.08792,287.1791,0,21.28499,-21.28499,364.2772,86.73248,0.1210231,22.24282,0,0,287.1791
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.53095,49.53095,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.73791,265.8941,0,41.01576,-41.01576,321.0428,76.4386,0.1210231,42.86147,0,0,265.8941
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.71011,48.71011,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.311,224.8783,0,23.94551,-23.94551,295.802,70.4289,0.1210231,25.02306,0,0,224.8783
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.98278,47.98278,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.9171,200.9328,0,6.015042,-6.015042,289.4616,68.91928,0.1210231,6.285719,0,0,200.9328
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.48405,47.48405,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.6005,194.9178,0,27.49868,-27.49868,260.4754,62.01783,0.1210231,28.73612,0,0,194.9178
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,47.01648,47.01648,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.1546,167.4191,0,11.31637,-11.31637,248.5469,59.17772,0.1210231,11.8256,0,0,167.4191
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.54891,46.54891,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.7283,156.1028,0,21.80252,-21.80252,225.565,53.70586,0.1210231,22.78363,0,0,156.1028
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,46.25798,46.25798,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.9533,134.3002,0,8.144214,-8.144214,216.9803,51.66187,0.1210231,8.510703,0,0,134.3002
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.08996,49.9273,45.90471,41.81172,41.81172,0,0,0,41.81172,31.30692,0,7.105427E-15,0,13.08996,44.01234,41.81172,0,0,214.0025,126.156,0,30.92237,-30.92237,184.3853,43.90116,0.1210231,45.99289,10.47197,0,139.246
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,12.90912,50.74504,46.75672,17.07118,17.07118,0,0,0,17.07118,75.61942,0,0,0,12.90912,17.96966,17.07118,0,0,248.3606,95.23365,0,5.060535,-5.060535,179.051,42.6311,0.1210231,18.7783,10.3273,0,108.1428
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.01679,52.7008,48.62699,40.06491,40.06491,0,-1,0,40.06491,32.48926,0,7.105427E-15,0,13.01679,42.17359,40.06491,0,0,253.9835,90.17311,0,29.1568,-29.1568,148.317,35.3135,0.1210231,44.0714,10.41343,0,103.1899
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,45.78051,66.67448,50.90248,33.29953,33.29953,0,0,0,33.29953,137.4809,0,0,0,45.78051,35.05214,33.29953,0,0,286.3799,61.01632,10.72836,0,10.72836,158.4948,37.73679,0.1210046,36.62949,36.6244,0,106.7968
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,47.07071,69.73456,53.1572,31.11189,31.11189,0,0,0,31.11189,151.2949,0,0,0,47.07071,32.74936,31.11189,0,0,275.6516,70.67184,14.32135,0,14.32135,172.0813,40.97165,0.1209798,34.22308,37.65657,0,117.7426
