Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,50.8422,73.68867,55.25605,20.80181,20.80181,0,0,0,20.80181,244.4124,0,0,0,50.8422,21.89664,20.80181,0,0,261.3302,83.56106,28.94556,0,28.94556,199.5414,47.50977,0.1209298,22.88199,40.67376,0,134.4033
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,65.2309,82.77259,57.42764,16.57012,16.57012,0,0,0,16.57012,393.6659,0,0,0,65.2309,17.44223,16.57012,0,0,232.3846,109.6121,47.78867,0,47.78867,244.8777,58.30411,0.1208473,18.22713,52.18472,0,174.843
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,24.53571,67.10121,58.62254,9.799058,9.799058,0,-1,0,9.799058,250.3884,0,0,0,24.53571,10.3148,9.799058,0,0,184.596,152.6219,14.22091,0,14.22091,258.3689,61.51628,0.1208228,10.77896,19.62856,0,177.1576
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.30195,62.47334,59.02776,102.1797,102.1797,81,0,22.761,102.1797,10.08219,3.552714E-15,0,0,10.30195,22.29438,21.17966,0,0,170.375,165.4207,0,11.99243,-11.99243,245.7277,58.50649,0.1208228,112.3976,8.24156,81,175.7226
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,13.98611,64.38153,59.64079,87.61714,87.61714,81,0,22.761,87.61714,15.96276,0,0,0,13.98611,6.965408,6.617138,0,0,183.7,153.4283,7.020706,0,7.020706,252.3882,60.0923,0.1208374,96.37885,11.18889,81,167.4144
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.10111,64.23466,59.12127,16.31285,16.31285,81,0,22.761,16.31285,92.57182,0,0,0,15.10111,0,0,64.68714,61.45279,176.6793,159.7469,76.55389,0,76.55389,325.0136,77.38403,0.120949,17.94414,12.08088,81,174.848
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.614632,58.54189,57.3653,28.15929,28.15929,81,0,22.761,28.15929,12.83638,0,0,0,3.614632,0,0,52.84071,50.19867,100.1254,228.6454,53.8133,0,53.8133,376.0654,89.53919,0.1210816,30.97522,2.891706,81,232.26
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.31207,277.0774,0,0,0,376.0654,89.53919,0.1210816,0,0,0,277.0774
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,54.35209,54.35209,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,46.31207,277.0774,0,42.4753,-42.4753,331.2924,78.879,0.1210816,44.38668,0,0,277.0774
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,52.75197,52.75197,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,93.50684,234.6021,0,72.31579,-72.31579,255.0649,60.72962,0.1210816,82.68775,0,0,234.6021
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,51.3181,51.3181,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,173.8577,162.2863,0,18.63058,-18.63058,235.4266,56.05383,0.1210816,19.46896,0,0,162.2863
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.32062,50.32062,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,194.5584,143.6557,0,26.38015,-26.38015,207.6194,49.4331,0.1210816,27.56725,0,0,143.6557
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,49.49978,49.49978,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,223.8696,117.2755,0,49.99377,-49.99377,154.9214,36.88597,0.1210816,52.24348,0,0,117.2755
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,48.71011,48.71011,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,279.4183,67.28178,0,13.53915,-13.53915,140.6499,33.488,0.1210816,14.14841,0,0,67.28178
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.4618,53.74263,0,0,0,140.6499,33.488,0.1210816,0,0,0,53.74263
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.48405,47.48405,39.17992,39.17992,0,-1,0,39.17992,0,0,0,0,0,41.24202,39.17992,0,0,294.4618,53.74263,0,41.24202,-41.24202,97.17696,23.13733,0.1210816,43.09791,0,0,53.74263
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,47.01648,47.01648,16.84409,11.87558,0,-1,0,11.87558,0,0,4.968509,6.652918,0,12.50061,11.87558,0,0,340.2863,12.50061,0,12.50061,-12.50061,84.00017,20,0.1210816,18.5285,0,0,12.50061
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210816,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210816,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,9.959359,48.94572,45.90471,70.37093,70.37093,81,0,22.761,70.37093,14.15266,0,0,0,9.959359,0,0,10.62907,10.09762,354.1758,0,20.05698,0,20.05698,103.0279,24.5304,0.1211274,77.40802,7.967487,81,9.959359
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,18.54792,52.58843,46.78789,19.24736,19.24736,81,0,22.761,19.24736,96.36601,0,0,0,18.54792,0,0,61.75264,58.665,334.1188,18.05128,77.21292,0,77.21292,176.2785,41.97099,0.1212373,21.1721,14.83833,81,36.5992
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,29.28048,58.16471,48.65816,44.65429,44.65429,0,-1,0,44.65429,65.57148,0,7.105427E-15,0,29.28048,47.00451,44.65429,0,0,256.9059,87.54291,0,17.72404,-17.72404,157.5957,37.52272,0.1212373,49.11972,23.42438,0,116.8234
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,47.7774,67.52518,50.96482,19.49692,19.49692,0,0,0,19.49692,245.0511,0,0,0,47.7774,20.52307,19.49692,0,0,276.5993,69.81888,27.25433,0,27.25433,183.4514,43.67883,0.1211903,21.44661,38.22192,0,117.5963
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,43.39668,68.35094,53.21954,59.73156,59.73156,0,0,0,59.73156,72.65285,0,7.105427E-15,0,43.39668,62.87532,59.73156,0,0,249.345,94.34777,0,19.47864,-19.47864,162.9192,38.7902,0.1211903,65.70471,34.71735,0,137.7444
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,43.17107,70.62068,55.31839,28.07421,28.07421,0,0,0,28.07421,153.7748,0,0,0,43.17107,29.55181,28.07421,0,0,270.9879,74.86913,13.61927,0,13.61927,175.8395,41.86647,0.1211669,30.88164,34.53686,0,118.0402
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,50.63913,76.18424,57.4796,30.6886,30.6886,0,0,0,30.6886,165.0096,0,0,0,50.63913,32.30379,30.6886,0,0,257.3686,87.12647,18.33535,0,18.33535,193.234,46.008,0.1211353,33.75746,40.51131,0,137.7656
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,55.78924,79.86736,58.67449,64.47544,64.47544,0,-1,0,64.47544,86.52789,0,0,2.222983,55.78924,67.86888,64.47544,0,0,239.0333,103.6283,0,12.07964,-12.07964,180.5009,42.97632,0.1211353,70.92298,44.63139,0,159.4175
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,41.08699,74.02305,59.0901,27.35479,27.35479,0,0,0,27.35479,150.2003,0,0,0,41.08699,28.79451,27.35479,0,0,252.4551,91.54864,12.29247,0,12.29247,192.1626,45.7529,0.1211141,30.09027,32.86959,0,132.6356
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,20.5588,66.75903,59.67196,0,0,0,0,0,0,0,0,0,0,20.5588,0,0,0,0,240.1626,102.6119,20.5588,0,20.5588,211.6664,50.39665,0.1210788,0,16.44704,0,123.1707
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.65628,63.06718,59.15244,30.57266,30.57266,0,0,0,30.57266,38.12647,0,3.552714E-15,0,11.65628,32.18175,30.57266,0,0,219.6038,121.1148,0,20.52547,-20.52547,190.0306,45.24529,0.1210788,33.62993,9.325022,0,132.7711
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,2.949243,58.32388,57.3653,22.31883,22.31883,0,0,0,22.31883,13.21415,0,0,0,2.949243,23.49351,22.31883,0,0,242.4099,100.5893,0,20.54426,-20.54426,168.3751,40.08922,0.1210788,24.55071,2.359395,0,103.5386
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,265.2368,80.04505,0,41.77537,-41.77537,124.34,29.60469,0.1210788,43.65526,0,0,80.04505
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,38.05005,36.3562,0,-1,0,36.3562,0,0,1.693852,5.498857,0,38.26968,36.3562,0,0,311.6539,38.26968,0,38.26968,-38.26968,84.00017,20,0.1210788,41.85506,0,0,38.26968
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,36.00927,0,0,-1,0,0,0,0,36.00927,39.6102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,39.6102,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210788,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1211904,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1212799,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.1655,49.98316,45.93588,27.58422,27.58422,81,0,22.761,27.58422,47.72839,0,0,0,13.1655,0,0,53.41578,50.745,216.7758,123.66,63.9105,0,63.9105,274.9801,65.47131,0.121412,30.34264,10.5324,81,136.8255
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,30.79983,56.68798,46.78789,24.81789,24.81789,81,0,22.761,24.81789,124.1033,0,0,0,30.79983,0,0,56.18211,53.373,152.8653,181.1794,84.17283,0,84.17283,354.8334,84.48398,0.121509,27.29968,24.63986,81,211.9793
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,53.03264,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,53.03264,0,0,0,0,68.69248,256.935,53.03264,0,53.03264,405.1446,96.46281,0.1214179,0,42.42611,0,309.9676
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,72.30119,78.0509,50.96482,44.21872,44.21872,0,0,0,44.21872,163.5081,10.09534,0,0,72.30119,46.54602,44.21872,0,0,15.65984,304.6644,15.65984,0,15.65984,420.0009,100,0.121391,48.64059,57.84096,0,376.9656
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,80.59252,85.14619,53.24032,2.88473,2.88473,0,0,0,2.88473,2793.763,77.55596,0,0,80.59252,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,3.173203,64.47401,0,399.3507
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,80.73052,88.06889,55.34956,35.33255,35.33255,0,0,0,35.33255,228.4877,43.53836,0,0,80.73052,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,38.86581,64.58442,0,399.4887
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,82.04485,91.75144,57.4796,15.69809,15.69809,0,0,0,15.69809,522.6422,65.52055,0,0,82.04485,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,17.2679,65.63588,0,400.8031
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,74.98362,89.43591,58.70566,47.70924,47.70924,0,-1,0,47.70924,157.1679,24.76337,0,0,74.98362,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,52.48017,59.9869,0,393.7419
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,64.68563,84.62373,59.12127,52.98373,52.98373,0,0,0,52.98373,122.0858,8.913283,0,0,64.68563,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,58.2821,51.74851,0,383.4438
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,44.83243,76.27417,59.70314,3.785007,3.785007,0,0,0,3.785007,1184.474,40.84821,0,0,44.83243,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.121391,4.163507,35.86594,0,363.5907
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.19203,65.02725,59.17323,59.04846,59.04846,0,0,0,59.04846,29.11512,0,0,0,17.19203,62.15627,59.04846,0,0,0,318.7582,0,44.96424,-44.96424,372.6044,88.71515,0.121391,64.9533,13.75362,0,335.9503
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.868174,58.32873,57.39647,67.69714,67.69714,81,0,22.761,67.69714,4.236773,0,0,0,2.868174,0,0,13.30285,12.63771,49.96027,273.794,15.50589,0,15.50589,387.3145,92.21757,0.1214281,74.46686,2.294539,81,276.6622
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,34.45438,287.7493,0,50.1584,-50.1584,334.4429,79.62911,0.1214281,52.41553,0,0,287.7493
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,90.18594,237.5909,0,18.90597,-18.90597,314.5143,74.88421,0.1214281,19.75674,0,0,237.5909
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1926,218.6849,0,0,0,314.5143,74.88421,0.1214281,0,0,0,218.6849
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,111.1926,218.6849,0,8.96407,-8.96407,305.0653,72.63446,0.1214281,9.367454,0,0,218.6849
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,121.1526,209.7208,0,7.801401,-7.801401,296.8419,70.67651,0.1214281,8.152464,0,0,209.7208
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,129.8209,201.9194,0,24.7295,-24.7295,270.7747,64.47005,0.1214281,25.84233,0,0,201.9194
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,157.2981,177.1899,0,21.26405,-21.26405,248.3605,59.13333,0.1214281,22.22093,0,0,177.1899
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,180.9248,155.9259,0,12.93684,-12.93684,234.7239,55.88652,0.1214281,13.519,0,0,155.9259
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2991,142.989,0,0,0,234.7239,55.88652,0.1214281,0,0,0,142.989
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,195.2991,142.989,0,48.91865,-48.91865,183.1591,43.60922,0.1214281,51.11998,0,0,142.989
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,249.6531,94.0704,0,14.03035,-14.03035,168.3698,40.08796,0.1214281,14.66172,0,0,94.0704
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,23.09506,23.09506,0,0,0,23.09506,0,0,3.552714E-15,0,0,24.31059,23.09506,0,0,265.2424,80.04005,0,24.31059,-24.31059,142.7442,33.98664,0.1214281,25.40457,0,0,80.04005
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.786293,48.92361,45.93588,26.93072,26.93072,0,0,0,26.93072,36.33877,0,7.105427E-15,0,9.786293,28.34813,26.93072,0,0,292.2542,55.72946,0,18.56183,-18.56183,123.1783,29.3281,0.1214281,29.62379,7.829034,0,65.51575
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.50338,51.33823,46.83984,4.681004,4.681004,0,0,0,4.681004,309.8347,0,0,0,14.50338,4.927373,4.681004,0,0,312.8784,37.16762,9.576004,0,9.576004,132.2629,31.4911,0.1214117,5.149105,11.6027,0,51.671
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,30.53581,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,30.53581,0,0,0,0,303.3024,45.78603,30.53581,0,30.53581,161.2317,38.38842,0.1213593,0,24.42865,0,76.32184
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,23.93279,58.85496,51.04795,46.1475,46.1475,0,0,0,46.1475,51.8615,0,0,0,23.93279,48.57631,46.1475,0,0,272.7666,73.26826,0,24.64353,-24.64353,135.2551,32.20354,0.1213593,50.76225,19.14623,0,97.20104
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,37.49239,66.20758,53.33383,22.78106,22.78106,0,0,0,22.78106,164.577,0,0,0,37.49239,23.98007,22.78106,0,0,300.1483,48.62473,13.51232,0,13.51232,148.0741,35.25566,0.1213361,25.05917,29.99391,0,86.11712
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,35.63988,67.8456,55.46386,35.03469,35.03469,0,0,0,35.03469,101.7274,0,0,0,35.63988,36.87862,35.03469,0,0,286.636,60.78582,0,1.23873,-1.23873,146.7683,34.94477,0.1213361,38.53815,28.51191,0,96.4257
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.06878,61.60612,57.59389,5.426258,5.426258,0,0,0,5.426258,222.4145,0,0,0,12.06878,5.711851,5.426258,0,0,288.0124,59.54709,6.356932,0,6.356932,152.799,36.38065,0.1213253,5.968884,9.655026,0,71.61588
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.595798,60.31343,58.79917,42.4992,42.4992,0,-1,0,42.4992,10.81385,0,0,0,4.595798,44.736,42.4992,0,0,281.6554,65.26833,0,40.1402,-40.1402,110.4875,26.30651,0.1213253,46.74911,3.676638,0,69.86413
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.10789,64.35561,59.23557,16.24533,16.24533,0,0,0,16.24533,92.99835,0,0,0,15.10789,17.10035,16.24533,0,0,326.2556,25.12813,0,1.992459,-1.992459,108.3873,25.80645,0.1213253,17.86987,12.08631,0,40.23602
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.30075,67.22637,59.85899,0,0,0,0,0,0,0,0,0,0,21.30075,0,0,0,0,328.4695,23.13567,21.30075,0,21.30075,128.595,30.61779,0.1212888,0,17.0406,0,44.43642
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.08626,64.76529,59.29791,52.82075,52.82075,81,0,22.761,52.82075,30.45443,0,0,0,16.08626,0,0,28.17925,26.77029,307.1688,42.30635,42.85655,0,42.85655,169.2523,40.29808,0.1213878,58.10282,12.86901,81,58.39261
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.47332,58.64214,57.51077,25.75865,25.75865,81,0,22.761,25.75865,13.48409,0,0,0,3.47332,0,0,55.24135,52.47929,264.3122,80.87724,55.95261,0,55.95261,222.3336,52.93646,0.121524,28.33451,2.778656,81,84.35056
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,208.3596,131.2346,0,52.2308,-52.2308,167.2775,39.82789,0.121524,54.58119,0,0,131.2346
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3938,79.00378,0,0,0,167.2775,39.82789,0.121524,0,0,0,79.00378
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,266.3938,79.00378,0,12.40222,-12.40222,154.2044,36.71526,0.121524,12.96031,0,0,79.00378
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,280.1741,66.60157,0,57.0883,-57.0883,94.02803,22.38758,0.121524,59.65728,0,0,66.60157
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,25.5977,9.037601,0,-1,0,9.037601,0,0,16.56009,19.11986,0,9.513265,9.037601,0,0,343.6055,9.513265,0,9.513265,-9.513265,84.00017,20,0.121524,28.15746,0,0,9.513265
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121524,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121524,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121524,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121524,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121524,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1216429,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1217359,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.01475,51.5628,45.96705,10.19639,10.19639,81,0,22.761,10.19639,176.6777,0,0,0,18.01475,0,0,70.8036,67.26343,247.5375,95.97449,85.27818,0,85.27818,266.0681,63.34943,0.1218301,11.21603,14.4118,81,113.9893
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.23793,59.35617,46.83984,41.02812,41.02812,81,0,22.761,41.02812,93.19932,0,0,0,38.23793,0,0,39.97188,37.97329,162.2593,172.7249,76.21121,0,76.21121,338.3685,80.56376,0.1219395,45.13093,30.59034,81,210.9628
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,58.35709,69.21651,48.74128,2.090213,2.090213,0,-1,0,2.090213,2791.921,0,0,0,58.35709,2.200224,2.090213,0,0,86.04809,241.315,56.15687,0,56.15687,391.6436,93.24828,0.1218434,2.299234,46.68568,0,299.6721
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,71.10693,77.63335,51.07912,0,0,0,0,0,0,0,41.21571,0,0,71.10693,0,0,0,0,29.89121,291.8561,29.89121,0,29.89121,420.0009,100,0.1217923,0,56.88554,0,362.963
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,68.26422,79.15538,53.365,20.79474,20.79474,0,0,0,20.79474,328.2764,46.37502,0,0,68.26422,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,22.87422,54.61137,0,387.0224
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,79.13699,87.43591,55.5262,66.35017,66.35017,20.25,0,7.39125,66.35017,119.2717,30.6105,0,0,79.13699,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,72.98518,63.30959,81,397.8952
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,76.47302,88.88826,57.6874,0,0,0,0,0,0,0,76.47302,0,0,76.47302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,0,61.17842,0,395.2313
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,62.56604,83.25236,58.85112,0,0,0,-1,0,0,0,62.56604,0,0,62.56604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,0,50.05283,0,381.3242
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,34.2283,71.50943,59.29791,0,0,0,0,0,0,0,34.2283,0,0,34.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,0,27.38264,0,352.9865
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,30.73989,70.823,59.91094,18.12457,18.12457,0,0,0,18.12457,169.6033,11.66139,0,0,30.73989,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,19.93703,24.59191,0,349.4981
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,10.86419,63.02877,59.38103,7.694574,7.694574,0,0,0,7.694574,141.1929,2.764637,0,0,10.86419,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,8.464031,8.691351,0,329.6224
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.309024,58.61962,57.54193,76.58162,76.58162,73.43805,0,20.84783,76.58162,4.320911,7.105427E-15,0,0,3.309024,3.309024,3.143573,0,0,0,318.7582,0,0,0,420.0009,100,0.1217923,84.23978,2.647219,81,322.0673
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,0,318.7582,0,48.93847,-48.93847,368.4152,87.71772,0.1217923,51.14069,0,0,318.7582
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,54.37607,269.8198,0,49.47922,-49.47922,316.2595,75.29973,0.1217923,51.70578,0,0,269.8198
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,109.353,220.3405,0,43.54405,-43.54405,270.36,64.37131,0.1217923,45.50353,0,0,220.3405
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,157.7353,176.7965,0,19.89714,-19.89714,249.3866,59.37765,0.1217923,20.79251,0,0,176.7965
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1217923,0,0,0,156.8994
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1217923,0,0,0,156.8994
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,179.8432,156.8994,0,19.56911,-19.56911,228.759,54.46631,0.1217923,20.44973,0,0,156.8994
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,201.5866,137.3302,0,42.26572,-42.26572,184.207,43.85872,0.1217923,44.16767,0,0,137.3302
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,248.5486,95.06453,0,27.7882,-27.7882,154.9156,36.88461,0.1217923,29.03867,0,0,95.06453
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,31.75523,31.75523,0,-1,0,31.75523,0,0,0,0,0,33.42655,31.75523,0,0,279.4243,67.27633,0,33.42655,-33.42655,119.681,28.49541,0.1217923,34.93075,0,0,67.27633
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,10.51221,10.51221,0,0,0,10.51221,0,0,1.776357E-15,0,0,11.06548,10.51221,0,0,316.5649,33.84978,0,11.06548,-11.06548,108.0169,25.71826,0.1217923,11.56343,0,0,33.84978
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,328.8599,22.7843,29.66211,0,29.66211,136.1569,32.41824,0.1218647,54.7544,0,81,22.7843
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.061172,46.92075,45.99822,4.919581,4.919581,77.23537,0,21.80855,4.919581,62.22425,0,0,0,3.061172,0,0,72.31579,68.7,299.1978,49.48019,71.76117,0,71.76117,204.2355,48.6274,0.1219666,5.411539,2.448938,81,52.54137
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.381705,48.50962,46.87101,8.96653,8.96653,81,0,22.761,8.96653,60.01992,0,0,0,5.381705,0,0,72.03347,68.43179,227.4366,114.0652,73.8135,0,73.8135,274.2611,65.30014,0.1220796,9.863183,4.305364,81,119.447
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,11.97458,52.48352,48.74128,17.36462,17.36462,0,-1,0,17.36462,68.95962,0,0,0,11.97458,18.27855,17.36462,0,0,153.6231,180.4974,0,6.303973,-6.303973,267.6161,63.71801,0.1220796,19.10109,9.579663,0,192.472
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.307874,54.04958,51.11029,26.35493,26.35493,0,0,0,26.35493,35.31739,0,3.552714E-15,0,9.307874,27.74203,26.35493,0,0,160.6275,174.1934,0,18.43416,-18.43416,248.1849,59.09151,0.1220796,28.99042,7.446299,0,183.5013
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,5.889575,55.29234,53.41695,0,0,0,0,0,0,0,0,0,0,5.889575,0,0,0,0,181.11,155.7593,5.889575,0,5.889575,253.7722,60.42183,0.1220695,0,4.71166,0,161.6488
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,12.73819,59.75927,55.57816,0,0,0,0,0,0,0,0,0,0,12.73819,0,0,0,0,175.2204,161.0599,12.73819,0,12.73819,265.8567,63.29909,0.1220478,0,10.19055,0,173.7981
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,32.9731,69.31672,57.73935,17.5331,17.5331,0,0,0,17.5331,188.062,0,0,0,32.9731,18.4559,17.5331,0,0,162.4822,172.5243,14.5172,0,14.5172,279.6289,66.57819,0.122023,19.28642,26.37848,0,205.4974
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,23.63847,67.11401,58.94464,20.42271,20.42271,0,-1,0,20.42271,115.746,0,0,0,23.63847,21.49759,20.42271,0,0,147.965,185.5897,2.140881,0,2.140881,281.6599,67.06176,0.1220193,22.46498,18.91078,0,209.2282
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.31952,63.84774,59.34986,77.73674,77.73674,81,0,22.761,77.73674,17.13414,0,0,0,13.31952,0,0,3.26326,3.100097,145.8241,187.5165,16.41962,0,16.41962,297.237,70.77056,0.1220539,85.51041,10.65562,81,200.836
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.41394,63.47028,59.96289,31.54328,31.54328,81,0,22.761,31.54328,33.01475,0,0,0,10.41394,0,0,49.45672,46.98388,129.4045,202.2942,57.39782,0,57.39782,351.6893,83.73538,0.1221891,34.69761,8.331149,81,212.7081
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.64636,63.29879,59.38103,18.68519,18.68519,0,0,0,18.68519,62.32938,0,0,0,11.64636,19.66862,18.68519,0,0,72.00668,253.9522,0,8.022257,-8.022257,343.2331,81.72201,0.1221891,20.55371,9.317091,0,265.5986
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.305093,58.61833,57.54193,56.68181,56.68181,0,0,0,56.68181,5.830959,0,7.105427E-15,0,3.305093,59.66506,56.68181,0,0,80.92029,245.93,0,56.35997,-56.35997,283.8245,67.57713,0.1221891,62.34999,2.644074,0,249.2351
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,143.5425,189.57,0,12.69644,-12.69644,270.4413,64.39065,0.1221891,13.26779,0,0,189.57
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,157.6496,176.8736,0,22.88577,-22.88577,246.3176,58.64692,0.1221891,23.91562,0,0,176.8736
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,183.0783,153.9878,0,37.30345,-37.30345,206.9962,49.28473,0.1221891,38.98211,0,0,153.9878
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5266,116.6843,0,0,0,206.9962,49.28473,0.1221891,0,0,0,116.6843
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,224.5266,116.6843,0,20.0269,-20.0269,185.886,44.2585,0.1221891,20.92811,0,0,116.6843
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,246.7787,96.65743,0,56.83259,-56.83259,125.9792,29.995,0.1221891,59.39006,0,0,96.65743
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,309.926,39.82484,0,7.384845,-7.384845,118.1949,28.14159,0.1221891,7.717163,0,0,39.82484
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,34.31843,30.818,0,-1,0,30.818,0,0,3.500431,6.932274,0,32.44,30.818,0,0,318.1314,32.44,0,32.44,-32.44,84.00017,20,0.1221891,37.75027,0,0,32.44
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221891,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221891,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1223115,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1223984,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8355177,46.28015,46.02939,24.57924,24.57924,81,0,22.761,24.57924,3.399282,0,0,0,0.8355177,0,0,56.42076,53.59972,217.5345,122.9772,54.43524,0,54.43524,265.2713,63.15972,0.1225297,27.03716,0.6684142,81,123.8127
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.198479,49.41316,46.90218,39.66845,39.66845,81,0,22.761,39.66845,20.66751,0,0,0,8.198479,0,0,41.33155,39.26497,163.0992,171.9689,47.46345,0,47.46345,310.2991,73.8806,0.122641,43.6353,6.558783,81,180.1674
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.459892,51.11398,48.80362,39.15752,39.15752,0,-1,0,39.15752,19.05098,0,0,0,7.459892,41.21844,39.15752,0,0,115.6358,214.686,0,33.75855,-33.75855,274.7145,65.40808,0.122641,43.07327,5.967913,0,222.1459
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.21781,58.3976,51.17263,22.91892,22.91892,0,0,0,22.91892,96.94093,0,0,0,22.21781,24.12518,22.91892,0,0,153.1453,180.9275,0,1.907366,-1.907366,272.7039,64.92938,0.122641,25.21081,17.77425,0,203.1453
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.47886,59.5679,53.51047,48.58831,48.58831,0,0,0,48.58831,38.03149,0,0,0,18.47886,51.1456,48.58831,0,0,155.2646,179.0201,0,32.66673,-32.66673,238.2702,56.73088,0.122641,53.44715,14.78309,0,197.499
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.593725,57.47934,55.67167,0,0,0,0,0,0,0,0,0,0,5.593725,0,0,0,0,191.5609,146.3534,5.593725,0,5.593725,243.5769,57.99437,0.1226314,0,4.47498,0,151.9471
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,16.66334,63.444,57.83287,10.34,10.34,0,0,0,10.34,161.1542,0,0,0,16.66334,10.88421,10.34,0,0,185.9672,151.3877,5.779131,0,5.779131,249.0594,59.29974,0.1226215,11.374,13.33067,0,168.0511
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.41398,65.66846,59.02776,18.04633,18.04633,0,-1,0,18.04633,107.5786,0,0,0,19.41398,18.99614,18.04633,0,0,180.1881,156.589,0.4178438,0,0.4178438,249.4558,59.39413,0.1226208,19.85096,15.53118,0,176.0029
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,9.957727,62.78098,59.44337,32.84217,32.84217,0,0,0,32.84217,30.31994,0,0,0,9.957727,34.57071,32.84217,0,0,179.7702,156.965,0,24.61298,-24.61298,223.5115,53.21691,0.1226208,36.12639,7.966182,0,166.9227
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,16.60804,65.70773,60.02524,24.98429,24.98429,0,0,0,24.98429,66.47395,0,0,0,16.60804,26.29925,24.98429,0,0,207.118,132.352,0,9.691205,-9.691205,213.296,50.78467,0.1226208,27.48272,13.28644,0,148.9601
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.35968,63.61016,59.44337,28.24646,28.24646,0,0,0,28.24646,43.75656,0,3.552714E-15,0,12.35968,29.73312,28.24646,0,0,217.886,122.6608,0,17.37344,-17.37344,194.9828,46.42439,0.1226208,31.07111,9.887745,0,135.0205
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.260533,58.65605,57.59389,0,0,0,0,0,0,0,0,0,0,3.260533,0,0,0,0,237.1898,105.2874,3.260533,0,3.260533,198.076,47.16087,0.1226153,0,2.608427,0,108.5479
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,233.9293,108.2219,0,10.68942,-10.68942,186.8084,44.4781,0.1226153,11.17045,0,0,108.2219
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,245.8064,97.53246,0,29.42478,-29.42478,155.792,37.09325,0.1226153,30.7489,0,0,97.53246
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,278.5006,68.10767,0,49.29202,-49.29202,103.8336,24.72224,0.1226153,51.51017,0,0,68.10767
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,39.76243,17.87487,0,-1,0,17.87487,0,0,21.88756,25.8638,0,18.81565,17.87487,0,0,333.2695,18.81565,0,18.81565,-18.81565,84.00017,20,0.1226153,43.73867,0,0,18.81565
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226153,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1227074,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1228421,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,17.86557,51.60098,46.05017,0,0,72.31579,0,20.56389,0,0,0,0,0,17.86557,0,0,72.31579,68.7,229.5397,112.1725,86.56557,0,86.56557,284.3637,67.70551,0.1228976,0,14.29245,81,130.0381
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.09057,55.94883,46.96453,0,0,72.31579,0,20.56389,0,0,0,0,0,28.09057,0,0,72.31579,68.7,142.9741,190.0815,96.79057,0,96.79057,376.1873,89.56822,0.1229356,0,22.47246,81,218.1721
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,45.54347,64.28222,48.85558,9.218734,9.218734,0,-1,0,9.218734,494.0318,0,0,0,45.54347,9.70393,9.218734,0,0,46.18355,277.193,35.83954,0,35.83954,410.1877,97.66353,0.1228746,10.14061,36.43478,0,322.7365
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,58.90852,72.41221,51.25576,32.00353,32.00353,0,0,0,32.00353,184.0688,14.87658,0,0,58.90852,33.68793,32.00353,0,0,10.34401,309.4486,10.34401,0,10.34401,420.0009,100,0.122857,35.20388,47.12682,0,368.3571
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,61.40624,76.29407,53.59359,59.21216,59.21216,0,0,0,59.21216,103.7055,0,0,0,61.40624,62.32859,59.21216,0,0,0,318.7582,0,0.9223463,-0.9223463,419.0286,99.76852,0.122857,65.13338,49.12499,0,380.1645
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,67.53079,81.8325,55.78596,0,0,0,0,0,0,0,66.50596,0,0,67.53079,0,0,0,0,1.024829,317.8359,1.024829,0,1.024829,420.0009,100,0.1228552,0,54.02463,0,385.3667
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,77.42255,89.76168,57.94716,0,0,0,0,0,0,0,77.42255,0,0,77.42255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228552,0,61.93805,0,396.1808
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,73.7708,89.39675,59.17323,4.289934,4.289934,0,-1,0,4.289934,1719.625,69.25508,0,0,73.7708,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1228552,4.718927,59.01664,0,392.529
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,61.72897,83.76001,59.58884,20.07126,20.07126,0,0,0,20.07126,307.5491,40.60133,0,0,61.72897,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1228552,22.07838,49.38318,0,380.4872
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,45.96866,77.25719,60.13953,47.84818,47.84818,0,0,0,47.84818,96.07191,0,0,0,45.96866,50.3665,47.84818,0,0,0,318.7582,0,4.397846,-4.397846,415.3651,98.89626,0.1228552,52.633,36.77493,0,364.7269
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,20.75238,66.7089,59.55767,4.819645,4.819645,0,0,0,4.819645,430.5791,10.79258,0,0,20.75238,5.07331,4.819645,0,0,4.886496,314.3604,4.886496,0,4.886496,420.0009,100,0.1228469,5.30161,16.60191,0,335.1128
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.199353,58.73016,57.6874,55.1703,55.1703,0,0,0,55.1703,5.799049,0,7.105427E-15,0,3.199353,58.074,55.1703,0,0,0,318.7582,0,54.87465,-54.87465,362.1579,86.2279,0.1228469,60.68733,2.559482,0,321.9576
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.97183,263.8836,0,4.857421,-4.857421,357.0377,85.00881,0.1228469,5.076005,0,0,263.8836
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.36897,259.0262,0,8.20692,-8.20692,348.3869,82.94909,0.1228469,8.576231,0,0,259.0262
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.48776,250.8192,0,6.962453,-6.962453,341.0478,81.20169,0.1228469,7.275763,0,0,250.8192
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.22382,243.8568,0,37.63225,-37.63225,301.3799,71.75698,0.1228469,39.3257,0,0,243.8568
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,125.0374,206.2245,0,19.80779,-19.80779,280.5007,66.78574,0.1228469,20.69914,0,0,206.2245
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,147.0461,186.4167,0,14.04623,-14.04623,265.6946,63.2605,0.1228469,14.67831,0,0,186.4167
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.653,172.3705,0,11.73989,-11.73989,253.3197,60.3141,0.1228469,12.26819,0,0,172.3705
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6973,160.6306,0,18.23822,-18.23822,234.0949,55.73678,0.1228469,19.05894,0,0,160.6306
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.962,142.3924,0,46.34785,-46.34785,185.24,44.10468,0.1228469,48.4335,0,0,142.3924
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.4596,96.04456,0,31.47404,-31.47404,152.0635,36.20552,0.1228469,32.89037,0,0,96.04456
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.4308,64.57052,0,0.4430655,-0.4430655,151.5964,36.09432,0.1228469,0.4630034,0,0,64.57052
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.9231,64.12746,0,27.02184,-27.02184,123.1129,29.31254,0.1228469,28.23783,0,0,64.12746
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,15.83752,50.94983,46.05017,21.68943,21.68943,0,0,0,21.68943,73.01955,0,0,0,15.83752,22.83098,21.68943,0,0,312.9474,37.10561,0,6.993455,-6.993455,115.7412,27.55737,0.1228469,23.85837,12.67002,0,52.94313
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.4126,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,27.4126,0,0,0,0,320.7179,30.11215,27.4126,0,27.4126,141.747,33.74923,0.1228003,0,21.93008,0,57.52475
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,30.74921,58.92191,48.88675,11.88907,11.88907,0,-1,0,11.88907,258.6342,0,0,0,30.74921,12.51481,11.88907,0,0,293.3053,54.78349,18.23439,0,18.23439,159.0457,37.86795,0.1227693,13.07798,24.59937,0,85.5327
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,43.38502,66.18124,51.28693,0.639008,0.639008,0,0,0,0.639008,6789.432,0,0,0,43.38502,0.6726401,0.639008,0,0,275.0709,71.19444,42.71238,0,42.71238,199.5662,47.51567,0.1226967,0.7029089,34.70801,0,114.5795
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,54.29001,73.31532,53.6871,11.2886,11.2886,0,0,0,11.2886,480.9278,0,0,0,54.29001,11.88274,11.2886,0,0,232.3585,109.6356,42.40727,0,42.40727,239.7973,57.09448,0.1226248,12.41746,43.43201,0,163.9256
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,62.31253,79.44192,55.8483,0,0,0,0,0,0,0,0,0,0,62.31253,0,0,0,0,189.9512,147.8021,62.31253,0,62.31253,298.9121,71.16942,0.1225193,0,49.85002,0,210.1147
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,31.48329,69.07569,58.04067,45.20899,45.20899,0,0,0,45.20899,69.63945,0,0,0,31.48329,47.58841,45.20899,0,0,127.6387,203.8834,0,16.10512,-16.10512,281.9359,67.12745,0.1225193,49.72989,25.18663,0,235.3667
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,53.55368,79.52586,59.23557,73.88554,68.7,0,-1,0,68.7,77.95296,0,5.185545,12.5741,53.55368,72.31579,68.7,0,0,145.5333,187.7783,0,18.76211,-18.76211,262.1588,62.41865,0.1225193,81.2741,42.84295,0,241.332
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,38.20652,73.4468,59.62001,32.88232,32.88232,0,0,0,32.88232,116.1917,0,0,0,38.20652,34.61296,32.88232,0,0,166.3801,169.0162,3.593552,0,3.593552,265.568,63.23035,0.1225132,36.17055,30.56521,0,207.2227
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,23.99418,68.58202,60.20187,0,0,0,0,0,0,0,0,0,0,23.99418,0,0,0,0,162.7865,172.2504,23.99418,0,23.99418,288.3309,68.65007,0.1224726,0,19.19535,0,196.2446
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.61604,63.8492,59.58884,0,0,0,0,0,0,0,0,0,0,12.61604,0,0,0,0,138.7923,193.8451,12.61604,0,12.61604,300.2995,71.49974,0.1224513,0,10.09283,0,206.4612
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.055411,58.68292,57.6874,32.48818,32.48818,0,0,0,32.48818,9.404685,0,7.105427E-15,0,3.055411,34.19808,32.48818,0,0,126.1763,205.1996,0,31.14267,-31.14267,267.4723,63.68374,0.1224513,35.737,2.444329,0,208.255
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,160.7793,174.0569,0,38.71162,-38.71162,226.6666,53.96814,0.1224513,40.45365,0,0,174.0569
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,203.7922,135.3453,0,17.72436,-17.72436,207.9835,49.51978,0.1224513,18.52196,0,0,135.3453
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,223.4859,117.6209,0,52.25368,-52.25368,152.9033,36.40547,0.1224513,54.60509,0,0,117.6209
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,281.5455,65.36724,0,36.06535,-36.06535,114.8871,27.35401,0.1224513,37.68829,0,0,65.36724
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,39.72649,27.8368,0,-1,0,27.8368,0,0,11.88969,15.86233,0,29.3019,27.8368,0,0,321.6181,29.3019,0,29.3019,-29.3019,84.00017,20,0.1224513,43.69914,0,0,29.3019
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224513,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224513,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224513,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224513,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224513,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1225746,29.39738,0,81,0
