Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,71.26755,90.24866,60.84608,3.871975,3.871975,0,0,0,3.871975,1840.599,67.19179,0,0,71.26755,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,4.259172,57.01404,0,390.0258
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,68.77645,92.26481,63.4125,16.52237,16.52237,0,0,0,16.52237,416.2626,51.38448,0,0,68.77645,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,18.17461,55.02116,0,387.5347
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,59.66785,89.08421,64.70091,23.76972,23.76972,0,-1,0,23.76972,251.0246,34.64708,0,0,59.66785,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,26.1467,47.73428,0,378.4261
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,53.39592,86.33188,64.99184,0,0,0,0,0,0,0,53.39592,0,0,53.39592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,0,42.71674,0,372.1541
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,39.0322,80.14143,65.28277,30.14941,30.14941,0,0,0,30.14941,129.4626,7.295985,0,0,39.0322,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,33.16435,31.22576,0,357.7904
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.09017,70.15633,64.11905,0,0,0,0,0,0,0,17.09017,0,0,17.09017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,0,13.67213,0,335.8484
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,61.83316,61.83316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254082,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,59.44337,59.44337,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1254082,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.10554,57.10554,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1254082,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1254082,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,53.18837,53.18837,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1254082,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,52.04543,52.04543,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1254082,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1254082,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,50.09203,50.09203,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1254082,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1254082,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.74128,48.74128,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1254082,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.0763,48.0763,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1254082,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.57756,47.57756,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1254082,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.79941,48.13692,47.28663,12.78589,12.78589,0,0,0,12.78589,21.89453,0,1.776357E-15,0,2.79941,13.45883,12.78589,0,0,224.7764,116.4595,0,10.65942,-10.65942,195.5232,46.55306,0.1254082,14.06448,2.239528,0,119.2589
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,16.86647,52.19431,46.93336,73.0487,73.0487,81,0,22.761,73.0487,23.08935,0,0,0,16.86647,0,0,7.951302,7.553737,236.6202,105.8001,24.4202,0,24.4202,218.6903,52.06901,0.1254539,80.35357,13.49317,81,122.6665
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,36.554,60.31824,48.27372,40.44767,40.44767,81,0,22.761,40.44767,90.37356,0,0,0,36.554,0,0,40.55233,38.52471,212.2,127.7783,75.07871,0,75.07871,289.9162,69.02753,0.1255489,44.49244,29.2432,81,164.3323
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,59.98276,73.46494,51.75449,9.706433,9.706433,0,-1,0,9.706433,617.9691,0,0,0,59.98276,10.2173,9.706433,0,0,137.1212,195.3491,49.76546,0,49.76546,337.1279,80.26838,0.1254714,10.67708,47.98621,0,255.3319
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,72.40995,83.72684,55.38074,39.40007,39.40007,0,0,0,39.40007,183.7812,0,0,0,72.40995,41.47376,39.40007,0,0,87.35579,240.138,30.93619,0,30.93619,366.4765,87.25613,0.1254233,43.34008,57.92796,0,312.548
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,64.15067,83.55619,58.47707,21.28253,21.28253,0,0,0,21.28253,301.424,0,0,0,64.15067,22.40266,21.28253,0,0,56.4196,267.9806,41.748,0,41.748,406.0822,96.68603,0.1253584,23.41078,51.32053,0,332.1313
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,61.72453,85.52171,61.01233,12.83727,12.83727,0,0,0,12.83727,480.8228,33.54001,0,0,61.72453,13.51292,12.83727,0,0,14.6716,305.5538,14.6716,0,14.6716,420.0009,100,0.1253356,14.121,49.37962,0,367.2783
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,69.62514,93.05273,63.65148,36.84823,36.84823,0,0,0,36.84823,188.9511,30.83753,0,0,69.62514,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1253356,40.53305,55.70011,0,388.3834
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,68.54125,94.22123,64.99184,66.92046,66.92046,0,-1,0,66.92046,102.422,0,0,4.912508,68.54125,70.44259,66.92046,0,0,0,318.7582,0,1.901343,-1.901343,417.9966,99.52281,0.1253356,73.61251,54.833,0,387.2995
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,54.98012,87.37949,65.22043,39.23614,39.23614,0,0,0,39.23614,140.1262,11.56631,0,0,54.98012,41.3012,39.23614,0,0,2.112604,316.8569,2.112604,0,2.112604,420.0009,100,0.1253323,43.15976,43.9841,0,371.837
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,34.78934,78.61057,65.52175,41.27204,41.27204,0,0,0,41.27204,84.29276,7.105427E-15,0,0,34.78934,43.44425,41.27204,0,0,0,318.7582,0,8.65491,-8.65491,410.8778,97.82784,0.1253323,45.39924,27.83147,0,353.5476
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,20.26812,71.5825,64.34763,10.98104,10.98104,0,0,0,10.98104,184.5737,0,0,0,20.26812,11.55899,10.98104,0,0,9.616567,310.1033,8.709126,0,8.709126,419.14,99.79503,0.1253188,12.07915,16.21449,0,330.3714
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,62.0098,62.0098,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0.9074415,317.9415,0,51.08915,-51.08915,365.2873,86.97298,0.1253188,53.38816,0,0,317.9415
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,59.64079,59.64079,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,57.67316,266.8524,0,14.71347,-14.71347,349.7779,83.28029,0.1253188,15.37558,0,0,266.8524
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,57.28217,57.28217,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,74.02146,252.1389,0,6.492629,-6.492629,342.9341,81.65081,0.1253188,6.784797,0,0,252.1389
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,55.23527,55.23527,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,81.23549,245.6463,0,16.88274,-16.88274,325.1381,77.41368,0.1253188,17.64247,0,0,245.6463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,53.30266,53.30266,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.99409,228.7635,0,39.72038,-39.72038,283.2692,67.4449,0.1253188,41.5078,0,0,228.7635
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.13894,52.13894,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,144.1279,189.0432,0,32.17466,-32.17466,249.3541,59.3699,0.1253188,33.62252,0,0,189.0432
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,51.19341,51.19341,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,179.8775,156.8685,0,10.28311,-10.28311,238.5147,56.78911,0.1253188,10.74585,0,0,156.8685
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,50.14399,50.14399,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,191.3031,146.5854,0,18.84035,-18.84035,218.6553,52.06067,0.1253188,19.68817,0,0,146.5854
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,212.2369,127.745,0,17.92999,-17.92999,199.7554,47.56071,0.1253188,18.73684,0,0,127.745
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,232.1591,109.815,0,8.34585,-8.34585,190.9581,45.46612,0.1253188,8.721414,0,0,109.815
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,241.4323,101.4692,0,35.09137,-35.09137,153.9686,36.6591,0.1253188,36.67048,0,0,101.4692
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,280.4227,66.37783,0,15.66966,-15.66966,137.4513,32.72643,0.1253188,16.37479,0,0,66.37783
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.947881,48.18229,47.28663,24.53374,24.53374,0,0,0,24.53374,12.01562,0,7.105427E-15,0,2.947881,25.825,24.53374,0,0,297.8334,50.70817,0,22.87711,-22.87711,113.3367,26.98487,0.1253188,26.98712,2.358305,0,53.65606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.47785,51.07526,46.90218,45.97909,45.97909,81,0,22.761,45.97909,29.313,0,0,0,13.47785,0,0,35.02091,33.26987,323.2524,27.83106,46.74771,0,46.74771,157.6855,37.54408,0.1254127,50.577,10.78228,81,41.30891
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.16983,61.33335,48.33606,9.826495,9.826495,81,0,22.761,9.826495,398.6145,0,0,0,39.16983,0,0,71.17351,67.61483,276.5047,69.90401,106.7847,0,106.7847,258.9903,61.66423,0.1254583,10.80914,31.33587,81,109.0738
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,38.33898,64.94732,51.89996,15.854,15.854,0,-1,0,15.854,241.8253,0,0,0,38.33898,16.68842,15.854,0,0,169.72,166.0102,21.65056,0,21.65056,279.5298,66.55458,0.1254247,17.4394,30.67118,0,204.3492
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,61.23148,78.61633,55.57816,27.37332,27.37332,0,0,0,27.37332,223.6904,0,0,0,61.23148,28.81402,27.37332,0,0,148.0695,185.4957,32.41747,0,32.41747,310.2837,73.87693,0.1253745,30.11065,48.98519,0,246.7272
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,63.72974,83.63586,58.70566,44.77398,44.77398,0,0,0,44.77398,142.3366,0,0,0,63.72974,47.1305,44.77398,0,0,115.652,214.6714,16.59924,0,16.59924,326.0311,77.6263,0.1253488,49.25137,50.98379,0,278.4012
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,70.68303,90.54668,61.31364,39.70199,39.70199,0,0,0,39.70199,178.034,0,0,0,70.68303,41.79157,39.70199,0,0,99.05276,229.6107,28.89145,0,28.89145,353.44,84.15221,0.125304,43.67219,56.54642,0,300.2938
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,57.71648,87.08724,63.88007,15.95146,15.95146,0,0,0,15.95146,361.8256,0,0,0,57.71648,16.79101,15.95146,0,0,70.16131,255.6131,40.92546,0,40.92546,392.2653,93.39631,0.1252407,17.54661,46.17318,0,313.3295
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,38.40829,79.80357,65.22043,14.23564,14.23564,0,-1,0,14.23564,269.8038,0,0,0,38.40829,14.98488,14.23564,0,0,29.23585,292.446,23.42341,0,23.42341,414.4867,98.6871,0.1252045,15.6592,30.72663,0,330.8542
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,31.13081,77.03206,65.4594,25.35577,25.35577,0,0,0,25.35577,122.7761,0,0,0,31.13081,26.69028,25.35577,0,0,5.812437,313.527,4.440529,0,4.440529,418.6993,99.69012,0.1251976,27.89134,24.90465,0,344.6578
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.055767,68.92088,65.75034,46.74193,46.74193,0,0,0,46.74193,19.37397,0,0,0,9.055767,49.20203,46.74193,0,0,1.371908,317.5235,0,40.14627,-40.14627,376.3814,89.61446,0.1251976,51.41612,7.244613,0,326.5793
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.144094,66.00755,64.58662,33.60807,33.60807,0,0,0,33.60807,12.33065,0,0,0,4.144094,35.37691,33.60807,0,0,45.97887,277.3772,0,31.23282,-31.23282,343.4592,81.77583,0.1251976,36.96888,3.315275,0,281.5213
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,80.68201,246.1444,0,7.987032,-7.987032,335.0401,79.77129,0.1251976,8.346449,0,0,246.1444
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,89.55649,238.1574,0,48.18324,-48.18324,284.2505,67.67856,0.1251976,50.35149,0,0,238.1574
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,143.0934,189.9742,0,59.55322,-59.55322,221.4759,52.73225,0.1251976,62.23311,0,0,189.9742
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,209.2637,130.4209,0,72.31579,-72.31579,145.2484,34.58287,0.1251976,87.44281,0,0,130.4209
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,289.6145,58.10514,0,45.07655,-45.07655,97.73351,23.26984,0.1251976,47.10499,0,0,58.10514
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,33.5123,12.37716,0,-1,0,12.37716,0,0,21.13513,24.48636,0,13.02859,12.37716,0,0,339.6996,13.02859,0,13.02859,-13.02859,84.00017,20,0.1251976,36.86353,0,0,13.02859
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251976,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251976,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251976,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251976,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251976,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.125295,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.71926,48.11245,47.28663,0,0,72.31579,0,20.56389,0,0,0,0,0,2.71926,0,0,72.31579,68.7,307.9285,41.6226,71.41926,0,71.41926,195.6285,46.57812,0.1253651,0,2.175408,81,44.34186
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.68048,51.1398,46.90218,0,0,72.31579,0,20.56389,0,0,0,0,0,13.68048,0,0,72.31579,68.7,236.5092,105.8999,82.38049,0,82.38049,273.7815,65.18594,0.1254182,0,10.94439,81,119.5804
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,29.72024,58.00614,48.36723,0,0,72.31579,0,20.56389,0,0,0,0,0,29.72024,0,0,72.31579,68.7,154.1287,180.0424,98.42023,0,98.42023,367.1511,87.41676,0.1254463,0,23.77619,81,209.7626
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,47.68374,68.67991,52.01425,11.53524,11.53524,0,-1,0,11.53524,413.3743,0,0,0,47.68374,12.14236,11.53524,0,0,55.70849,268.6206,35.54137,0,35.54137,400.8686,95.44473,0.1253915,12.68877,38.14699,0,316.3043
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,57.56909,77.2168,55.78596,7.311858,7.311858,0,0,0,7.311858,787.3387,29.70528,0,0,57.56909,7.696693,7.311858,0,0,20.16712,300.6078,20.16712,0,20.16712,420.0009,100,0.1253605,8.043044,46.05527,0,358.1769
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,71.19257,87.71603,58.94464,49.40744,49.40744,0,0,0,49.40744,144.0928,19.18474,0,0,71.19257,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,54.34819,56.95406,0,389.9508
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,57.43839,84.09243,61.54223,51.22831,51.22831,0,0,0,51.22831,112.1224,3.513851,0,0,57.43839,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,56.35114,45.95071,0,376.1966
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,26.35201,73.67165,64.11905,66.04656,66.04656,41.01215,0,12.64407,66.04656,39.89915,3.552714E-15,0,0,26.35201,26.35201,25.03441,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,72.65122,21.08161,81,345.1102
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,40.70484,81.06596,65.4594,25.73934,25.73934,0,-1,0,25.73934,158.1425,13.61079,0,0,40.70484,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,28.31328,32.56387,0,359.4631
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,43.9414,82.7593,65.688,12.89748,12.89748,0,0,0,12.89748,340.6976,30.36511,0,0,43.9414,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,14.18723,35.15312,0,362.6996
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,40.0992,81.40405,65.98932,20.37599,20.37599,0,0,0,20.37599,196.7963,18.65079,0,0,40.0992,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1253605,22.41359,32.07936,0,358.8574
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.01911,70.79299,64.75286,32.66159,32.66159,0,0,0,32.66159,52.10743,0,7.105427E-15,0,17.01911,34.38062,32.66159,0,0,0,318.7582,0,17.36151,-17.36151,401.7002,95.64272,0.1253605,35.92775,13.61529,0,335.7773
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,19.29056,301.3967,0,8.188839,-8.188839,393.0684,93.58753,0.1253605,8.557337,0,0,301.3967
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,28.38927,293.2079,0,28.56303,-28.56303,362.9603,86.41895,0.1253605,29.84837,0,0,293.2079
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,60.12597,264.6448,0,3.099746,-3.099746,359.6929,85.641,0.1253605,3.239235,0,0,264.6448
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.57013,261.5451,0,0,0,359.6929,85.641,0.1253605,0,0,0,261.5451
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.57013,261.5451,0,8.646781,-8.646781,350.5784,83.47089,0.1253605,9.035886,0,0,261.5451
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,73.17767,252.8983,0,21.37141,-21.37141,328.051,78.10722,0.1253605,22.33312,0,0,252.8983
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.92368,231.5269,0,0,0,328.051,78.10722,0.1253605,0,0,0,231.5269
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.92368,231.5269,0,41.34317,-41.34317,284.4714,67.73116,0.1253605,43.20362,0,0,231.5269
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.8605,190.1837,0,31.4754,-31.4754,251.2934,59.83165,0.1253605,32.8918,0,0,190.1837
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.8332,158.7083,0,55.06014,-55.06014,193.255,46.013,0.1253605,57.53784,0,0,158.7083
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,239.0111,103.6482,0,20.67355,-20.67355,171.4631,40.82447,0.1253605,21.60386,0,0,103.6482
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.9818,82.97466,0,39.65397,-39.65397,129.6642,30.87236,0.1253605,41.4384,0,0,82.97466
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.430561,48.29855,47.25546,36.29464,36.29464,0,0,0,36.29464,9.45198,0,0,0,3.430561,38.20488,36.29464,0,0,306.0417,43.32068,0,34.77432,-34.77432,93.00883,22.14491,0.1253605,39.9241,2.744449,0,46.75124
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.58893,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,21.58893,0,0,0,0,344.6798,8.546362,21.58893,0,21.58893,113.4899,27.02135,0.1253272,0,17.27114,0,30.13529
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,40.32152,61.75467,48.33606,41.77138,41.77138,81,0,22.761,41.77138,96.52905,0,0,0,40.32152,0,0,39.22862,37.26719,323.0909,27.9764,77.58871,0,77.58871,187.097,44.54681,0.1254175,45.94852,32.25722,81,68.29792
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,40.3296,65.92826,52.10777,33.24463,33.24463,0,-1,0,33.24463,121.3116,0,0,0,40.3296,34.99435,33.24463,0,0,245.5022,97.80624,5.335247,0,5.335247,192.1584,45.75192,0.1254093,36.5691,32.26368,0,138.1358
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,60.43679,78.68202,55.93143,0,0,0,0,0,0,0,0,0,0,60.43679,0,0,0,0,240.167,102.608,60.43679,0,60.43679,249.4938,59.40317,0.1253163,0,48.34943,0,163.0448
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,50.47885,78.02892,59.12127,29.64109,29.64109,0,0,0,29.64109,170.3002,0,0,0,50.47885,31.20115,29.64109,0,0,179.7302,157.0011,19.2777,0,19.2777,267.7823,63.75755,0.1252867,32.6052,40.38308,0,207.4799
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,72.70598,92.20426,61.71887,15.05289,15.05289,0,0,0,15.05289,483.0035,0,0,0,72.70598,15.84515,15.05289,0,0,160.4525,174.351,56.86083,0,56.86083,321.7252,76.60108,0.1251994,16.55818,58.16478,0,247.057
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,70.59858,94.53411,64.34763,0,0,0,0,0,0,0,0,0,0,70.59858,0,0,0,0,103.5916,225.5257,70.59858,0,70.59858,388.7009,92.54765,0.1250913,0,56.47887,0,296.1243
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,65.99464,93.71049,65.688,0,0,0,-1,0,0,0,33.00159,0,0,65.99464,0,0,0,0,32.99306,289.0645,32.99306,0,32.99306,420.0009,100,0.1250408,0,52.79572,0,355.0591
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,49.271,85.48574,65.92697,30.45834,30.45834,0,0,0,30.45834,161.7652,17.20959,0,0,49.271,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1250408,33.50417,39.4168,0,368.0292
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,25.50631,75.54189,66.16595,28.36357,28.36357,0,0,0,28.36357,89.92632,0,0,0,25.50631,29.85639,28.36357,0,0,0,318.7582,0,4.350075,-4.350075,415.4155,98.90824,0.1250408,31.19992,20.40505,0,344.2645
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,12.89218,69.52533,64.99184,0,0,0,0,0,0,0,8.058761,0,0,12.89218,0,0,0,0,4.833417,314.4081,4.833417,0,4.833417,420.0009,100,0.1250334,0,10.31374,0,327.3003
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250334,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250334,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1250334,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1250334,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1250334,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1250334,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1250334,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1250334,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1250334,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1250334,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1250334,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1250334,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2668888,47.33611,47.25546,27.91944,27.91944,0,0,0,27.91944,0.9559246,0,3.552714E-15,0,0.2668888,29.38888,27.91944,0,0,201.3281,137.563,0,29.12199,-29.12199,198.307,47.21586,0.1250334,30.71138,0.213511,0,137.8299
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.253786,47.52169,46.83984,56.49958,56.49958,0,0,0,56.49958,3.989031,0,0,0,2.253786,59.47324,56.49958,0,0,233.6858,108.441,0,57.21946,-57.21946,137.9924,32.85527,0.1250334,62.14954,1.803029,0,110.6948
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.502669,48.52029,48.36723,50.75981,50.75981,81,0,22.761,50.75981,0.9902894,0,0,0,0.502669,0,0,30.24019,28.72818,297.263,51.22152,29.23085,0,29.23085,165.7232,39.45783,0.1250943,55.83579,0.4021352,81,51.72419
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.007024,53.48265,52.22206,43.46464,43.46464,0,-1,0,43.46464,9.219045,0,7.105427E-15,0,4.007024,45.75225,43.46464,0,0,268.0322,77.52929,0,41.74523,-41.74523,121.7199,28.98087,0.1250943,47.8111,3.20562,0,81.53631
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.47567,60.92912,56.13923,0,0,0,0,0,0,0,0,0,0,14.47567,0,0,0,0,314.4157,35.78406,14.47567,0,14.47567,135.4527,32.25058,0.1250721,0,11.58053,0,50.25973
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.36631,62.79355,59.31869,17.98861,17.98861,0,0,0,17.98861,57.6271,0,0,0,10.36631,18.93538,17.98861,0,0,299.9401,48.81216,0,8.569066,-8.569066,126.4201,30.09997,0.1250721,19.78747,8.293052,0,59.17848
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,15.82894,67.44109,61.95785,28.34076,28.34076,0,0,0,28.34076,55.85222,0,0,0,15.82894,29.83238,28.34076,0,0,309.4612,40.2431,0,14.00344,-14.00344,111.6592,26.58547,0.1250721,31.17484,12.66316,0,56.07204
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.419386,67.50446,64.58662,20.025,20.025,0,0,0,20.025,42.04438,0,0,0,8.419386,21.07895,20.025,0,0,325.0206,26.23966,0,12.65956,-12.65956,98.31485,23.40825,0.1250721,22.0275,6.735509,0,34.65905
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.588767,67.16772,65.92697,1.850837,1.850837,0,-1,0,1.850837,193.8997,0,0,0,3.588767,1.948249,1.850837,0,0,339.0868,13.5801,1.640518,0,1.640518,99.87118,23.7788,0.1250696,2.03592,2.871014,0,17.16887
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.44553,70.94304,66.16595,28.66192,28.66192,81,0,22.761,28.66192,46.9108,0,0,0,13.44553,0,0,52.33808,49.72118,337.4463,15.05657,63.16671,0,63.16671,159.7964,38.04668,0.1251817,31.52811,10.75643,81,28.5021
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.333271,69.02631,66.45689,28.0679,28.0679,81,0,22.761,28.0679,26.1269,0,0,0,7.333271,0,0,52.9321,50.2855,274.2796,71.90661,57.61877,0,57.61877,214.4583,51.06141,0.1252993,30.87469,5.866617,81,79.23988
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.684992,66.83633,65.22043,0,0,72.31579,0,20.56389,0,0,0,0,0,4.684992,0,0,72.31579,68.7,216.6608,123.7635,73.38499,0,73.38499,284.0775,67.63736,0.1253656,0,3.747994,81,128.4485
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,49.71039,49.71039,81,0,22.761,49.71039,0,-3.552714E-15,0,0,0,0,0,31.28961,29.72513,143.2758,189.81,29.72513,0,29.72513,312.2772,74.35156,0.1254275,54.68143,0,81,189.81
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,113.5507,216.5626,0,72.31579,-72.31579,236.0497,56.20219,0.1254275,78.03791,0,0,216.5626
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,193.9016,144.2468,0,27.02013,-27.02013,207.5679,49.42084,0.1254275,28.23604,0,0,144.2468
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9239,117.2267,0,0,0,207.5679,49.42084,0.1254275,0,0,0,117.2267
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,24.72027,24.72027,0,-1,0,24.72027,0,0,3.552714E-15,0,0,26.02134,24.72027,0,0,223.9239,117.2267,0,26.02134,-26.02134,180.139,42.89016,0.1254275,27.1923,0,0,117.2267
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,29.50789,29.50789,0,-1,0,29.50789,0,0,3.552714E-15,0,0,31.06094,29.50789,0,0,252.8365,91.20535,0,31.06094,-31.06094,147.3979,35.09468,0.1254275,32.45868,0,0,91.20535
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,4.628923,4.628923,0,-1,0,4.628923,0,0,8.881784E-16,0,0,4.872551,4.628923,0,0,287.3487,60.14441,0,4.872551,-4.872551,142.2618,33.8718,0.1254275,5.091815,0,0,60.14441
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,4.926143,4.926143,0,-1,0,4.926143,0,0,8.881784E-16,0,0,5.185413,4.926143,0,0,292.7626,55.27186,0,5.185413,-5.185413,136.7959,32.57039,0.1254275,5.418757,0,0,55.27186
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.5242,50.08645,0,0,0,136.7959,32.57039,0.1254275,0,0,0,50.08645
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.5242,50.08645,0,0,0,136.7959,32.57039,0.1254275,0,0,0,50.08645
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,11.40304,11.40304,0,-1,0,11.40304,0,0,0,0,0,12.0032,11.40304,0,0,298.5242,50.08645,0,12.0032,-12.0032,124.1434,29.5579,0.1254275,12.54335,0,0,50.08645
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,7.536993,7.536993,0,0,0,7.536993,0,0,8.881784E-16,0,0,7.933677,7.536993,0,0,311.8611,38.08324,0,7.933677,-7.933677,115.7806,27.56676,0.1254275,8.290692,0,0,38.08324
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.10831,47.55967,47.22429,45.02996,45.02996,81,0,22.761,45.02996,2.461272,7.105427E-15,0,0,1.10831,0,0,35.97004,34.17154,320.6763,30.14957,35.27984,0,35.27984,149.25,35.53564,0.1255004,49.53296,0.8866478,81,31.25788
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,10.87118,50.16501,46.81906,34.38622,34.38622,81,0,22.761,34.38622,31.61494,0,0,0,10.87118,0,0,46.61378,44.28309,285.3965,61.90142,55.15427,0,55.15427,201.5739,47.9937,0.1256111,37.82484,8.696947,81,72.77261
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.11658,56.76642,48.36723,0,0,72.31579,0,20.56389,0,0,0,0,0,26.11658,0,0,72.31579,68.7,230.2422,111.5403,94.81658,0,94.81658,291.5248,69.41054,0.1256442,0,20.89327,81,137.6569
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,30.9516,62.67153,52.30518,27.54273,27.54273,0,-1,0,27.54273,112.3766,0,0,0,30.9516,28.99235,27.54273,0,0,135.4256,196.8752,1.959247,0,1.959247,293.3835,69.85309,0.1256412,30.29701,24.76128,0,227.8268
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,48.3168,73.78282,56.25353,24.97259,24.97259,0,0,0,24.97259,193.4794,0,0,0,48.3168,26.28693,24.97259,0,0,133.4663,198.6385,22.02987,0,22.02987,314.2829,74.82912,0.1256076,27.46984,38.65344,0,246.9553
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.098,69.71008,59.46416,42.08935,42.08935,0,0,0,42.08935,69.13387,0,0,0,29.098,44.30458,42.08935,0,0,111.4365,218.4654,0,15.20658,-15.20658,298.2538,71.01266,0.1256076,46.29829,23.2784,0,247.5634
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,51.87086,82.12422,62.07214,59.84095,59.84095,0,0,0,59.84095,86.68121,0,7.105427E-15,0,51.87086,62.99048,59.84095,0,0,128.3327,203.2588,0,11.11961,-11.11961,286.5327,68.22192,0.1256076,65.82505,41.49669,0,255.1297
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,45.07006,82.18404,64.75286,49.524,49.524,0,0,0,49.524,91.0065,0,0,0,45.07006,52.13052,49.524,0,0,140.6878,192.1392,0,7.060468,-7.060468,279.0903,66.44994,0.1256076,54.4764,36.05605,0,237.2093
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,33.15499,78.57406,66.10361,4.398911,4.398911,0,-1,0,4.398911,753.709,0,0,0,33.15499,4.630432,4.398911,0,0,148.5328,185.0787,28.52456,0,28.52456,306.1511,72.89296,0.125564,4.838801,26.52399,0,218.2337
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,17.81987,72.81334,66.39454,20.882,20.882,0,0,0,20.882,85.33604,0,3.552714E-15,0,17.81987,21.98105,20.882,0,0,120.0082,210.7508,0,4.161182,-4.161182,301.7648,71.84861,0.125564,22.9702,14.2559,0,228.5707
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.24689,72.47096,66.63352,27.95192,27.95192,0,0,0,27.95192,58.12443,0,3.552714E-15,0,16.24689,29.42307,27.95192,0,0,124.6318,206.5896,0,13.17618,-13.17618,287.8759,68.54173,0.125564,30.74711,12.99751,0,222.8365
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.223519,68.26259,65.39706,20.29256,20.29256,0,0,0,20.29256,40.5248,0,0,0,8.223519,21.36059,20.29256,0,0,139.2719,193.4135,0,13.13707,-13.13707,274.0282,65.24467,0.125564,22.32181,6.578815,0,201.637
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,153.8687,180.2764,0,32.77771,-32.77771,239.4774,57.01832,0.125564,34.25271,0,0,180.2764
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,190.2884,147.4987,0,52.57346,-52.57346,184.0602,43.82376,0.125564,54.93927,0,0,147.4987
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,248.7033,94.92523,0,35.30433,-35.30433,146.8461,34.96329,0.125564,36.89303,0,0,94.92523
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,287.9304,59.6209,0,25.44392,-25.44392,120.0259,28.57753,0.125564,26.5889,0,0,59.6209
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,52.48941,32.46813,0,-1,0,32.46813,0,0,20.02128,25.27022,0,34.17698,32.46813,0,0,316.2014,34.17698,0,34.17698,-34.17698,84.00017,20,0.125564,57.73835,0,0,34.17698
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,20.97433,1.280752E-14,0,-1,0,1.280752E-14,0,0,20.97433,23.07176,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,23.07176,0,0,1.34816E-14
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,21.8829,1.280752E-14,0,-1,0,1.280752E-14,0,0,21.8829,24.07119,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,24.07119,0,0,1.34816E-14
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,3.491315,1.280752E-14,0,-1,0,1.280752E-14,0,0,3.491315,3.840446,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,3.840446,0,0,1.34816E-14
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,12.12992,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.12992,13.34291,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,13.34291,0,0,1.34816E-14
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,11.16428,1.280752E-14,0,-1,0,1.280752E-14,0,0,11.16428,12.28071,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,12.28071,0,0,1.34816E-14
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,24.02244,1.280752E-14,0,-1,0,1.280752E-14,0,0,24.02244,26.42468,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.125564,26.42468,0,0,1.34816E-14
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,1.34816E-14,46.86687,0,46.86687,128.462,30.58613,0.125661,34.83309,0,81,1.34816E-14
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.1966925,47.22134,47.16195,10.49323,10.49323,81,0,22.761,10.49323,1.874469,0,0,0,0.1966925,0,0,70.50677,66.98143,307.3089,42.18019,67.17812,0,67.17812,192.1927,45.76009,0.1257659,11.54256,0.157354,81,42.37688
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.036803,47.37233,46.75672,2.145279,2.145279,74.46107,0,21.10665,2.145279,94.94352,0,0,0,2.036803,0,0,72.31579,68.7,240.1308,102.6405,70.7368,0,70.7368,259.2996,61.73787,0.1258428,2.359807,1.629443,81,104.6773
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.228775,49.63308,48.33606,0,0,72.31579,0,20.56389,0,0,0,0,0,4.228775,0,0,72.31579,68.7,169.394,166.3036,72.92877,0,72.92877,328.4859,78.21077,0.125909,0,3.38302,81,170.5324
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.794664,55.16558,52.36753,46.35733,46.35733,0,-1,0,46.35733,18.97147,0,0,0,8.794664,48.79719,46.35733,0,0,96.46523,231.9395,0,40.00253,-40.00253,286.3195,68.17118,0.125909,50.99306,7.035732,0,240.7342
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.778439,58.63805,56.43016,23.41147,23.41147,0,0,0,23.41147,28.9535,0,0,0,6.778439,24.64365,23.41147,0,0,140.9125,191.937,0,17.86521,-17.86521,267.4879,63.68748,0.125909,25.75261,5.422751,0,198.7154
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.71016,63.27417,59.67196,0,0,0,0,0,0,0,0,0,0,10.71016,0,0,0,0,160.7627,174.0718,10.71016,0,10.71016,277.6485,66.10665,0.1258926,0,8.56813,0,184.782
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.245652,64.07497,62.30073,39.75814,39.75814,0,0,0,39.75814,13.19391,0,0,0,5.245652,41.85067,39.75814,0,0,150.0526,183.7109,0,36.60502,-36.60502,239.0634,56.91975,0.1258926,43.73395,4.196521,0,188.9566
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,9.831208,68.42149,64.99184,35.94883,35.94883,0,0,0,35.94883,27.34779,0,7.105427E-15,0,9.831208,37.84087,35.94883,0,0,190.7248,147.1059,0,28.00966,-28.00966,209.5386,49.89005,0.1258926,39.54371,7.864967,0,156.9371
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.39294,72.96484,66.3322,12.53379,12.53379,0,-1,0,12.53379,146.7468,0,0,0,18.39294,13.19347,12.53379,0,0,221.8466,119.0962,5.199477,0,5.199477,214.4713,51.06449,0.1258847,13.78717,14.71436,0,137.4892
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.54173,70.29902,66.57117,0,0,0,0,0,0,0,0,0,0,10.54173,0,0,0,0,216.6472,123.7758,10.54173,0,10.54173,224.4721,53.44562,0.1258686,0,8.433385,0,134.3175
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.7195,69.21977,66.86211,0,0,0,0,0,0,0,0,0,0,6.7195,0,0,0,0,206.1054,133.2633,6.7195,0,6.7195,230.8467,54.9634,0.1258584,0,5.3756,0,139.9828
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,2.996007,66.60536,65.5737,41.02013,41.02013,0,0,0,41.02013,7.303749,0,7.105427E-15,0,2.996007,43.17909,41.02013,0,0,199.3859,139.3109,0,40.18308,-40.18308,188.4901,44.87849,0.1258584,45.12215,2.396806,0,142.3069
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,244.0338,99.12781,0,60.31406,-60.31406,124.9135,29.74124,0.1258584,63.02819,0,0,99.12781
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,311.0494,38.81375,0,8.465701,-8.465701,115.9898,27.61657,0.1258584,8.846658,0,0,38.81375
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,320.4557,30.34805,0,0.5124624,-0.5124624,115.4496,27.48795,0.1258584,0.5355232,0,0,30.34805
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,321.0251,29.83558,0,9.6566,-9.6566,105.2707,25.0644,0.1258584,10.09115,0,0,29.83558
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,35.60571,19.17003,0,-1,0,19.17003,0,0,16.43567,19.99624,0,20.17898,19.17003,0,0,331.7547,20.17898,0,20.17898,-20.17898,84.00017,20,0.1258584,39.16628,0,0,20.17898
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258584,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1259593,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.125852,48.33361,47.07882,34.75729,34.75729,81,0,22.761,34.75729,11.87046,0,0,0,4.125852,0,0,46.24271,43.93057,305.1456,44.12716,48.05642,0,48.05642,176.1046,41.92958,0.1260567,38.23302,3.300682,81,48.25301
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.4241,54.4047,46.6736,51.02853,51.02853,81,0,22.761,51.02853,47.86361,0,0,0,24.4241,0,0,29.97147,28.4729,257.0892,87.37794,52.897,0,52.897,226.2871,53.87777,0.1261569,56.13138,19.53928,81,111.802
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,43.72997,63.01759,48.33606,35.8771,35.8771,81,0,22.761,35.8771,121.8882,0,0,0,43.72997,0,0,45.1229,42.86675,204.1922,134.9852,86.59672,0,86.59672,308.44,73.43794,0.1262312,39.46481,34.98397,81,178.7152
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,50.09818,70.14718,52.45065,50.41296,50.41296,0,-1,0,50.41296,99.37558,0,0,0,50.09818,53.06628,50.41296,0,0,117.5955,212.9223,0,2.968104,-2.968104,305.3113,72.69302,0.1262312,55.45426,40.07854,0,263.0204
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,54.37983,76.78426,56.6068,40.46851,40.46851,0,0,0,40.46851,134.3757,0,0,0,54.37983,42.59843,40.46851,0,0,120.8934,209.9542,11.78139,0,11.78139,316.4881,75.35416,0.1262132,44.51537,43.50386,0,264.334
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,63.95963,85.18859,59.85899,53.77159,53.77159,0,0,0,53.77159,118.9469,0,0,0,63.95963,56.60167,53.77159,0,0,109.112,220.5574,7.35796,0,7.35796,323.4685,77.01615,0.126202,59.14875,51.16771,0,284.5171
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,66.33424,89.8082,62.53971,44.94718,44.94718,0,0,0,44.94718,147.5827,0,0,0,66.33424,47.31282,44.94718,0,0,101.754,227.1796,19.02142,0,19.02142,341.5138,81.31264,0.126173,49.44189,53.06739,0,293.5138
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,68.18055,94.32036,65.22043,13.97077,13.97077,0,0,0,13.97077,488.023,0,0,0,68.18055,14.70607,13.97077,0,0,82.73261,244.2989,53.47448,0,53.47448,392.2441,93.39127,0.1260916,15.36784,54.54444,0,312.4794
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,60.39843,91.81396,66.57117,44.50365,44.50365,0,-1,0,44.50365,135.7157,0,0,0,60.39843,46.84595,44.50365,0,0,29.25813,292.4259,13.55247,0,13.55247,405.1011,96.45246,0.126071,48.95402,48.31874,0,352.8243
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,47.92372,85.88433,66.79977,11.977,11.977,0,0,0,11.977,400.1312,19.61069,0,0,47.92372,12.60737,11.977,0,0,15.70566,304.6231,15.70566,0,15.70566,420.0009,100,0.1260471,13.1747,38.33898,0,352.5468
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,29.78212,78.26624,67.0907,34.67331,34.67331,0,0,0,34.67331,85.8935,0,0,0,29.78212,36.49822,34.67331,0,0,0,318.7582,0,6.7161,-6.7161,412.9214,98.31443,0.1260471,38.14064,23.8257,0,348.5403
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,14.63927,71.01669,65.81268,49.51394,49.51394,0,0,0,49.51394,29.56595,0,0,0,14.63927,52.11994,49.51394,0,0,7.462334,312.0421,0,37.48067,-37.48067,373.4134,88.90776,0.1260471,54.46534,11.71141,0,326.6814
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,83.27309,83.27309,81,0,22.761,83.27309,0,0,0,0,0,2.39272,2.273085,0,0,49.10752,274.5615,0,2.39272,-2.39272,370.8912,88.30725,0.1260471,91.6004,0,81,274.5615
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,51.7661,272.1687,0,21.28608,-21.28608,348.4537,82.965,0.1260471,22.24395,0,0,272.1687
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,75.4173,250.8827,0,5.365739,-5.365739,342.7977,81.61834,0.1260471,5.607198,0,0,250.8827
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.37923,245.5169,0,0,0,342.7977,81.61834,0.1260471,0,0,0,245.5169
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,81.37923,245.5169,0,5.886768,-5.886768,336.5925,80.14091,0.1260471,6.151673,0,0,245.5169
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,87.92009,239.6301,0,39.76554,-39.76554,294.676,70.1608,0.1260471,41.55499,0,0,239.6301
