Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,132.104,199.8646,0,1.243958,-1.243958,293.3647,69.8486,0.1260471,1.299937,0,0,199.8646
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,133.4862,198.6207,0,19.17403,-19.17403,273.1535,65.03642,0.1260471,20.03687,0,0,198.6207
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,154.7907,179.4466,0,18.20505,-18.20505,253.9637,60.46743,0.1260471,19.02427,0,0,179.4466
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,175.0185,161.2416,0,12.32888,-12.32888,240.9679,57.3732,0.1260471,12.88368,0,0,161.2416
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,188.7173,148.9127,0,5.686743,-5.686743,234.9736,55.94598,0.1260471,5.942647,0,0,148.9127
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,195.0359,143.226,0,7.567601,-7.567601,226.9966,54.04671,0.1260471,7.908143,0,0,143.226
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.465356,47.79483,47.04765,6.802917,6.802917,0,0,0,6.802917,36.23969,0,8.881784E-16,0,2.465356,7.160964,6.802917,0,0,203.4443,135.6583,0,4.695609,-4.695609,222.047,52.86823,0.1260471,7.483208,1.972285,0,138.1237
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.36253,53.98566,46.61125,40.28709,40.28709,0,0,0,40.28709,57.9901,0,0,0,23.36253,42.40746,40.28709,0,0,208.6617,130.9627,0,19.04494,-19.04494,201.9719,48.08845,0.1260471,44.3158,18.69002,0,154.3253
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,43.36066,62.87957,48.33606,22.57878,22.57878,0,0,0,22.57878,192.0417,0,0,0,43.36066,23.76714,22.57878,0,0,229.8227,111.9178,19.59353,0,19.59353,220.5599,52.51417,0.1260173,24.83666,34.68853,0,155.2785
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,59.98525,74.40822,52.54416,19.73125,19.73125,0,-1,0,19.73125,304.0114,0,0,0,59.98525,20.76974,19.73125,0,0,210.2292,129.552,39.21551,0,39.21551,257.763,61.37203,0.1259577,21.70438,47.9882,0,189.5372
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,55.34217,77.41648,56.78344,7.960692,7.960692,0,0,0,7.960692,695.193,0,0,0,55.34217,8.379676,7.960692,0,0,171.0137,164.8459,46.9625,0,46.9625,302.3156,71.97976,0.1258865,8.756762,44.27374,0,220.1881
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,62.38612,84.68502,60.07719,27.07984,27.07984,0,0,0,27.07984,230.3785,0,0,0,62.38612,28.50509,27.07984,0,0,124.0512,207.1122,33.88103,0,33.88103,334.4579,79.63268,0.1258351,29.78782,49.9089,0,269.4983
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,75.51134,95.18105,62.71635,9.355835,9.355835,0,0,0,9.355835,807.1042,0,0,0,75.51134,9.848248,9.355835,0,0,90.17013,237.6051,65.66309,0,65.66309,396.7514,94.46444,0.1257357,10.29142,60.40907,0,313.1165
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,55.09173,87.64959,65.39706,42.26951,42.26951,0,0,0,42.26951,130.3344,0,0,0,55.09173,44.49422,42.26951,0,0,24.50704,296.7019,10.59751,0,10.59751,406.8051,96.85816,0.1257196,46.49646,44.07338,0,351.7936
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,60.5851,92.13667,66.74781,64.94879,64.94879,0,-1,0,64.94879,93.28133,0,0,2.743674,60.5851,68.36715,64.94879,0,0,13.90953,306.2397,0,7.782051,-7.782051,398.6021,94.90508,0.1257196,71.44367,48.46808,0,366.8248
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,47.25465,85.85201,67.03874,19.02561,19.02561,0,0,0,19.02561,248.3739,4.671446,0,0,47.25465,20.02696,19.02561,0,0,22.55625,298.4576,22.55625,0,22.55625,420.0009,100,0.1256855,20.92817,37.80372,0,345.7122
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,32.08726,79.41405,67.26733,21.53742,21.53742,0,0,0,21.53742,148.9838,9.416293,0,0,32.08726,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1256855,23.69116,25.66981,0,350.8455
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.50536,70.4153,65.98932,21.1578,21.1578,0,0,0,21.1578,59.1052,0,3.552714E-15,0,12.50536,22.27137,21.1578,0,0,0,318.7582,0,9.766009,-9.766009,409.7066,97.54899,0.1256855,23.27358,10.00429,0,331.2636
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85112,308.9922,0,0,0,409.7066,97.54899,0.1256855,0,0,0,308.9922
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,10.85112,308.9922,0,12.06745,-12.06745,396.9864,94.52037,0.1256855,12.61049,0,0,308.9922
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,24.2594,296.9248,0,65.53274,-65.53274,327.9088,78.07336,0.1256855,68.4817,0,0,296.9248
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,97.07355,231.392,0,28.54937,-28.54937,297.8151,70.90822,0.1256855,29.83409,0,0,231.392
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7951,202.8427,0,0,0,297.8151,70.90822,0.1256855,0,0,0,202.8427
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7951,202.8427,0,0,0,297.8151,70.90822,0.1256855,0,0,0,202.8427
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,128.7951,202.8427,0,39.56655,-39.56655,256.1083,60.97805,0.1256855,41.34704,0,0,202.8427
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,172.7579,163.2761,0,11.43645,-11.43645,244.0532,58.1078,0.1256855,11.95109,0,0,163.2761
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,185.4651,151.8397,0,14.21279,-14.21279,229.0716,54.54076,0.1256855,14.85237,0,0,151.8397
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,201.257,137.6269,0,32.78666,-32.78666,194.5115,46.31216,0.1256855,34.26206,0,0,137.6269
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,237.6867,104.8402,0,3.537462,-3.537462,190.7826,45.42435,0.1256855,3.696648,0,0,104.8402
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,241.6172,101.3027,0,25.27423,-25.27423,164.1413,39.08118,0.1256855,26.41157,0,0,101.3027
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,4.954086,48.47257,46.96453,50.53479,50.53479,0,0,0,50.53479,9.803317,0,7.105427E-15,0,4.954086,53.19451,50.53479,0,0,269.6997,76.02853,0,48.24043,-48.24043,113.2914,26.97409,0.1256855,55.58826,3.963269,0,80.98261
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,23.84176,54.04648,46.51774,40.32676,40.32676,81,0,22.761,40.32676,59.12144,0,0,0,23.84176,0,0,40.67324,38.63958,323.3001,27.7881,62.48134,0,62.48134,172.5664,41.08715,0.1257964,44.35943,19.07341,81,51.62986
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,45.70925,63.69247,48.27372,21.61378,21.61378,81,0,22.761,21.61378,211.4819,0,0,0,45.70925,0,0,59.38622,56.4169,260.8188,84.0213,102.1262,0,102.1262,269.4518,64.15506,0.1258472,23.77516,36.5674,81,129.7305
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,52.61591,71.35719,52.6065,38.12722,38.12722,0,-1,0,38.12722,138.0009,0,0,0,52.61591,40.13392,38.12722,0,0,158.6926,175.9348,12.48199,0,12.48199,281.2932,66.97445,0.1258283,41.93995,42.09273,0,228.5508
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,51.91627,76.05555,56.89773,0,0,0,0,0,0,0,0,0,0,51.91627,0,0,0,0,146.2106,187.1686,51.91627,0,51.91627,330.5453,78.70111,0.12575,0,41.53302,0,239.0849
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,44.46632,76.6891,60.20187,0,0,0,0,0,0,0,0,0,0,44.46632,0,0,0,0,94.29439,233.8933,44.46632,0,44.46632,372.7298,88.74501,0.1256829,0,35.57306,0,278.3596
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,54.74913,84.43537,62.8826,12.10031,12.10031,0,0,0,12.10031,452.4607,0,0,0,54.74913,12.73716,12.10031,0,0,49.82806,273.913,42.01196,0,42.01196,412.5858,98.23453,0.1256196,13.31034,43.7993,0,328.6621
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,55.05563,87.84721,65.5737,70.13023,70.13023,25.25268,0,8.656929,70.13023,78.50484,0,0,0,55.05563,47.23952,44.87755,0,0,7.8161,311.7237,7.8161,0,7.8161,420.0009,100,0.1256247,77.14326,44.0445,81,366.7794
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,53.25147,88.66312,66.9764,22.3419,22.3419,0,-1,0,22.3419,238.348,29.73368,0,0,53.25147,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1256247,24.57609,42.60118,0,372.0097
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,42.09108,83.68755,67.21538,4.496573,4.496573,0,0,0,4.496573,936.0703,37.35785,0,0,42.09108,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1256247,4.94623,33.67286,0,360.8493
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,28.6679,78.19563,67.44397,37.84356,37.84356,0,0,0,37.84356,75.75369,0,0,0,28.6679,39.83533,37.84356,0,0,0,318.7582,0,11.16743,-11.16743,408.2293,97.19727,0.1256247,41.62792,22.93432,0,347.4261
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,9.879117,69.64287,66.16595,26.91027,26.91027,0,0,0,26.91027,36.71132,0,0,0,9.879117,28.3266,26.91027,0,0,12.40826,307.5908,0,18.44749,-18.44749,388.784,92.56743,0.1256247,29.6013,7.903293,0,317.4699
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,63.65148,63.65148,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,32.90547,289.1433,0,16.19707,-16.19707,371.7108,88.50239,0.1256247,16.92594,0,0,289.1433
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,61.13701,61.13701,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,50.90221,272.9462,0,31.73789,-31.73789,338.2561,80.537,0.1256247,33.1661,0,0,272.9462
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.16653,241.2083,0,0,0,338.2561,80.537,0.1256247,0,0,0,241.2083
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.16653,241.2083,0,0,0,338.2561,80.537,0.1256247,0,0,0,241.2083
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.16653,241.2083,0,0,0,338.2561,80.537,0.1256247,0,0,0,241.2083
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,52.75197,52.75197,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,86.16653,241.2083,0,29.51948,-29.51948,307.1398,73.12839,0.1256247,30.84785,0,0,241.2083
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.6402,51.6402,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,118.966,211.6889,0,22.38058,-22.38058,283.5486,67.51144,0.1256247,23.3877,0,0,211.6889
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,50.49726,50.49726,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,143.8333,189.3083,0,19.05005,-19.05005,263.4681,62.73038,0.1256247,19.9073,0,0,189.3083
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165,170.2582,0,0,0,263.4681,62.73038,0.1256247,0,0,0,170.2582
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.83479,48.83479,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,165,170.2582,0,29.42948,-29.42948,232.4467,55.34435,0.1256247,30.75381,0,0,170.2582
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.01395,48.01395,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,197.6994,140.8288,0,51.49699,-51.49699,178.1641,42.41994,0.1256247,53.81436,0,0,140.8288
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.9183,89.33176,0,0,0,178.1641,42.41994,0.1256247,0,0,0,89.33176
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.145906,47.85599,46.90218,3.201438,3.201438,0,0,0,3.201438,98.26541,0,4.440892E-16,0,3.145906,3.369935,3.201438,0,0,254.9183,89.33176,0,0.2240285,-0.2240285,177.928,42.36372,0.1256247,3.521582,2.516725,0,92.47767
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.43221,52.86744,46.46579,13.66687,13.66687,0,0,0,13.66687,149.5017,0,0,0,20.43221,14.38618,13.66687,0,0,255.1672,89.10773,6.046025,0,6.046025,183.6637,43.72937,0.1256156,15.03356,16.34577,0,109.5399
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,39.63029,61.37571,48.22176,0,0,0,0,0,0,0,0,0,0,39.63029,0,0,0,0,249.1212,94.54916,39.63029,0,39.63029,221.2603,52.68093,0.125556,0,31.70424,0,134.1795
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,53.64698,71.80882,52.62729,31.76193,31.76193,0,-1,0,31.76193,168.9034,0,0,0,53.64698,33.43362,31.76193,0,0,209.4909,130.2164,20.21337,0,20.21337,240.4364,57.24665,0.1255256,34.93813,42.91759,0,183.8634
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,59.04523,79.35334,57.01203,0,0,0,0,0,0,0,0,0,0,59.04523,0,0,0,0,189.2775,148.4085,59.04523,0,59.04523,296.4516,70.58358,0.1254369,0,47.23619,0,207.4537
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,76.29856,92.4307,60.37851,6.769398,6.769398,0,0,0,6.769398,1127.11,0,0,0,76.29856,7.125682,6.769398,0,0,130.2323,201.5492,69.17287,0,69.17287,362.0748,86.20811,0.1253332,7.446338,61.03885,0,277.8477
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,77.74826,97.01385,63.05923,0,0,0,0,0,0,0,16.68885,0,0,77.74826,0,0,0,0,61.05941,263.8047,61.05941,0,61.05941,420.0009,100,0.1252418,0,62.19861,0,341.553
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,74.74644,99.03282,65.81268,49.91503,49.91503,0,0,0,49.91503,149.7474,22.2043,0,0,74.74644,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1252418,54.90653,59.79715,0,393.5047
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,65.00286,95.07453,67.15304,0,0,0,-1,0,0,0,65.00286,0,0,65.00286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252418,0,52.00229,0,383.7611
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,54.78588,89.93706,67.39201,27.6518,27.6518,0,0,0,27.6518,198.1277,25.67872,0,0,54.78588,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1252418,30.41698,43.8287,0,373.5441
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,35.21275,81.19758,67.68295,29.53872,29.53872,0,0,0,29.53872,119.2088,4.119359,0,0,35.21275,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1252418,32.49259,28.1702,0,353.971
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.25024,71.41261,66.3322,4.232567,4.232567,0,0,0,4.232567,336.6807,9.794902,0,0,14.25024,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1252418,4.655824,11.40019,0,333.0085
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,63.82812,63.82812,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1252418,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,61.2513,61.2513,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1252418,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,58.65371,58.65371,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1252418,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1252418,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,54.17545,54.17545,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1252418,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,52.80392,52.80392,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1252418,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,51.69215,51.69215,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1252418,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1252418,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,49.56212,49.56212,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1252418,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.80362,48.80362,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1252418,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.95161,47.95161,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1252418,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.25546,47.25546,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1252418,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.123747,47.17907,46.83984,32.00167,32.00167,0,0,0,32.00167,3.511527,0,7.105427E-15,0,1.123747,33.68597,32.00167,0,0,267.835,77.70676,0,32.56222,-32.56222,131.5867,31.3301,0.1252418,35.20184,0.8989977,0,78.8305
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,17.93411,51.98987,46.40345,36.14183,36.14183,0,0,0,36.14183,49.62148,0,0,0,17.93411,38.04404,36.14183,0,0,304.0152,45.14454,0,20.10993,-20.10993,110.389,26.28303,0.1252418,39.75602,14.34729,0,63.07864
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,37.4996,60.60207,48.22176,0,0,0,0,0,0,0,0,0,0,37.4996,0,0,0,0,326.3596,25.03461,37.4996,0,37.4996,145.9642,34.75331,0.1251857,0,29.99968,0,62.53421
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,60.98372,75.05664,52.7208,0,0,0,-1,0,0,0,0,0,0,60.98372,0,0,0,0,288.86,58.78425,60.98372,0,60.98372,203.8184,48.5281,0.1250946,0,48.78697,0,119.768
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,57.99393,79.05006,57.15749,23.95277,23.95277,0,0,0,23.95277,242.1178,0,0,0,57.99393,25.21345,23.95277,0,0,227.8763,113.6696,32.78048,0,32.78048,234.9167,55.93244,0.1250457,26.34805,46.39514,0,171.6635
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,73.83414,91.26191,60.54476,33.25726,33.25726,0,0,0,33.25726,222.0091,0,0,0,73.83414,35.00764,33.25726,0,0,195.0958,143.172,38.8265,0,38.8265,271.7508,64.70244,0.1249878,36.58299,59.06732,0,217.0062
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,73.84797,94.91333,63.23587,38.83115,38.83115,0,0,0,38.83115,190.1771,0,0,0,73.84797,40.8749,38.83115,0,0,156.2693,178.1159,32.97306,0,32.97306,303.0318,72.15028,0.1249387,42.71427,59.07837,0,251.9638
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,62.17344,91.93852,65.92697,22.27019,22.27019,0,0,0,22.27019,279.1779,0,0,0,62.17344,23.4423,22.27019,0,0,123.2962,207.7916,38.73114,0,38.73114,339.7754,80.89874,0.1248811,24.49721,49.73875,0,269.9651
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,46.44131,85.81343,67.32967,0,0,0,-1,0,0,0,0,0,0,46.44131,0,0,0,0,84.56508,242.6497,46.44131,0,46.44131,383.8335,91.38874,0.124812,0,37.15305,0,289.091
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,36.82682,81.76527,67.56866,48.74721,48.74721,0,0,0,48.74721,75.54651,0,0,0,36.82682,51.31285,48.74721,0,0,38.12376,284.4468,0,14.48604,-14.48604,368.5638,87.75312,0.124812,53.62193,29.46145,0,321.2737
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,15.87763,73.54759,67.79724,0,0,0,0,0,0,0,0,0,0,15.87763,0,0,0,0,54.21936,269.9608,15.87763,0,15.87763,383.6267,91.3395,0.1247884,0,12.7021,0,285.8384
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.40176,70.49461,66.45689,24.18572,24.18572,0,0,0,24.18572,47.14251,0,3.552714E-15,0,11.40176,25.45866,24.18572,0,0,38.34173,284.2507,0,14.0569,-14.0569,368.8094,87.81159,0.1247884,26.6043,9.121407,0,295.6524
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,63.94241,63.94241,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,53.96051,270.1938,0,60.99594,-60.99594,304.514,72.5032,0.1247884,63.74076,0,0,270.1938
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,61.3656,61.3656,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,121.7338,209.1978,0,50.49398,-50.49398,251.2887,59.83052,0.1247884,52.76621,0,0,209.1978
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,58.73683,58.73683,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,177.8382,158.7038,0,57.13673,-57.13673,191.0613,45.4907,0.1247884,59.70788,0,0,158.7038
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,56.46133,56.46133,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,241.3235,101.5671,0,47.6025,-47.6025,140.8839,33.54371,0.1247884,49.74461,0,0,101.5671
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,54.23779,54.23779,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,294.2151,53.96462,0,15.4768,-15.4768,124.5699,29.65944,0.1247884,16.17325,0,0,53.96462
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,52.83509,52.83509,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,311.4116,38.48782,0,9.039165,-9.039165,115.0418,27.39085,0.1247884,9.445927,0,0,38.48782
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,51.69215,51.69215,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,321.4551,29.44866,0,20.5292,-20.5292,93.40211,22.23855,0.1247884,21.45301,0,0,29.44866
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,50.49726,50.49726,10.90901,8.473492,0,-1,0,8.473492,0,0,2.435515,3.526415,0,8.919465,8.473492,0,0,344.2653,8.919465,0,8.919465,-8.919465,84.00017,20,0.1247884,11.99991,0,0,8.919465
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.53095,49.53095,23.12514,0,0,-1,0,0,0,0,23.12514,25.43765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247884,25.43765,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,48.74128,48.74128,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247884,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.93083,47.93083,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247884,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,47.19312,47.19312,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1248894,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.608797,47.24256,46.75672,23.82737,23.82737,81,0,22.761,23.82737,6.751884,0,0,0,1.608797,0,0,57.17263,54.314,285.4758,61.83,55.92279,0,55.92279,202.2277,48.14936,0.1250025,26.21011,1.287037,81,63.4388
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.44594,49.49007,46.28915,29.59639,29.59639,81,0,22.761,29.59639,35.29464,0,0,0,10.44594,0,0,51.40361,48.83344,229.553,112.1605,59.27937,0,59.27937,258.4651,61.53918,0.1251174,32.55603,8.35675,81,122.6065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,29.7756,57.76959,48.12825,27.56285,27.56285,81,0,22.761,27.56285,108.028,0,0,0,29.7756,0,0,53.43715,50.76529,170.2737,165.5119,80.54089,0,80.54089,334.8729,79.73148,0.1252004,30.31914,23.82048,81,195.2876
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,61.5078,75.32507,52.75197,21.74067,21.74067,0,-1,0,21.74067,282.9158,0,0,0,61.5078,22.88492,21.74067,0,0,89.73275,237.9987,38.62288,0,38.62288,371.5138,88.45547,0.1251431,23.91474,49.20624,0,299.5065
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,55.62144,78.09544,57.251,30.26473,30.26473,0,0,0,30.26473,183.783,0,0,0,55.62144,31.85761,30.26473,0,0,51.10988,272.7593,23.76383,0,23.76383,394.0581,93.82317,0.1251078,33.29121,44.49715,0,328.3808
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,60.71626,84.60304,60.66944,26.77021,26.77021,0,0,0,26.77021,226.8053,5.191044,0,0,60.71626,28.17917,26.77021,0,0,27.34605,294.1468,27.34605,0,27.34605,420.0009,100,0.1250673,29.44723,48.57301,0,354.863
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,62.51794,88.92797,63.4125,23.84718,23.84718,0,0,0,23.84718,262.1607,37.41565,0,0,62.51794,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,26.2319,50.01435,0,381.2762
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,69.58054,96.30738,66.10361,14.51974,14.51974,0,0,0,14.51974,479.2134,54.2966,0,0,69.58054,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,15.97171,55.66443,0,388.3388
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,37.08823,81.73837,67.44397,27.52184,27.52184,0,-1,0,27.52184,134.7592,8.117866,0,0,37.08823,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,30.27403,29.67058,0,355.8465
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,37.52898,82.19929,67.68295,10.88511,10.88511,0,0,0,10.88511,344.7737,26.07097,0,0,37.52898,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,11.97362,30.02318,0,356.2872
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,16.50216,73.90389,67.91154,15.0501,15.0501,0,0,0,15.0501,109.6482,0.6599475,0,0,16.50216,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,16.55511,13.20173,0,335.2604
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.136894,69.43052,66.57117,0,0,0,0,0,0,0,8.136894,0,0,8.136894,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250673,0,6.509515,0,326.8951
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,63.99437,63.99437,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1250673,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,61.49028,61.49028,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1250673,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1250673,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,56.54446,56.54446,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1250673,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1250673,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.86626,52.86626,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1250673,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,51.69215,51.69215,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1250673,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,50.49726,50.49726,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1250673,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,49.49978,49.49978,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1250673,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.71011,48.71011,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1250673,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.83732,47.83732,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1250673,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,47.10999,47.10999,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1250673,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.416448,47.37278,46.64243,0,0,0,0,0,0,0,0,0,0,2.416448,0,0,0,0,258.0796,86.48657,2.416448,0,2.416448,177.4575,42.25169,0.1250637,0,1.933158,0,88.90302
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.13165,50.85316,46.17486,30.94904,30.94904,0,0,0,30.94904,48.89216,0,0,0,15.13165,32.57794,30.94904,0,0,255.6632,88.66138,0,17.44628,-17.44628,159.0675,37.87313,0.1250637,34.04395,12.10532,0,103.793
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.42026,55.85036,48.04513,0,0,0,0,0,0,0,0,0,0,24.42026,0,0,0,0,275.0479,71.2151,24.42026,0,24.42026,182.2346,43.3891,0.1250275,0,19.53621,0,95.63535
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,51.01506,70.86716,52.75197,58.02734,58.02734,0,-1,0,58.02734,87.91557,0,7.105427E-15,0,51.01506,61.08141,58.02734,0,0,250.6277,93.19333,0,10.06635,-10.06635,171.6237,40.86271,0.1250275,63.83007,40.81205,0,144.2084
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,56.5437,78.60703,57.33413,15.0455,15.0455,0,0,0,15.0455,375.8181,0,0,0,56.5437,15.83737,15.0455,0,0,261.8125,83.12698,40.70634,0,40.70634,210.2411,50.05731,0.1249672,16.55005,45.23497,0,139.6707
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,26.45628,70.12775,60.78373,52.06107,52.06107,0,0,0,52.06107,50.81778,0,0,0,26.45628,54.80113,52.06107,0,0,221.1062,119.7627,0,28.34485,-28.34485,180.363,42.94349,0.1249672,57.26718,21.16503,0,146.219
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,48.46398,82.28545,63.5268,75.92972,75.92972,81,0,22.761,75.92972,63.82742,0,0,0,48.46398,0,0,5.070282,4.816768,252.6004,91.41784,53.28075,0,53.28075,230.9096,54.97836,0.1250585,83.52269,38.77118,81,139.8818
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,52.01967,87.21902,66.28024,37.22016,37.22016,81,0,22.761,37.22016,139.7621,0,0,0,52.01967,0,0,43.77984,41.59085,199.3197,139.3705,93.61052,0,93.61052,319.7163,76.12278,0.125122,40.94218,41.61574,81,191.3902
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,33.78036,80.58662,67.68295,44.49941,44.49941,0,-1,0,44.49941,75.91193,0,0,0,33.78036,46.84148,44.49941,0,0,105.7092,223.62,0,13.06112,-13.06112,305.9487,72.84478,0.125122,48.94935,27.02429,0,257.4003
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,27.77726,78.28425,67.85958,25.72758,25.72758,0,0,0,25.72758,107.9669,0,0,0,27.77726,27.08166,25.72758,0,0,120.2215,210.5589,0.695602,0,0.695602,306.6086,73.0019,0.1251209,28.30033,22.22181,0,238.3361
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,27.65392,78.48224,68.08817,38.69964,38.69964,0,0,0,38.69964,71.45783,0,0,0,27.65392,40.73646,38.69964,0,0,119.5259,211.1849,0,13.08254,-13.08254,292.8184,69.71852,0.1251209,42.5696,22.12314,0,238.8388
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.02031,72.06616,66.68547,0,0,0,0,0,0,0,0,0,0,15.02031,0,0,0,0,134.0621,198.1024,15.02031,0,15.02031,307.0679,73.11126,0.1250987,0,12.01625,0,213.1227
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.11905,64.11905,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,119.0418,211.6206,0,34.90244,-34.90244,270.2775,64.35166,0.1250987,36.47305,0,0,211.6206
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,61.54223,61.54223,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,157.8223,176.7182,0,31.82097,-31.82097,236.7353,56.36543,0.1250987,33.25291,0,0,176.7182
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,58.88229,58.88229,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,193.1789,144.8972,0,30.38356,-30.38356,204.7082,48.73994,0.1250987,31.75082,0,0,144.8972
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,56.57563,56.57563,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,226.9384,114.5137,0,51.13314,-51.13314,150.8091,35.90686,0.1250987,53.43414,0,0,114.5137
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,54.26897,54.26897,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,283.753,63.38052,0,14.06628,-14.06628,135.9819,32.37659,0.1250987,14.69926,0,0,63.38052
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,52.83509,52.83509,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,299.3822,49.31425,0,13.3657,-13.3657,121.8933,29.02215,0.1250987,13.96715,0,0,49.31425
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,51.66098,51.66098,57.89915,34.15112,0,-1,0,34.15112,0,0,23.74803,29.53794,0,35.94855,34.15112,0,0,314.233,35.94855,0,35.94855,-35.94855,84.00017,20,0.1250987,63.68907,0,0,35.94855
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250987,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250987,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,48.65816,48.65816,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250987,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.77498,47.77498,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250987,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,47.01648,47.01648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250987,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.73141,48.29153,46.54891,0,0,0,0,0,0,0,0,0,0,5.73141,0,0,0,0,354.1758,0,5.73141,0,5.73141,89.43746,21.29459,0.1250902,0,4.585128,0,5.73141
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.43409,53.78361,46.08134,0,0,0,0,0,0,0,0,0,0,24.43409,0,0,0,0,348.4444,5.158269,24.43409,0,24.43409,112.6177,26.81368,0.1250541,0,19.54727,0,29.59236
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,37.42705,60.28061,47.95161,32.29757,32.29757,81,0,22.761,32.29757,115.8819,0,0,0,37.42705,0,0,48.70243,46.26731,324.0103,27.14895,83.69435,0,83.69435,192.0171,45.71827,0.1251322,35.52733,29.94164,81,64.576
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,58.18047,73.87411,52.75197,37.56736,37.56736,0,-1,0,37.56736,154.8697,0,0,0,58.18047,39.54459,37.56736,0,0,240.316,102.4739,18.63588,0,18.63588,209.6967,49.92768,0.1251047,41.32409,46.54437,0,160.6543
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,44.95796,73.73222,57.42764,52.39143,52.39143,0,0,0,52.39143,85.81167,0,0,0,44.95796,55.14887,52.39143,0,0,221.6801,119.2462,0,10.19091,-10.19091,198.9545,47.37002,0.1251047,57.63057,35.96637,0,164.2041
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,52.34047,80.94733,60.89803,51.13338,51.13338,0,0,0,51.13338,102.3607,0,0,0,52.34047,53.82461,51.13338,0,0,233.0033,109.0552,0,1.48414,-1.48414,197.3901,46.99754,0.1251047,56.24672,41.87238,0,161.3957
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,65.05798,90.62814,63.70343,31.14266,31.14266,0,0,0,31.14266,208.9031,0,0,0,65.05798,32.78175,31.14266,0,0,234.6524,107.5711,32.27623,0,32.27623,228.01,54.28799,0.125057,34.25693,52.04639,0,172.6291
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,60.49504,91.72041,66.45689,34.34375,34.34375,0,0,0,34.34375,176.1457,0,0,0,60.49504,36.15132,34.34375,0,0,202.3761,136.6197,24.34373,0,24.34373,251.1045,59.78666,0.1250211,37.77813,48.39603,0,197.1148
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,64.45916,95.61215,67.79724,15.13783,15.13783,0,-1,0,15.13783,425.8151,0,0,0,64.45916,15.93456,15.13783,0,0,178.0324,158.5291,48.5246,0,48.5246,297.1389,70.74723,0.1249496,16.65161,51.56733,0,222.9882
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,53.35251,89.92731,67.97388,0,0,0,0,0,0,0,0,0,0,53.35251,0,0,0,0,129.5078,202.2012,53.35251,0,53.35251,347.7536,82.79831,0.1248711,0,42.68201,0,255.5537
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,36.28643,82.24298,68.20247,43.79916,43.79916,0,0,0,43.79916,82.84731,0,7.105427E-15,0,36.28643,46.10438,43.79916,0,0,76.15528,250.2185,0,9.817951,-9.817951,337.4046,80.33426,0.1248711,48.17908,29.02914,0,286.5049
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,15.78491,72.47124,66.79977,24.0207,24.0207,0,0,0,24.0207,65.71377,0,0,0,15.78491,25.28495,24.0207,0,0,87.06412,240.4005,0,9.50004,-9.50004,327.3907,77.95,0.1248711,26.42277,12.62793,0,256.1854
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,64.171,64.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.61972,230.9005,0,0,0,327.3907,77.95,0.1248711,0,0,0,230.9005
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,61.60458,61.60458,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,97.61972,230.9005,0,8.815008,-8.815008,318.0988,75.73766,0.1248711,9.211683,0,0,230.9005
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,58.91347,58.91347,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,107.4142,222.0855,0,11.60658,-11.60658,305.8644,72.82471,0.1248711,12.12888,0,0,222.0855
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,56.6068,56.6068,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,120.3104,210.4789,0,43.44128,-43.44128,260.0733,61.92208,0.1248711,45.39613,0,0,210.4789
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,54.30014,54.30014,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,168.5785,167.0376,0,39.86386,-39.86386,218.0531,51.91729,0.1248711,41.65774,0,0,167.0376
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,52.80392,52.80392,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,212.8716,127.1738,0,20.28144,-20.28144,196.6746,46.82718,0.1248711,21.1941,0,0,127.1738
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.6402,51.6402,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,235.4066,106.8923,0,26.26274,-26.26274,168.9912,40.23592,0.1248711,27.44457,0,0,106.8923
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,50.43491,50.43491,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,264.5874,80.62958,0,19.53649,-19.53649,148.3979,35.33277,0.1248711,20.41563,0,0,80.62958
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,49.41666,49.41666,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,286.2946,61.09308,0,5.153842,-5.153842,142.9653,34.03929,0.1248711,5.385765,0,0,61.09308
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,48.59582,48.59582,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,292.0211,55.93924,0,13.88327,-13.88327,128.3311,30.55495,0.1248711,14.50802,0,0,55.93924
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,47.72302,47.72302,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,307.447,42.05597,0,14.76815,-14.76815,112.7641,26.84853,0.1248711,15.43272,0,0,42.05597
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.93336,46.93336,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,323.856,27.28782,0,14.10077,-14.10077,97.90053,23.3096,0.1248711,14.73531,0,0,27.28782
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.648619,46.96276,46.46579,9.048964,9.048964,0,0,0,9.048964,18.21887,0,1.776357E-15,0,1.648619,9.525225,9.048964,0,0,339.5235,13.18704,0,7.876606,-7.876606,89.59785,21.33278,0.1248711,9.95386,1.318895,0,14.83566
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.42516,50.38199,45.93588,6.079179,6.079179,0,0,0,6.079179,237.2879,0,0,0,14.42516,6.399136,6.079179,0,0,348.2753,5.310435,8.026023,0,8.026023,97.21201,23.14567,0.1248593,6.687097,11.54013,0,19.73559
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,36.75654,59.98299,47.89966,46.19233,46.19233,81,0,22.761,46.19233,79.57281,0,0,0,36.75654,0,0,34.80767,33.06729,340.2493,12.53386,69.82382,0,69.82382,163.4527,38.91723,0.1249576,50.81156,29.40523,81,49.29039
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,55.50237,72.73221,52.75197,29.89703,29.89703,0,-1,0,29.89703,185.6451,0,0,0,55.50237,31.47056,29.89703,0,0,270.4255,75.3753,24.03181,0,24.03181,186.2513,44.34546,0.1249223,32.88674,44.40189,0,130.8777
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,63.08416,81.80606,57.4796,38.00908,38.00908,0,0,0,38.00908,165.9713,0,0,0,63.08416,40.00956,38.00908,0,0,246.3937,97.00392,23.0746,0,23.0746,208.1418,49.55746,0.1248884,41.80999,50.46733,0,160.0881
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,70.82314,90.22617,61.01233,13.8777,13.8777,0,0,0,13.8777,510.3377,0,0,0,70.82314,14.60811,13.8777,0,0,223.3191,117.7711,56.21504,0,56.21504,261.472,62.25512,0.1248059,15.26547,56.65852,0,188.5942
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,67.23565,91.96335,63.82812,14.0879,14.0879,0,0,0,14.0879,477.2582,0,0,0,67.23565,14.82936,14.0879,0,0,167.104,168.3646,52.40628,0,52.40628,311.189,74.09247,0.124729,15.49669,53.78852,0,235.6003
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,55.39987,89.23898,66.57117,0,0,0,0,0,0,0,0,0,0,55.39987,0,0,0,0,114.6977,215.5303,55.39987,0,55.39987,363.7459,86.606,0.1246479,0,44.31989,0,270.9301
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,54.5831,90.5487,67.97388,4.885242,4.885242,0,-1,0,4.885242,1117.306,0,0,0,54.5831,5.14236,4.885242,0,0,59.29788,265.3901,49.44074,0,49.44074,410.6495,97.77351,0.1245756,5.373766,43.66648,0,319.9732
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,38.54382,83.1736,68.15051,34.13764,34.13764,0,0,0,34.13764,112.9071,0,0,0,38.54382,35.93436,34.13764,0,0,9.857142,309.8868,2.609462,0,2.609462,413.1251,98.36292,0.1245718,37.55141,30.83506,0,348.4306
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,16.67152,74.40355,68.32715,15.8909,15.8909,0,0,0,15.8909,104.9124,0,0,0,16.67152,16.72726,15.8909,0,0,7.24768,312.2353,0,0.05574168,-0.05574168,413.0663,98.34893,0.1245718,17.47999,13.33722,0,328.9068
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,11.81467,71.12777,66.92445,17.50981,17.50981,0,0,0,17.50981,67.47457,0,0,0,11.81467,18.43138,17.50981,0,0,7.309616,312.1796,0,6.616709,-6.616709,406.0917,96.68831,0.1245718,19.26079,9.451733,0,323.9942
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,64.29568,64.29568,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,14.66151,305.5629,0,10.25574,-10.25574,395.2812,94.11439,0.1245718,10.71725,0,0,305.5629
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,61.71887,61.71887,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,26.05679,295.3071,0,5.58644,-5.58644,389.3926,92.71233,0.1245718,5.83783,0,0,295.3071
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26394,289.7207,0,0,0,389.3926,92.71233,0.1245718,0,0,0,289.7207
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,56.63797,56.63797,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,32.26394,289.7207,0,8.623037,-8.623037,380.3031,90.54817,0.1245718,9.011074,0,0,289.7207
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,54.30014,54.30014,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,41.84509,281.0977,0,17.35361,-17.35361,362.0108,86.19287,0.1245718,18.13453,0,0,281.0977
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,52.80392,52.80392,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,61.12689,263.744,0,9.885153,-9.885153,351.5909,83.71195,0.1245718,10.32998,0,0,263.744
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,51.6402,51.6402,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,72.11039,253.8589,0,29.33615,-29.33615,320.6679,76.34935,0.1245718,30.65628,0,0,253.8589
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,50.41413,50.41413,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,104.7061,224.5227,0,10.63571,-10.63571,309.4569,73.68006,0.1245718,11.11432,0,0,224.5227
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,49.35432,49.35432,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,116.5236,213.887,0,16.9563,-16.9563,291.5834,69.42447,0.1245718,17.71933,0,0,213.887
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,48.51269,48.51269,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,135.3639,196.9307,0,4.334016,-4.334016,287.0149,68.33675,0.1245718,4.529047,0,0,196.9307
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.62951,47.62951,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,140.1795,192.5967,0,39.62052,-39.62052,245.2512,58.39303,0.1245718,41.40344,0,0,192.5967
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.81906,46.81906,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,184.2023,152.9762,0,16.78918,-16.78918,227.5539,54.17938,0.1245718,17.5447,0,0,152.9762
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.509078,47.07723,46.32032,12.12937,12.12937,0,0,0,12.12937,20.68597,0,0,0,2.509078,12.76775,12.12937,0,0,202.8569,136.187,0,10.25868,-10.25868,216.7403,51.60472,0.1245718,13.3423,2.007262,0,138.6961
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,19.62406,51.8996,45.79041,18.97931,18.97931,0,0,0,18.97931,103.3971,0,0,0,19.62406,19.97822,18.97931,0,0,214.2555,125.9283,0,0.354164,-0.354164,216.3669,51.51583,0.1245718,20.87724,15.69924,0,145.5524
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,42.64648,62.02518,47.80615,36.96243,36.96243,0,0,0,36.96243,115.3779,0,0,0,42.64648,38.90782,36.96243,0,0,214.649,125.5742,3.73866,0,3.73866,219.9137,52.36031,0.1245663,40.65867,34.11718,0,168.2206
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,55.33896,72.62672,52.7208,36.14432,36.14432,0,-1,0,36.14432,153.1056,0,0,0,55.33896,38.04665,36.14432,0,0,210.9103,128.9389,17.29231,0,17.29231,236.3187,56.26624,0.1245411,39.75875,44.27117,0,184.2779
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,57.9565,79.4577,57.51077,30.88183,30.88183,0,0,0,30.88183,187.6719,0,0,0,57.9565,32.50719,30.88183,0,0,193.618,144.502,25.44931,0,25.44931,260.462,62.01464,0.1245039,33.97001,46.3652,0,202.4585
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,57.85261,83.79691,61.13701,69.78353,69.78353,81,0,22.761,69.78353,82.90296,0,0,0,57.85261,0,0,11.21647,10.65565,168.1687,167.4064,68.50826,0,68.50826,325.4547,77.48904,0.124604,76.76188,46.28209,81,225.259
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,53.11586,84.9353,63.94241,27.23554,27.23554,71.45288,0,20.34558,27.23554,195.0241,-7.105427E-15,0,0,53.11586,0,0,44.21734,42.00648,99.66044,229.0638,95.12234,0,95.12234,415.6956,98.97495,0.1246338,29.95909,42.49269,81,282.1797
