Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,44.67201,84.24474,66.68547,0,0,0,0,0,0,0,40.13391,0,0,44.67201,0,0,0,0,4.538096,314.674,4.538096,0,4.538096,420.0009,100,0.1246272,0,35.73761,0,359.3459
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,38.70839,83.17564,68.08817,0,0,0,-1,0,0,0,38.70839,0,0,38.70839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246272,0,30.96671,0,357.4666
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,35.62736,82.02709,68.26481,0,0,0,0,0,0,0,35.62736,0,0,35.62736,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246272,0,28.50189,0,354.3856
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.09651,77.42592,68.44144,53.1407,53.1407,0,0,0,53.1407,45.34475,0,0,0,24.09651,55.93758,53.1407,0,0,0,318.7582,0,31.84106,-31.84106,386.4374,92.00872,0.1246272,58.45477,19.27721,0,342.8547
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,13.84687,71.99654,67.03874,35.44634,35.44634,0,0,0,35.44634,39.06431,0,7.105427E-15,0,13.84687,37.31194,35.44634,0,0,35.37896,286.9172,0,23.46507,-23.46507,361.7031,86.11961,0.1246272,38.99097,11.07749,0,300.764
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.45126,263.4521,0,0,0,361.7031,86.11961,0.1246272,0,0,0,263.4521
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,61.78121,61.78121,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,61.45126,263.4521,0,9.629587,-9.629587,351.5526,83.70283,0.1246272,10.06292,0,0,263.4521
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.02776,59.02776,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,72.1508,253.8225,0,40.86272,-40.86272,308.4795,73.44735,0.1246272,42.70154,0,0,253.8225
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.65876,56.65876,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,117.5538,212.9598,0,26.81759,-26.81759,280.2113,66.71684,0.1246272,28.02438,0,0,212.9598
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,54.30014,54.30014,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,147.3512,186.1422,0,7.175464,-7.175464,272.6477,64.91599,0.1246272,7.49836,0,0,186.1422
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,52.80392,52.80392,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,155.3239,178.9667,0,1.198576,-1.198576,271.3842,64.61517,0.1246272,1.252512,0,0,178.9667
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,51.60903,51.60903,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,156.6556,177.7682,0,10.71311,-10.71311,260.0916,61.92646,0.1246272,11.1952,0,0,177.7682
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.38296,50.38296,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,168.5591,167.0551,0,22.08365,-22.08365,236.8134,56.38404,0.1246272,23.07741,0,0,167.0551
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,49.30236,49.30236,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,193.0965,144.9714,0,25.62824,-25.62824,209.7989,49.95202,0.1246272,26.78151,0,0,144.9714
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.45035,48.45035,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,221.5723,119.3432,0,42.52934,-42.52934,164.9691,39.27827,0.1246272,44.44316,0,0,119.3432
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,47.54639,47.54639,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,268.8271,76.81383,0,16.02179,-16.02179,148.0806,35.25722,0.1246272,16.74277,0,0,76.81383
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,46.69438,46.69438,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,286.6291,60.79205,0,50.4763,-50.4763,94.87392,22.58898,0.1246272,52.74773,0,0,60.79205
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.433799,46.90826,46.17486,14.75616,14.75616,81,0,22.761,14.75616,16.49344,0,0,0,2.433799,0,0,66.24384,62.93165,342.7139,10.31575,65.36545,0,65.36545,156.885,37.3535,0.1247316,16.23177,1.947039,81,12.74955
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.44643,52.99732,45.64495,10.48765,10.48765,81,0,22.761,10.48765,223.5623,0,0,0,23.44643,0,0,70.51235,66.98673,277.3484,69.14465,90.43316,0,90.43316,242.6775,57.78023,0.1247993,11.53642,18.75714,81,92.59108
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,39.44938,60.72713,47.69185,29.72913,29.72913,81,0,22.761,29.72913,132.696,0,0,0,39.44938,0,0,51.27087,48.70733,186.9153,150.5345,88.15671,0,88.15671,326.3102,77.69276,0.1248702,32.70204,31.5595,81,189.9839
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,38.33094,65.78024,52.65845,0,0,0,-1,0,0,0,0,0,0,38.33094,0,0,0,0,98.75855,229.8755,38.33094,0,38.33094,362.6742,86.35082,0.1248144,0,30.66475,0,268.2065
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,36.15942,70.33196,57.54193,0,0,0,0,0,0,0,0,0,0,36.15942,0,0,0,0,60.42761,264.3734,36.15942,0,36.15942,396.978,94.51839,0.1247618,0,28.92753,0,300.5328
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,52.55812,81.39106,61.18896,25.86749,25.86749,0,0,0,25.86749,203.1821,1.060989,0,0,52.55812,27.22894,25.86749,0,0,24.26819,296.9168,24.26819,0,24.26819,420.0009,100,0.1247265,28.45424,42.0465,0,349.475
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,74.55993,96.37965,63.99437,24.17643,24.17643,0,0,0,24.17643,308.3992,49.11105,0,0,74.55993,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1247265,26.59408,59.64794,0,393.3181
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,66.6629,95.55051,66.79977,27.88443,27.88443,0,0,0,27.88443,239.0686,37.31087,0,0,66.6629,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1247265,30.67287,53.33032,0,385.4211
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,65.23917,96.5219,68.15051,27.94152,27.94152,0,-1,0,27.94152,233.4846,35.82704,0,0,65.23917,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1247265,30.73568,52.19134,0,383.9974
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,52.33969,89.85022,68.32715,0,0,0,0,0,0,0,52.33969,0,0,52.33969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247265,0,41.87175,0,371.0979
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,26.93447,78.62835,68.4934,38.95876,38.95876,0,0,0,38.95876,69.13585,0,0,0,26.93447,41.00922,38.95876,0,0,0,318.7582,0,14.07475,-14.07475,405.1648,96.46761,0.1247265,42.85463,21.54757,0,345.6927
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,11.99241,71.31103,67.03874,3.002614,3.002614,0,0,0,3.002614,399.3991,0,0,0,11.99241,3.160646,3.002614,0,0,15.63861,304.6835,8.831766,0,8.831766,413.5433,98.46249,0.1247137,3.302875,9.59393,0,316.6759
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,64.34763,64.34763,69.68349,69.68349,76.84859,0,21.7107,69.68349,0,0,0,0,0,0,0,7.165101,6.806845,6.806845,312.6321,6.806845,0,6.806845,420.0009,100,0.1247272,76.65185,0,81,312.6321
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,61.71887,61.71887,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1247272,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.99659,58.99659,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,41.03113,281.8302,0,69.03729,-69.03729,308.3036,73.40547,0.1247272,72.14397,0,0,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,56.63797,56.63797,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,117.7392,212.7929,0,10.88309,-10.88309,296.8318,70.6741,0.1247272,11.37283,0,0,212.7929
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8316,201.9098,0,0,0,296.8318,70.6741,0.1247272,0,0,0,201.9098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,52.75197,52.75197,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,129.8316,201.9098,0,38.94989,-38.94989,255.775,60.89869,0.1247272,40.70263,0,0,201.9098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,51.54668,51.54668,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,173.1092,162.9599,0,9.339971,-9.339971,245.9298,58.5546,0.1247272,9.76027,0,0,162.9599
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,50.32062,50.32062,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,183.487,153.62,0,16.35633,-16.35633,228.6888,54.44959,0.1247272,17.09237,0,0,153.62
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,49.24002,49.24002,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,201.6607,137.2636,0,1.852863,-1.852863,226.7357,53.98457,0.1247272,1.936241,0,0,137.2636
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,48.36723,48.36723,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,203.7194,135.4108,0,22.19069,-22.19069,203.3446,48.41529,0.1247272,23.18927,0,0,135.4108
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.46326,47.46326,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,228.3757,113.2201,0,19.17218,-19.17218,183.1354,43.60357,0.1247272,20.03493,0,0,113.2201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,46.58008,46.58008,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,249.6781,94.0479,0,13.33039,-13.33039,169.0839,40.25799,0.1247272,13.93026,0,0,94.0479
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.016419,46.33455,46.02939,28.15966,28.15966,0,0,0,28.15966,3.609485,0,0,0,1.016419,29.64175,28.15966,0,0,264.4897,80.71751,0,28.62533,-28.62533,138.9101,33.07378,0.1247272,30.97563,0.8131348,0,81.73392
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.40245,48.05022,45.49949,0.2644662,0.2644662,0,0,0,0.2644662,3177.135,0,0,0,8.40245,0.2783855,0.2644662,0,0,296.2956,52.09218,8.124063,0,8.124063,146.6173,34.90881,0.1247154,0.2909128,6.721959,0,60.49463
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.256149,49.49467,47.57756,59.36755,59.36755,81,0,22.761,59.36755,10.53799,0,0,0,6.256149,0,0,21.63245,20.55083,288.1715,59.40384,26.80697,0,26.80697,172.0486,40.96388,0.1247668,65.30431,5.004919,81,65.65999
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,20.89363,59.47177,52.62729,5.253703,5.253703,0,-1,0,5.253703,397.6935,0,0,0,20.89363,5.530213,5.253703,0,0,261.3646,83.53011,15.36342,0,15.36342,186.6237,44.43412,0.1247445,5.779073,16.71491,0,104.4237
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,13.66198,62.13161,57.5731,0,0,0,0,0,0,0,0,0,0,13.66198,0,0,0,0,246.0011,97.35719,13.66198,0,13.66198,199.5845,47.52003,0.1247246,0,10.92958,0,111.0192
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,22.55005,69.16,61.2513,31.85501,31.85501,0,0,0,31.85501,70.78967,0,0,0,22.55005,33.53158,31.85501,0,0,232.3392,109.653,0,10.98153,-10.98153,188.009,44.76396,0.1247246,35.0405,18.04004,0,132.203
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.05319,67.60564,64.11905,0,0,0,0,0,0,0,0,0,0,10.05319,0,0,0,0,244.5409,98.67144,10.05319,0,10.05319,197.5463,47.03474,0.12471,0,8.042548,0,108.7246
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,18.35468,73.50759,66.86211,6.842653,6.842653,0,0,0,6.842653,268.2392,0,0,0,18.35468,7.202793,6.842653,0,0,234.4877,107.7193,11.15189,0,11.15189,208.1259,49.55369,0.1246938,7.526919,14.68374,0,126.074
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,17.66751,74.65392,68.20247,0,0,0,-1,0,0,0,0,0,0,17.66751,0,0,0,0,223.3358,117.756,17.66751,0,17.66751,224.8868,53.54436,0.1246682,0,14.134,0,135.4235
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.0555,72.71851,68.3791,3.768534,3.768534,0,0,0,3.768534,319.8988,0,0,0,12.0555,3.966878,3.768534,0,0,205.6683,133.6568,8.088618,0,8.088618,232.5603,55.37139,0.1246564,4.145387,9.644397,0,145.7123
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.25377,73.72477,68.55574,42.40393,42.40393,0,0,0,42.40393,33.61428,0,0,0,14.25377,44.63571,42.40393,0,0,197.5797,140.9365,0,30.38194,-30.38194,200.5349,47.74632,0.1246564,46.64432,11.40302,0,155.1903
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.66647,70.15212,67.0907,30.84652,30.84652,0,0,0,30.84652,28.09545,0,0,0,8.66647,32.47002,30.84652,0,0,231.3374,110.5546,0,23.80355,-23.80355,175.4438,41.77224,0.1246564,33.93117,6.933176,0,119.221
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.7858,86.75103,0,0,0,175.4438,41.77224,0.1246564,0,0,0,86.75103
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,61.71887,61.71887,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,257.7858,86.75103,0,13.65395,-13.65395,161.0513,38.34546,0.1246564,14.26838,0,0,86.75103
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.97581,58.97581,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,272.9568,73.09708,0,68.43324,-68.43324,88.91628,21.1705,0.1246564,71.51274,0,0,73.09708
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,56.6068,56.6068,40.85875,4.430643,0,-1,0,4.430643,0,0,36.42811,40.51398,0,4.663834,4.430643,0,0,348.9938,4.663834,0,4.663834,-4.663834,84.00017,20,0.1246564,44.94462,0,0,4.663834
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,54.23779,54.23779,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.7208,52.7208,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,51.51551,51.51551,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,50.26867,50.26867,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.17768,49.17768,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,48.30489,48.30489,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.36975,47.36975,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246564,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,46.46579,46.46579,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1247421,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.379868,46.31894,45.90471,22.17153,22.17153,81,0,22.761,22.17153,6.223601,0,0,0,1.379868,0,0,58.82847,55.88705,311.1717,38.70374,57.26691,0,57.26691,179.1257,42.64888,0.1248556,24.38868,1.103894,81,40.08361
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.75109,48.63004,45.35402,27.42968,27.42968,81,0,22.761,27.42968,39.19511,0,0,0,10.75109,0,0,53.57032,50.8918,253.9047,90.24397,61.6429,0,61.6429,237.6053,56.57257,0.1249646,30.17265,8.600876,81,100.9951
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.01947,52.81458,47.48405,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7796.929,0,0,0,17.01947,0,0,72.31579,68.7,192.2618,145.7226,85.71947,0,85.71947,318.9259,75.93458,0.1250109,0.2401127,13.61557,81,162.742
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,35.32955,64.6003,52.6065,31.38478,31.38478,0,-1,0,31.38478,112.569,0,0,0,35.32955,33.03661,31.38478,0,0,106.5424,222.8701,2.292937,0,2.292937,321.1011,76.4525,0.1250075,34.52326,28.26364,0,258.1996
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,44.22659,73.59628,57.5731,41.25052,41.25052,0,0,0,41.25052,107.2146,0,0,0,44.22659,43.4216,41.25052,0,0,104.2494,224.9337,0.8049838,0,0.8049838,321.8648,76.63433,0.1250064,45.37558,35.38127,0,269.1603
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,46.58159,78.80244,61.2513,0,0,0,0,0,0,0,0,0,0,46.58159,0,0,0,0,103.4445,225.6582,46.58159,0,46.58159,366.056,87.15601,0.1249388,0,37.26527,0,272.2398
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,66.69743,92.04893,64.11905,0,0,0,0,0,0,0,9.834568,0,0,66.69743,0,0,0,0,56.86286,267.5817,56.86286,0,56.86286,420.0009,100,0.1248565,0,53.35794,0,334.2791
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,52.7044,88.25497,66.86211,54.77951,54.77951,0,0,0,54.77951,96.21187,0,0,0,52.7044,57.66264,54.77951,0,0,0,318.7582,0,4.958251,-4.958251,414.7744,98.75561,0.1248565,60.25747,42.16351,0,371.4626
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,24.92119,77.56669,68.26481,18.74684,18.74684,0,-1,0,18.74684,132.9354,0,0,0,24.92119,19.73351,18.74684,0,0,5.509168,313.8,5.187678,0,5.187678,419.6959,99.92738,0.124849,20.62152,19.93695,0,338.7212
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,29.22464,79.51291,68.44144,0,0,0,0,0,0,0,28.90315,0,0,29.22464,0,0,0,0,0.3214897,318.4689,0.3214897,0,0.3214897,420.0009,100,0.1248485,0,23.37971,0,347.6935
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,19.73071,75.82398,68.55574,0,0,0,0,0,0,0,19.73071,0,0,19.73071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248485,0,15.78457,0,338.4889
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,14.69266,72.43048,67.15304,16.28225,16.28225,0,0,0,16.28225,90.2373,0,3.552714E-15,0,14.69266,17.13921,16.28225,0,0,0,318.7582,0,2.446546,-2.446546,417.422,99.38598,0.1248485,17.91047,11.75413,0,333.4509
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,64.34763,64.34763,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.718385,316.3117,0,19.74836,-19.74836,396.6053,94.42966,0.1248485,20.63704,0,0,316.3117
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,61.71887,61.71887,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.66101,296.5633,0,59.39241,-59.39241,334.0002,79.52371,0.1248485,62.06507,0,0,296.5633
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.97581,58.97581,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.65258,237.1709,0,11.42548,-11.42548,321.9567,76.65621,0.1248485,11.93962,0,0,237.1709
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.3476,225.7454,0,0,0,321.9567,76.65621,0.1248485,0,0,0,225.7454
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.20662,54.20662,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,103.3476,225.7454,0,33.03474,-33.03474,287.1351,68.36536,0.1248485,34.5213,0,0,225.7454
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,52.65845,52.65845,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,140.0528,192.7107,0,17.06993,-17.06993,269.1418,64.08125,0.1248485,17.83808,0,0,192.7107
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,51.43239,51.43239,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,159.0194,175.6408,0,15.0844,-15.0844,253.2414,60.29546,0.1248485,15.76319,0,0,175.6408
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,50.20633,50.20633,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.7798,160.5564,0,24.57034,-24.57034,227.342,54.12894,0.1248485,25.67601,0,0,160.5564
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.09455,49.09455,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,203.0802,135.986,0,19.9999,-19.9999,206.2603,49.10949,0.1248485,20.8999,0,0,135.986
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,48.22176,48.22176,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,225.3024,115.9861,0,11.07591,-11.07591,194.5852,46.32972,0.1248485,11.57433,0,0,115.9861
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.6089,104.9102,0,0,0,194.5852,46.32972,0.1248485,0,0,0,104.9102
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.37228,46.37228,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.6089,104.9102,0,24.4734,-24.4734,168.788,40.18754,0.1248485,25.5747,0,0,104.9102
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.489454,47.75669,45.79041,5.025129,5.025129,0,0,0,5.025129,129.1401,0,0,0,6.489454,5.289609,5.025129,0,0,264.8016,80.4368,1.199845,0,1.199845,169.9263,40.45856,0.1248468,5.527641,5.191564,0,86.92625
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,27.63302,53.96067,45.23972,21.54609,21.54609,0,0,0,21.54609,128.2508,0,0,0,27.63302,22.68009,21.54609,0,0,263.6017,81.51666,4.952934,0,4.952934,174.625,41.57731,0.1248396,23.70069,22.10642,0,109.1497
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,47.8503,63.48755,47.36975,27.1466,27.1466,0,0,0,27.1466,176.2663,0,0,0,47.8503,28.57537,27.1466,0,0,258.6488,85.9743,19.27493,0,19.27493,192.9108,45.93106,0.1248117,29.86126,38.28024,0,133.8246
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,66.66646,77.39519,52.54416,37.01463,37.01463,0,-1,0,37.01463,180.1084,0,0,0,66.66646,38.96276,37.01463,0,0,239.3739,103.3217,27.70369,0,27.70369,219.1929,52.18867,0.1247717,40.71609,53.33317,0,169.9882
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,65.66515,83.16556,57.5731,0,0,0,0,0,0,0,0,0,0,65.66515,0,0,0,0,211.6702,128.2551,65.66515,0,65.66515,281.4883,67.02089,0.1246768,0,52.53212,0,193.9202
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,74.90668,92.90646,61.31364,60.36408,60.36408,0,0,0,60.36408,124.0915,0,0,0,74.90668,63.54113,60.36408,0,0,146.005,187.3537,11.36554,0,11.36554,292.2706,69.5881,0.1246604,66.40048,59.92534,0,262.2604
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,75.27327,97.05693,64.171,10.91467,10.91467,0,0,0,10.91467,689.6521,0,0,0,75.27327,11.48913,10.91467,0,0,134.6395,197.5827,63.78414,0,63.78414,352.7816,83.99544,0.1245685,12.00614,60.21862,0,272.856
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,69.88831,97.60159,66.92445,38.09492,38.09492,0,0,0,38.09492,183.4583,0,0,0,69.88831,40.09992,38.09492,0,0,70.85535,254.9884,29.78839,0,29.78839,381.0413,90.72394,0.1245256,41.90442,55.91064,0,324.8767
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,55.4019,91.32581,68.26481,49.4791,49.4791,0,-1,0,49.4791,111.9703,0,0,0,55.4019,52.08326,49.4791,0,0,41.06697,281.7979,3.318635,0,3.318635,384.1896,91.47354,0.1245208,54.42701,44.32152,0,337.1999
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,48.24157,87.97909,68.44144,24.25896,24.25896,0,0,0,24.25896,198.8609,0,0,0,48.24157,25.53574,24.25896,0,0,37.74833,284.7847,22.70582,0,22.70582,405.7303,96.60225,0.1244881,26.68485,38.59325,0,333.0263
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,34.97515,82.14037,68.61808,22.97865,22.97865,0,0,0,22.97865,152.2072,0,0,0,34.97515,24.18805,22.97865,0,0,15.04251,305.22,10.7871,0,10.7871,415.9638,99.0388,0.1244726,25.27651,27.98012,0,340.1951
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,13.68462,72.05484,67.15304,79.6372,79.6372,70.67945,0,20.1499,79.6372,17.1837,1.065814E-14,0,0,13.68462,9.42921,8.957749,0,0,4.255408,314.9283,4.255408,0,4.255408,420.0009,100,0.1244796,87.60092,10.94769,81,328.613
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,64.34763,64.34763,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1244796,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,61.71887,61.71887,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1244796,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,58.94464,58.94464,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,53.94385,270.2088,0,72.00183,-72.00183,292.9286,69.74477,0.1244796,75.24191,0,0,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9459,198.2069,0,0,0,292.9286,69.74477,0.1244796,0,0,0,198.2069
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,54.15467,54.15467,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,133.9459,198.2069,0,12.20108,-12.20108,280.0675,66.68262,0.1244796,12.75013,0,0,198.2069
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,52.57533,52.57533,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,147.5027,186.0058,0,31.15617,-31.15617,247.2261,58.86323,0.1244796,32.5582,0,0,186.0058
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,51.37005,51.37005,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,182.1206,154.8497,0,19.5957,-19.5957,226.5704,53.94522,0.1244796,20.4775,0,0,154.8497
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,50.11281,50.11281,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,203.8936,135.254,0,10.1118,-10.1118,215.9116,51.40742,0.1244796,10.56684,0,0,135.254
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,49.01143,49.01143,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,215.129,125.1422,0,24.71335,-24.71335,189.8614,45.20501,0.1244796,25.82545,0,0,125.1422
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,48.09708,48.09708,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,242.5882,100.4288,0,32.37608,-32.37608,155.7341,37.07946,0.1244796,33.83301,0,0,100.4288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,47.16195,47.16195,20.09847,20.09847,0,-1,0,20.09847,0,0,0,0,0,21.15628,20.09847,0,0,278.5616,68.05273,0,21.15628,-21.15628,133.4334,31.76979,0.1244796,22.10831,0,0,68.05273
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.22681,46.22681,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,0,27.03952,25.68754,0,0,302.0686,46.89645,0,27.03952,-27.03952,104.9312,24.98357,0.1244796,28.2563,0,0,46.89645
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,4.99467,47.15241,45.64495,24.71687,24.71687,81,0,22.761,24.71687,20.20754,0,0,0,4.99467,0,0,56.28313,53.46898,332.1125,19.85693,58.46365,0,58.46365,160.3947,38.18914,0.1245928,27.18856,3.995736,81,24.8516
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.35149,51.40946,45.09426,0,0,72.31579,0,20.56389,0,0,0,0,0,20.35149,0,0,72.31579,68.7,273.6489,72.47421,89.05149,0,89.05149,244.8764,58.30378,0.1246336,0,16.28119,81,92.8257
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.15471,55.23085,47.22429,6.637712,6.637712,78.9535,0,22.24324,6.637712,378.9666,0,0,0,25.15471,0,0,72.31579,68.7,184.5974,152.6206,93.85471,0,93.85471,333.9148,79.50336,0.124689,7.301483,20.12377,81,177.7753
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,29.76547,62.40094,52.45065,0,0,0,-1,0,0,0,0,0,0,29.76547,0,0,0,0,90.74271,237.0898,29.76547,0,29.76547,362.1528,86.22668,0.1246462,0,23.81238,0,266.8553
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,40.9778,72.20515,57.51077,30.45276,30.45276,0,0,0,30.45276,134.5618,0,0,0,40.9778,32.05554,30.45276,0,0,60.97723,263.8787,8.922256,0,8.922256,370.6172,88.242,0.1246334,33.49804,32.78224,0,304.8565
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,28.36037,71.35813,61.2513,40.81066,40.81066,0,0,0,40.81066,69.49255,0,0,0,28.36037,42.95859,40.81066,0,0,52.05497,271.9088,0,14.59822,-14.59822,355.2293,84.57823,0.1246334,44.89172,22.68829,0,300.2691
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,27.98265,74.31108,64.11905,0,0,0,0,0,0,0,0,0,0,27.98265,0,0,0,0,68.27522,257.3105,27.98265,0,27.98265,381.776,90.89886,0.1245933,0,22.38612,0,285.2932
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,28.64844,77.62203,66.92445,18.72503,18.72503,0,0,0,18.72503,152.9954,0,0,0,28.64844,19.71056,18.72503,0,0,40.29256,282.4949,8.937881,0,8.937881,390.2552,92.91772,0.1245804,20.59753,22.91875,0,311.1434
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,35.95724,82.17002,68.26481,31.17558,31.17558,0,-1,0,31.17558,115.3379,0,0,0,35.95724,32.8164,31.17558,0,0,31.35468,290.539,3.140843,0,3.140843,393.2348,93.62716,0.1245759,34.29314,28.76579,0,326.4962
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,33.38065,81.25903,68.44144,11.41345,11.41345,0,0,0,11.41345,292.4676,0,0,0,33.38065,12.01416,11.41345,0,0,28.21384,293.3658,21.36649,0,21.36649,413.5049,98.45335,0.1245453,12.5548,26.70452,0,326.7464
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,13.91166,73.66064,68.61808,0,0,0,0,0,0,0,7.064313,0,0,13.91166,0,0,0,0,6.847346,312.5956,6.847346,0,6.847346,420.0009,100,0.1245355,0,11.12933,0,326.5073
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.234122,68.56936,67.0907,0,0,0,0,0,0,0,4.234122,0,0,4.234122,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245355,0,3.387298,0,322.9923
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,64.29568,64.29568,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1245355,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.65653,61.65653,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1245355,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1245355,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1245355,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.1235,54.1235,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1245355,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,52.54416,52.54416,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1245355,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,51.3181,51.3181,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1245355,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,50.06086,50.06086,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1245355,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.91792,48.91792,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1245355,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,48.01395,48.01395,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1245355,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,47.07882,47.07882,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1245355,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,46.11251,46.11251,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1245355,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.325375,46.19701,45.49949,24.62962,24.62962,0,0,0,24.62962,9.441378,0,3.552714E-15,0,2.325375,25.92591,24.62962,0,0,276.658,69.76601,0,23.60054,-23.60054,132.6628,31.58633,0.1245355,27.09258,1.8603,0,72.09138
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,11.76623,48.49995,44.91762,9.996057,9.996057,0,0,0,9.996057,117.7087,0,0,0,11.76623,10.52216,9.996057,0,0,302.8808,46.16547,1.244064,0,1.244064,133.8431,31.86733,0.1245337,10.99566,9.412983,0,57.93169
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.22676,54.10009,47.07882,33.13044,33.13044,0,0,0,33.13044,67.08865,0,7.105427E-15,0,22.22676,34.87415,33.13044,0,0,301.6368,47.28513,0,12.64738,-12.64738,120.5116,28.69317,0.1245337,36.44348,17.78141,0,69.51189
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,37.11388,64.93448,52.30518,10.0987,10.0987,0,-1,0,10.0987,367.5113,0,0,0,37.11388,10.63021,10.0987,0,0,315.6894,34.63774,26.48367,0,26.48367,145.6362,34.67521,0.1244958,11.10857,29.6911,0,71.75163
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,41.00017,72.14425,57.44842,39.81919,39.81919,0,0,0,39.81919,102.9659,0,0,0,41.00017,41.91493,39.81919,0,0,289.2057,58.47304,0,0.9147615,-0.9147615,144.6719,34.44563,0.1244958,43.80111,32.80014,0,99.47321
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,49.5985,80.05779,61.18896,37.3578,37.3578,0,0,0,37.3578,132.7661,0,0,0,49.5985,39.32401,37.3578,0,0,290.2222,57.55828,10.27449,0,10.27449,154.4192,36.76639,0.124481,41.09359,39.6788,0,107.1568
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,37.84394,78.32623,64.11905,0,0,0,0,0,0,0,0,0,0,37.84394,0,0,0,0,279.9477,66.80532,37.84394,0,37.84394,190.3211,45.31445,0.1244269,0,30.27515,0,104.6493
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,46.70159,85.38622,66.86211,44.62637,44.62637,0,0,0,44.62637,104.6502,0,0,0,46.70159,46.97513,44.62637,0,0,242.1037,100.8649,0,0.273542,-0.273542,190.0327,45.2458,0.1244269,49.08901,37.36127,0,147.5665
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,40.52441,84.18644,68.26481,36.72616,36.72616,0,-1,0,36.72616,110.3421,0,0,0,40.52441,38.65912,36.72616,0,0,242.4077,100.5913,1.865291,0,1.865291,191.8023,45.66712,0.1244242,40.39878,32.41953,0,141.1157
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,45.97121,86.82462,68.3791,33.47764,33.47764,0,0,0,33.47764,137.3191,0,0,0,45.97121,35.23962,33.47764,0,0,240.5424,102.2701,10.73158,0,10.73158,201.9832,48.09114,0.1244088,36.82541,36.77697,0,148.2413
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,35.75665,82.40925,68.55574,0,0,0,0,0,0,0,0,0,0,35.75665,0,0,0,0,229.8108,111.9285,35.75665,0,35.75665,235.9049,56.16772,0.1243577,0,28.60532,0,147.6852
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.635625,70.14098,67.0907,0,0,0,0,0,0,0,0,0,0,8.635625,0,0,0,0,194.0542,144.1095,8.635625,0,8.635625,244.0974,58.11831,0.1243454,0,6.9085,0,152.7451
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,64.23335,64.23335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.4185,151.8815,0,0,0,244.0974,58.11831,0.1243454,0,0,0,151.8815
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,61.60458,61.60458,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,185.4185,151.8815,0,23.30202,-23.30202,219.5349,52.27011,0.1243454,24.35061,0,0,151.8815
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,58.85112,58.85112,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,211.3097,128.5795,0,16.8458,-16.8458,201.7779,48.04225,0.1243454,17.60386,0,0,128.5795
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46133,56.46133,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,230.0272,111.7337,0,23.46362,-23.46362,177.045,42.15349,0.1243454,24.51949,0,0,111.7337
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.02999,54.02999,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,256.0979,88.2701,0,26.89869,-26.89869,148.6913,35.40262,0.1243454,28.10913,0,0,88.2701
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.42987,52.42987,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,285.9854,61.37141,0,24.55711,-24.55711,122.8058,29.23943,0.1243454,25.66218,0,0,61.37141
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,51.19341,51.19341,41.28444,34.97359,0,-1,0,34.97359,0,0,6.310851,10.43929,0,36.8143,34.97359,0,0,313.271,36.8143,0,36.8143,-36.8143,84.00017,20,0.1243454,45.41288,0,0,36.8143
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.94656,49.94656,3.161677,0,0,-1,0,0,0,0,3.161677,3.477845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243454,3.477845,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.80362,48.80362,21.00653,0,0,-1,0,0,0,0,21.00653,23.10718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243454,23.10718,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.89966,47.89966,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243454,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.93336,46.93336,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243454,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.96705,45.96705,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1244517,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.063637,47.15295,45.32285,19.6444,19.6444,81,0,22.761,19.6444,30.867,0,0,0,6.063637,0,0,61.3556,58.28782,291.3307,56.56056,64.35146,0,64.35146,204.6694,48.73071,0.1245558,21.60884,4.85091,81,62.6242
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,25.58733,52.75164,44.74099,21.23827,21.23827,81,0,22.761,21.23827,120.4775,0,0,0,25.58733,0,0,59.76173,56.77364,226.9793,114.4769,82.36097,0,82.36097,282.8039,67.33412,0.124634,23.3621,20.46987,81,140.0642
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,46.35436,62.43256,46.93336,34.24905,34.24905,81,0,22.761,34.24905,135.345,0,0,0,46.35436,0,0,46.75095,44.4134,144.6183,188.6017,90.76776,0,90.76776,368.9137,87.83643,0.1247,37.67395,37.08349,81,234.9561
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,62.81669,75.26518,52.22206,37.04226,37.04226,0,-1,0,37.04226,169.5812,0,0,0,62.81669,38.99185,37.04226,0,0,53.85055,270.2927,23.82484,0,23.82484,391.516,93.2179,0.124666,40.74648,50.25335,0,333.1094
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,67.31559,83.75392,57.39647,38.8176,38.8176,0,0,0,38.8176,173.4151,0,0,0,67.31559,40.86064,38.8176,0,0,30.0257,291.7351,26.45495,0,26.45495,416.6133,99.19345,0.1246282,42.69937,53.85247,0,359.0507
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,75.47767,93.06484,61.18896,15.07567,15.07567,0,0,0,15.07567,500.6587,56.03778,0,0,75.47767,15.86913,15.07567,0,0,3.570753,315.5446,3.570753,0,3.570753,420.0009,100,0.1246231,16.58324,60.38213,0,391.0222
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,73.45354,95.80499,64.0567,25.93549,25.93549,0,0,0,25.93549,283.2163,46.15303,0,0,73.45354,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1246231,28.52904,58.76283,0,392.2118
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,59.56762,91.743,66.86211,0,0,0,0,0,0,0,59.56762,0,0,59.56762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246231,0,47.65409,0,378.3258
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,48.95806,88.04008,68.20247,47.116,47.116,0,-1,0,47.116,103.9096,0,0,0,48.95806,49.59579,47.116,0,0,0,318.7582,0,0.6377331,-0.6377331,419.3286,99.83994,0.1246231,51.8276,39.16645,0,367.7163
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,47.33961,87.47318,68.3791,7.595583,7.595583,0,0,0,7.595583,623.2519,38.63567,0,0,47.33961,7.99535,7.595583,0,0,0.7085923,318.1205,0.7085923,0,0.7085923,420.0009,100,0.1246221,8.355141,37.87169,0,365.4601
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,33.44807,81.3455,68.4934,24.58355,24.58355,0,0,0,24.58355,136.0588,7.570651,0,0,33.44807,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1246221,27.0419,26.75845,0,352.2063
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,14.91656,72.39522,67.03874,49.42617,49.42617,0,0,0,49.42617,30.17949,0,7.105427E-15,0,14.91656,52.02754,49.42617,0,0,0,318.7582,0,37.11098,-37.11098,380.8824,90.68611,0.1246221,54.36878,11.93325,0,333.6748
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.171,64.171,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,41.23442,281.6472,0,46.64418,-46.64418,331.7151,78.97964,0.1246221,48.74317,0,0,281.6472
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.49028,61.49028,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,93.06129,235.0031,0,56.9469,-56.9469,271.6878,64.68745,0.1246221,59.50951,0,0,235.0031
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,58.768,58.768,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,156.3356,178.0562,0,18.8214,-18.8214,251.8483,59.96377,0.1246221,19.66837,0,0,178.0562
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2483,159.2348,0,0,0,251.8483,59.96377,0.1246221,0,0,0,159.2348
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2483,159.2348,0,0,0,251.8483,59.96377,0.1246221,0,0,0,159.2348
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,52.33635,52.33635,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,177.2483,159.2348,0,19.92318,-19.92318,230.8475,54.96357,0.1246221,20.81972,0,0,159.2348
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,51.11029,51.11029,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,199.3852,139.3116,0,15.7473,-15.7473,214.2484,51.01141,0.1246221,16.45592,0,0,139.3116
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.82188,49.82188,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.8822,123.5643,0,18.39211,-18.39211,194.8614,46.39547,0.1246221,19.21975,0,0,123.5643
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,48.68933,48.68933,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,237.3178,105.1722,0,14.1057,-14.1057,179.9927,42.85531,0.1246221,14.74046,0,0,105.1722
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.77498,47.77498,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.9908,91.06647,0,16.09796,-16.09796,163.0239,38.81514,0.1246221,16.82236,0,0,91.06647
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.78789,46.78789,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.8774,74.96852,0,39.2712,-39.2712,121.6284,28.9591,0.1246221,41.0384,0,0,74.96852
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.79041,45.79041,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,314.5121,35.69732,0,16.64264,-16.64264,104.0856,24.78223,0.1246221,17.39156,0,0,35.69732
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.90478,45.69496,45.12543,24.20872,24.20872,81,0,22.761,24.20872,7.868157,0,0,0,1.90478,0,0,56.79128,53.95171,333.0039,19.05468,55.85649,0,55.85649,157.0757,37.3989,0.1247309,26.62959,1.523824,81,20.95946
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.317835,47.01015,44.50201,33.93667,33.93667,81,0,22.761,33.93667,24.50987,0,0,0,8.317835,0,0,47.06333,44.71016,277.1474,69.32553,53.028,0,53.028,207.3825,49.37668,0.124832,37.33034,6.654268,81,77.64336
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.266027,48.63496,46.72555,28.21602,28.21602,81,0,22.761,28.21602,22.20734,0,0,0,6.266027,0,0,52.78398,50.14478,224.1194,117.0507,56.4108,0,56.4108,260.8985,62.11856,0.1249401,31.03763,5.012822,81,123.3167
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,24.7919,60.24118,52.0766,44.18094,44.18094,0,-1,0,44.18094,56.11447,0,7.105427E-15,0,24.7919,46.50626,44.18094,0,0,167.7086,167.8204,0,21.71436,-21.71436,238.0095,56.66882,0.1249401,48.59904,19.83352,0,192.6124
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.14069,63.05931,57.30296,12.67217,12.67217,0,0,0,12.67217,135.2625,0,0,0,17.14069,13.33912,12.67217,0,0,191.8357,146.1061,3.801572,0,3.801572,241.616,57.5275,0.1249347,13.93938,13.71255,0,163.2468
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,12.80846,65.51342,61.13701,0,0,0,0,0,0,0,0,0,0,12.80846,0,0,0,0,188.0341,149.5275,12.80846,0,12.80846,253.7672,60.42064,0.1249164,0,10.24677,0,162.336
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,42.98672,80.46118,64.0567,45.60604,45.60604,0,0,0,45.60604,94.25662,0,0,0,42.98672,48.00636,45.60604,0,0,175.2257,161.0551,0,5.019646,-5.019646,248.476,59.16084,0.1249164,50.16665,34.38937,0,204.0418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,54.76479,89.27702,66.86211,9.84374,9.84374,0,0,0,9.84374,556.3412,0,0,0,54.76479,10.36183,9.84374,0,0,180.8031,156.0355,44.40295,0,44.40295,290.6003,69.19042,0.1248531,10.82811,43.81183,0,210.8003
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,36.10531,82.16432,68.20247,43.69189,43.69189,0,-1,0,43.69189,82.63619,0,7.105427E-15,0,36.10531,45.99146,43.69189,0,0,136.4001,195.9981,0,9.88615,-9.88615,280.1794,66.70925,0.1248531,48.06108,28.88425,0,232.1035
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,36.71564,82.62859,68.3791,85.77972,85.77972,81,0,22.761,85.77972,42.80225,0,0,0,36.71564,5.031278,4.779714,0,0,147.3847,186.112,31.68436,0,31.68436,310.2379,73.866,0.1249045,94.35769,29.37251,81,222.8276
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,26.80774,78.57668,68.4934,37.34734,37.34734,81,0,22.761,37.34734,71.77953,7.105427E-15,0,0,26.80774,0,0,43.65266,41.47003,115.7003,214.6279,68.27777,0,68.27777,375.0118,89.28835,0.125002,41.08207,21.44619,81,241.4357
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,12.88742,71.64098,67.03874,49.01013,49.01013,0,0,0,49.01013,26.29543,0,7.105427E-15,0,12.88742,51.58961,49.01013,0,0,47.42257,276.0779,0,38.70219,-38.70219,334.2162,79.57511,0.125002,53.91115,10.30994,0,288.9653
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,64.11905,64.11905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.42501,237.3757,0,0,0,334.2162,79.57511,0.125002,0,0,0,237.3757
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,61.42794,61.42794,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,90.42501,237.3757,0,20.41022,-20.41022,312.7019,74.45268,0.125002,21.32868,0,0,237.3757
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,58.70566,58.70566,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,113.103,216.9655,0,46.94403,-46.94403,263.2185,62.67095,0.125002,49.05651,0,0,216.9655
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,56.2847,56.2847,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,165.2631,170.0215,0,2.566655,-2.566655,260.513,62.02679,0.125002,2.682154,0,0,170.0215
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,53.85335,53.85335,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,168.1149,167.4548,0,27.7208,-27.7208,231.2927,55.06959,0.125002,28.96824,0,0,167.4548
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,52.25323,52.25323,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,198.9158,139.734,0,7.879831,-7.879831,222.9867,53.09196,0.125002,8.234423,0,0,139.734
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6712,131.8542,0,0,0,222.9867,53.09196,0.125002,0,0,0,131.8542
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.70759,49.70759,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,207.6712,131.8542,0,31.14897,-31.14897,190.1528,45.27438,0.125002,32.55067,0,0,131.8542
