Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1235896,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1235896,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1235896,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1235896,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.27908,44.73889,40.79264,25.95348,25.95348,0,0,0,25.95348,51.16493,0,0,0,13.27908,27.31945,25.95348,0,0,319.1667,31.50818,0,14.04037,-14.04037,102.4128,24.38396,0.1235896,28.54883,10.62327,0,44.78726
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.60701,47.12672,40.00297,33.34089,33.34089,81,0,22.761,33.34089,70.80498,0,0,0,23.60701,0,0,47.65911,45.27615,334.7671,17.4678,68.88316,0,68.88316,167.7612,39.94305,0.1236821,36.67498,18.88561,81,41.07482
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,38.82919,54.78788,42.46549,0,0,72.31579,0,20.56389,0,0,0,0,0,38.82919,0,0,72.31579,68.7,265.884,79.46265,107.5292,0,107.5292,269.7723,64.23137,0.1236965,0,31.06335,81,118.2918
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,61.3825,69.85899,48.22176,26.6099,26.6099,0,-1,0,26.6099,230.6755,0,0,0,61.3825,28.01042,26.6099,0,0,158.3548,176.2389,33.37209,0,33.37209,301.4319,71.76934,0.123652,29.27089,49.106,0,237.6214
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,71.80973,81.69788,54.02999,2.728083,2.728083,0,0,0,2.728083,2632.241,0,0,0,71.80973,2.871666,2.728083,0,0,124.9827,206.2738,68.93806,0,68.93806,366.8322,87.34084,0.1235602,3.000891,57.44778,0,278.0835
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,57.75826,80.45528,58.41473,1.3546,1.3546,0,0,0,1.3546,4263.861,0.287724,0,0,57.75826,1.425895,1.3546,0,0,56.04464,268.3181,56.04464,0,56.04464,420.0009,100,0.1234857,1.49006,46.2066,0,326.0763
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,78.85367,95.63855,61.60458,1.478389,1.478389,0,0,0,1.478389,5333.756,77.29747,0,0,78.85367,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1234857,1.626228,63.08293,0,397.6119
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,65.85561,92.11736,64.52427,0,0,0,0,0,0,0,65.85561,0,0,65.85561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234857,0,52.68449,0,384.6138
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,66.44058,94.35489,65.98932,44.08471,44.08471,0,-1,0,44.08471,150.7112,20.03562,0,0,66.44058,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1234857,48.49319,53.15247,0,385.1988
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,53.11291,87.61282,66.16595,47.59159,47.59159,0,0,0,47.59159,111.6015,3.0165,0,0,53.11291,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1234857,52.35075,42.49033,0,371.8711
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,35.72042,79.90543,66.3322,11.48911,11.48911,0,0,0,11.48911,310.9066,23.62661,0,0,35.72042,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1234857,12.63803,28.57633,0,354.4786
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.713937,67.84246,64.8152,45.11618,45.11618,0,0,0,45.11618,19.31444,0,0,0,8.713937,47.49071,45.11618,0,0,0,318.7582,0,38.77678,-38.77678,379.1265,90.26804,0.1234857,49.6278,6.971149,0,327.4722
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,43.08531,279.9814,0,31.97159,-31.97159,345.4255,82.244,0.1234857,33.41032,0,0,279.9814
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.6093,248.0099,0,41.38877,-41.38877,301.7979,71.8565,0.1234857,43.25127,0,0,248.0099
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.5968,206.6211,0,29.52232,-29.52232,270.6786,64.44717,0.1234857,30.85083,0,0,206.6211
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.3994,177.0988,0,64.12656,-64.12656,203.0833,48.35308,0.1234857,67.01225,0,0,177.0988
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.6511,112.9722,0,13.49071,-13.49071,188.8629,44.96726,0.1234857,14.09779,0,0,112.9722
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.85558,48.85558,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.6408,99.48149,0,1.39693,-1.39693,187.3904,44.61666,0.1234857,1.459792,0,0,99.48149
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.46326,47.46326,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,245.193,98.08456,0,32.55327,-32.55327,153.0762,36.44664,0.1234857,34.01817,0,0,98.08456
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,46.02939,46.02939,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,281.3633,65.5313,0,20.65779,-20.65779,131.301,31.26208,0.1234857,21.58739,0,0,65.5313
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.77216,44.77216,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,304.3163,44.8735,0,22.47118,-22.47118,107.6143,25.6224,0.1234857,23.48238,0,0,44.8735
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.69156,43.69156,24.99272,21.28221,0,-1,0,21.28221,0,0,3.710504,6.209776,0,22.40233,21.28221,0,0,329.2843,22.40233,0,22.40233,-22.40233,84.00017,20,0.1234857,27.49199,0,0,22.40233
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,42.54861,42.54861,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234857,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,41.40567,41.40567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234857,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.60875,44.87814,40.53288,4.490319,4.490319,76.80611,0,21.69995,4.490319,325.3388,0,0,0,14.60875,0,0,72.31579,68.7,354.1758,0,83.30875,0,83.30875,163.0338,38.81749,0.123546,4.939352,11.687,81,14.60875
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.24204,46.39222,39.71204,21.48976,21.48976,81,0,22.761,21.48976,103.5006,0,0,0,22.24204,0,0,59.51024,56.53473,270.8671,74.97787,78.77676,0,78.77676,237.768,56.61131,0.1236249,23.63874,17.79363,81,97.21991
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,21.75562,48.83339,42.19534,39.52341,39.52341,81,0,22.761,39.52341,55.04488,0,0,0,21.75562,0,0,41.47659,39.40276,192.0903,145.877,61.15838,0,61.15838,295.7879,70.42555,0.1237271,43.47575,17.40449,81,167.6326
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,35.73337,59.67364,47.95161,7.160967,7.160967,0,-1,0,7.160967,499.0021,0,0,0,35.73337,7.53786,7.160967,0,0,130.9319,200.9195,28.19551,0,28.19551,322.5365,76.79426,0.1236897,7.877063,28.5867,0,236.6529
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,54.75269,73.64538,53.8014,1.509286,1.509286,0,0,0,1.509286,3627.722,0,0,0,54.75269,1.588722,1.509286,0,0,102.7364,226.2955,53.16397,0,53.16397,372.9723,88.80275,0.1236191,1.660214,43.80215,0,281.0482
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,36.9921,71.39325,58.20692,22.035,22.035,0,0,0,22.035,167.8788,0,0,0,36.9921,23.19474,22.035,0,0,49.57243,274.143,13.79737,0,13.79737,386.0616,91.91925,0.1236008,24.2385,29.59368,0,311.1351
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,55.75265,83.15533,61.42794,16.10229,16.10229,0,0,0,16.10229,346.2404,3.027796,0,0,55.75265,16.94978,16.10229,0,0,35.77507,286.5607,35.77507,0,35.77507,420.0009,100,0.1235534,17.71252,44.60212,0,342.3133
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,53.78904,85.68127,64.29568,41.45348,41.45348,0,0,0,41.45348,129.7576,10.1538,0,0,53.78904,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1235534,45.59882,43.03123,0,372.5473
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,64.54297,92.99152,65.75034,2.882904,2.882904,0,-1,0,2.882904,2238.818,61.50834,0,0,64.54297,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1235534,3.171194,51.63438,0,383.3012
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,38.43696,80.68266,65.98932,29.7734,29.7734,0,0,0,29.7734,129.0983,7.096545,0,0,38.43696,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1235534,32.75074,30.74957,0,357.1952
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,24.47338,75.13479,66.16595,5.451625,5.451625,0,0,0,5.451625,448.9189,18.73483,0,0,24.47338,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1235534,5.996788,19.5787,0,343.2316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.09948,70.64889,64.58662,0,0,0,0,0,0,0,17.09948,0,0,17.09948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235534,0,13.67958,0,335.8577
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.18896,61.18896,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1235534,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,58.06145,58.06145,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1235534,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,55.31839,55.31839,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1235534,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1235534,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1235534,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1235534,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1235534,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1235534,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1235534,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1235534,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1235534,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1235534,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.43499,43.91809,40.24195,28.70941,28.70941,0,0,0,28.70941,43.31329,0,3.552714E-15,0,12.43499,30.22043,28.70941,0,0,306.2834,43.1032,0,17.78544,-17.78544,110.6874,26.3541,0.1235534,31.58035,9.947992,0,55.53819
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.14294,45.15631,39.45228,25.05267,25.05267,0,0,0,25.05267,76.41077,0,0,0,19.14294,26.37123,25.05267,0,0,326.045,25.31775,0,7.228293,-7.228293,103.0681,24.53998,0.1235534,27.55794,15.31435,0,44.46069
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,32.95172,52.1818,41.90441,33.73376,33.73376,81,0,22.761,33.73376,97.68172,0,0,0,32.95172,0,0,47.26624,44.90293,334.0764,18.08946,77.85464,0,77.85464,176.9275,42.12552,0.1236333,37.10714,26.36138,81,51.04118
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,40.89936,61.25574,47.69185,28.60426,28.60426,0,-1,0,28.60426,142.9834,0,0,0,40.89936,30.10975,28.60426,0,0,256.2218,88.15864,10.78961,0,10.78961,187.1635,44.56264,0.123619,31.46469,32.71949,0,129.058
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,70.24495,80.30579,53.53125,68.2167,68.2167,81,0,22.761,68.2167,102.9733,0,0,0,70.24495,0,0,12.78331,12.14414,245.4322,97.86929,82.38908,0,82.38908,265.3246,63.1724,0.1236928,75.03836,56.19596,81,168.1142
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,76.36523,89.21951,57.97833,55.22211,55.22211,81,0,22.761,55.22211,138.2874,0,0,0,76.36523,0,0,25.77789,24.48899,163.0431,172.0195,100.8542,0,100.8542,361.0033,85.953,0.123742,60.74432,61.09219,81,248.3847
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,79.42816,95.40182,61.18896,53.34694,53.34694,0,0,0,53.34694,148.8898,0,0,0,79.42816,56.15467,53.34694,0,0,62.18884,262.7883,23.27349,0,23.27349,383.0825,91.20994,0.1237112,58.68163,63.54253,0,342.2164
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,75.74068,97.18272,64.0567,22.66031,22.66031,0,0,0,22.66031,334.2438,12.97238,0,0,75.74068,23.85295,22.66031,0,0,38.91534,283.7344,38.91534,0,38.91534,420.0009,100,0.1236598,24.92634,60.59254,0,359.4751
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,47.52577,84.25643,65.5737,4.936138,4.936138,0,-1,0,4.936138,962.8128,42.32983,0,0,47.52577,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1236598,5.429752,38.02061,0,366.284
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,44.3902,83.03307,65.75034,44.82814,44.82814,0,0,0,44.82814,99.02307,0,0,0,44.3902,47.18752,44.82814,0,0,0,318.7582,0,2.797314,-2.797314,417.0522,99.29795,0.1236598,49.31096,35.51216,0,363.1484
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.38061,78.05836,65.92697,17.093,17.093,0,0,0,17.093,189.4378,11.27985,0,0,32.38061,17.99264,17.093,0,0,3.108126,315.9609,3.108126,0,3.108126,420.0009,100,0.1236557,18.8023,25.90449,0,348.3415
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,11.95878,68.58681,64.40998,36.32231,36.32231,0,0,0,36.32231,32.92406,0,0,0,11.95878,38.23401,36.32231,0,0,0,318.7582,0,26.27523,-26.27523,392.3043,93.4056,0.1236557,39.95454,9.567021,0,330.717
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,29.1947,292.483,0,57.65631,-57.65631,331.5292,78.93537,0.1236557,60.25085,0,0,292.483
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,93.25727,234.8267,0,12.66738,-12.66738,318.1766,75.75619,0.1236557,13.23742,0,0,234.8267
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,107.3321,222.1593,0,39.0389,-39.0389,277.026,65.95844,0.1236557,40.79565,0,0,222.1593
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.7087,183.1204,0,18.66262,-18.66262,257.3539,61.27461,0.1236557,19.50244,0,0,183.1204
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,171.4449,164.4578,0,33.44225,-33.44225,222.1027,52.88148,0.1236557,34.94715,0,0,164.4578
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.603,131.0155,0,11.77179,-11.77179,209.6941,49.92707,0.1236557,12.30152,0,0,131.0155
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.6828,119.2437,0,23.14666,-23.14666,185.2954,44.11786,0.1236557,24.18826,0,0,119.2437
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,247.4013,96.09708,0,17.089,-17.089,167.282,39.82896,0.1236557,17.85801,0,0,96.09708
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3891,79.00807,0,0,0,167.282,39.82896,0.1236557,0,0,0,79.00807
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,266.3891,79.00807,0,16.26134,-16.26134,150.141,35.7478,0.1236557,16.9931,0,0,79.00807
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4572,62.74673,0,0,0,150.141,35.7478,0.1236557,0,0,0,62.74673
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,284.4572,62.74673,0,12.75816,-12.75816,136.6927,32.54583,0.1236557,13.33228,0,0,62.74673
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.060213,40.54727,39.95102,14.57734,14.57734,0,0,0,14.57734,14.13299,0,1.776357E-15,0,2.060213,15.34457,14.57734,0,0,298.6329,49.98857,0,13.28435,-13.28435,122.6898,29.2118,0.1236557,16.03507,1.64817,0,52.04879
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.40215,43.07102,39.13018,11.38552,11.38552,0,0,0,11.38552,117.7123,0,0,0,13.40215,11.98475,11.38552,0,0,313.3933,36.70422,1.417397,0,1.417397,124.0345,29.53196,0.1236538,12.52407,10.72172,0,50.10637
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.78625,49.22679,41.64465,36.72692,36.72692,0,0,0,36.72692,67.48795,0,7.105427E-15,0,24.78625,38.65992,36.72692,0,0,311.976,37.97988,0,13.87367,-13.87367,109.4103,26.05003,0.1236538,40.39962,19.829,0,62.76613
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.57189,62.32404,47.43209,22.06627,22.06627,0,-1,0,22.06627,201.991,0,0,0,44.57189,23.22766,22.06627,0,0,327.3911,24.10621,21.34423,0,21.34423,129.6593,30.87119,0.1236256,24.2729,35.65751,0,68.6781
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,70.50204,80.14108,53.30266,22.06736,22.06736,0,0,0,22.06736,319.4857,0,0,0,70.50204,23.2288,22.06736,0,0,306.0469,43.31602,47.27324,0,47.27324,174.5066,41.54911,0.1235632,24.27409,56.40163,0,113.8181
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,80.22573,91.05985,57.73935,9.916186,9.916186,0,0,0,9.916186,809.0381,0,0,0,80.22573,10.43809,9.916186,0,0,258.7737,85.86194,69.78764,0,69.78764,240.713,57.3125,0.1234712,10.90781,64.18058,0,166.0877
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,57.56989,83.44756,60.96037,7.145542,7.145542,0,0,0,7.145542,805.6757,0,0,0,57.56989,7.521624,7.145542,0,0,188.986,148.6708,50.04827,0,50.04827,288.1929,68.61723,0.1234054,7.860096,46.05592,0,206.2407
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,43.90718,80.66181,63.88007,19.78938,19.78938,0,0,0,19.78938,221.8724,0,0,0,43.90718,20.83092,19.78938,0,0,138.9377,193.7142,23.07625,0,23.07625,310.085,73.82961,0.123375,21.76832,35.12574,0,237.6214
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,50.62299,85.49381,65.39706,0,0,0,-1,0,0,0,0,0,0,50.62299,0,0,0,0,115.8615,214.4829,50.62299,0,50.62299,358.1102,85.26415,0.1233085,0,40.49839,0,265.1059
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,42.73432,82.08931,65.5737,38.8773,38.8773,0,0,0,38.8773,109.921,0,0,0,42.73432,40.92347,38.8773,0,0,65.2385,260.0436,1.810849,0,1.810849,359.8281,85.67318,0.1233061,42.76503,34.18746,0,302.7779
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,25.64043,75.21484,65.81268,46.51282,46.51282,0,0,0,46.51282,55.12551,0,7.105427E-15,0,25.64043,48.96086,46.51282,0,0,63.42765,261.6733,0,23.32043,-23.32043,335.2462,79.82037,0.1233061,51.1641,20.51234,0,287.3138
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,6.974473,66.63548,64.23335,11.07525,11.07525,0,0,0,11.07525,62.97351,0,1.776357E-15,0,6.974473,11.65816,11.07525,0,0,89.33924,238.3529,0,4.683684,-4.683684,330.3091,78.64488,0.1233061,12.18277,5.579578,0,245.3274
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,94.54333,233.6692,0,26.76527,-26.76527,302.0961,71.9275,0.1233061,27.96971,0,0,233.6692
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,124.2825,206.904,0,32.27217,-32.27217,268.0782,63.82802,0.1233061,33.72442,0,0,206.904
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,160.1405,174.6318,0,66.25667,-66.25667,198.2376,47.19933,0.1233061,69.23822,0,0,174.6318
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,233.759,108.3751,0,36.94049,-36.94049,159.2989,37.92823,0.1233061,38.60281,0,0,108.3751
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,274.804,71.43462,0,35.79542,-35.79542,121.5672,28.94451,0.1233061,37.40621,0,0,71.43462
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,314.5767,35.6392,0,9.095579,-9.095579,111.9796,26.66176,0.1233061,9.50488,0,0,35.6392
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.6829,26.54362,0,0,0,111.9796,26.66176,0.1233061,0,0,0,26.54362
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.6829,26.54362,0,0,0,111.9796,26.66176,0.1233061,0,0,0,26.54362
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,324.6829,26.54362,0,15.15257,-15.15257,96.00739,22.85886,0.1233061,15.83444,0,0,26.54362
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,13.86336,10.8215,0,-1,0,10.8215,0,0,3.041864,4.4282,0,11.39105,10.8215,0,0,341.5191,11.39105,0,11.39105,-11.39105,84.00017,20,0.1233061,15.2497,0,0,11.39105
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,14.27009,0,0,-1,0,0,0,0,14.27009,15.6971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233061,15.6971,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1234083,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.82238,40.49745,39.68087,0,0,72.31579,0,20.56389,0,0,0,0,0,2.82238,0,0,72.31579,68.7,298.578,50.03802,71.52238,0,71.52238,204.597,48.71346,0.1234701,0,2.257904,81,52.8604
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.28938,42.47037,38.87042,11.49301,11.49301,81,0,22.761,11.49301,106.9292,0,0,0,12.28938,0,0,69.507,66.03165,227.0556,114.4082,78.32102,0,78.32102,278.8988,66.40434,0.1235488,12.64231,9.831506,81,126.6975
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.53918,50.79181,41.35372,10.07226,10.07226,81,0,22.761,10.07226,303.2007,0,0,0,30.53918,0,0,70.92773,67.38135,148.7346,184.8971,97.92052,0,97.92052,371.7944,88.52229,0.1236017,11.07949,24.43134,81,215.4363
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,17.87622,52.75874,47.16195,25.21993,25.21993,0,-1,0,25.21993,70.88133,0,0,0,17.87622,26.54729,25.21993,0,0,50.81407,273.0256,0,8.671072,-8.671072,362.6543,86.34608,0.1236017,27.74192,14.30098,0,290.9018
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.0978,57.29099,53.06368,8.492719,8.492719,0,0,0,8.492719,154.2239,0,0,0,13.0978,8.939704,8.492719,0,0,60.4486,264.3545,4.1581,0,4.1581,366.599,87.2853,0.1235962,9.34199,10.47824,0,277.4523
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.40648,61.32665,57.54193,63.98678,63.98678,81,0,22.761,63.98678,17.82631,0,0,0,11.40648,0,0,17.01322,16.16256,56.2905,268.0968,27.56904,0,27.56904,392.7533,93.5125,0.1236432,70.38546,9.125187,81,279.5033
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.23407,67.74593,60.72139,11.84601,11.84601,0,0,0,11.84601,170.8092,0,0,0,20.23407,12.46948,11.84601,0,0,28.72146,292.9089,7.764588,0,7.764588,400.1194,95.26633,0.123633,13.03061,16.18726,0,313.143
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,36.92189,77.41701,63.65148,28.79215,28.79215,0,0,0,28.79215,128.236,0,0,0,36.92189,30.30753,28.79215,0,0,20.95687,299.897,6.614366,0,6.614366,406.3943,96.76037,0.1236243,31.67137,29.53751,0,336.8189
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,14.879,70.43533,65.16847,6.225687,6.225687,0,-1,0,6.225687,238.9937,0,0,0,14.879,6.553355,6.225687,0,0,14.3425,305.85,8.325648,0,8.325648,414.2928,98.64093,0.1236134,6.848256,11.9032,0,320.729
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.457985,66.24126,65.39706,4.811909,4.811909,0,0,0,4.811909,51.08129,0,0,0,2.457985,5.065167,4.811909,0,0,6.016854,313.343,0,2.607182,-2.607182,411.5445,97.9866,0.1236134,5.2931,1.966388,0,315.8011
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.9972615,65.91542,65.5737,38.30865,38.30865,0,0,0,38.30865,2.603228,0,1.421085E-14,0,0.9972615,40.3249,38.30865,0,0,8.913723,310.7359,0,39.32764,-39.32764,370.0896,88.11639,0.1236134,42.13952,0.7978092,0,311.7331
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.304243,65.18307,64.0567,0,0,0,0,0,0,0,0,0,0,3.304243,0,0,0,0,52.6111,271.4082,3.304243,0,3.304243,373.2242,88.86274,0.123609,0,2.643395,0,274.7125
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,0,21.56938,20.49091,0,0,49.30685,274.382,0,21.56938,-21.56938,350.4881,83.44939,0.123609,111.64,0,81,274.382
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,73.27283,252.8127,0,4.047002,-4.047002,346.2222,82.43369,0.123609,4.229117,0,0,252.8127
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,77.7695,248.7657,0,0.7958193,-0.7958193,345.3833,82.23396,0.123609,0.8316311,0,0,248.7657
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,78.65375,247.9698,0,19.01977,-19.01977,325.3347,77.46049,0.123609,19.87566,0,0,247.9698
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,99.78683,228.9501,0,45.85407,-45.85407,277.0003,65.95232,0.123609,47.9175,0,0,228.9501
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,150.7358,183.096,0,60.61963,-60.61963,213.1016,50.73838,0.123609,63.34752,0,0,183.096
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.0909,122.4764,0,0,0,213.1016,50.73838,0.123609,0,0,0,122.4764
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,218.0909,122.4764,0,25.56407,-25.56407,186.1547,44.32246,0.123609,26.71445,0,0,122.4764
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,246.4955,96.91232,0,10.77911,-10.77911,174.7925,41.61719,0.123609,11.26417,0,0,96.91232
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,258.4722,86.13321,0,0.2666056,-0.2666056,174.5115,41.55028,0.123609,0.2786028,0,0,86.13321
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,258.7685,85.8666,0,19.24248,-19.24248,154.2282,36.72092,0.123609,20.10839,0,0,85.8666
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,280.149,66.62412,0,11.67857,-11.67857,141.9179,33.7899,0.123609,12.2041,0,0,66.62412
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.048933,40.9169,39.45228,34.58229,34.58229,0,0,0,34.58229,14.59976,0,0,0,5.048933,36.40241,34.58229,0,0,293.1252,54.94556,0,31.35348,-31.35348,108.8684,25.921,0.123609,38.04052,4.039146,0,59.99449
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.3688,43.45638,38.63144,28.93235,28.93235,81,0,22.761,28.93235,56.57613,0,0,0,16.3688,0,0,52.06765,49.46427,327.9624,23.59208,65.83308,0,65.83308,171.3231,40.79114,0.1237038,31.82558,13.09504,81,39.96088
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.15469,53.08644,41.11474,0,0,72.31579,0,20.56389,0,0,0,0,0,38.15469,0,0,72.31579,68.7,262.1293,82.84184,106.8547,0,106.8547,272.6944,64.92711,0.1237188,0,30.52376,81,120.9965
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.59138,59.55111,46.90218,43.11295,43.11295,0,-1,0,43.11295,89.51227,0,0,0,38.59138,45.38205,43.11295,0,0,155.2746,179.0111,0,6.790671,-6.790671,265.5364,63.22283,0.1237188,47.42424,30.8731,0,217.6024
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,50.97184,70.90933,52.80392,9.223259,9.223259,0,0,0,9.223259,552.6445,0,0,0,50.97184,9.708694,9.223259,0,0,162.8198,172.2204,41.26315,0,41.26315,304.6821,72.54321,0.1236648,10.14559,40.77747,0,223.1922
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,56.8693,78.69137,57.28217,57.41884,57.41884,0,0,0,57.41884,99.04293,0,0,0,56.8693,60.44088,57.41884,0,0,121.5567,209.3572,0,3.571582,-3.571582,300.9173,71.64683,0.1236648,63.16072,45.49544,0,266.2265
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.00903,77.68063,60.49281,43.86059,43.86059,0,0,0,43.86059,104.8983,0,0,0,46.00903,46.16904,43.86059,0,0,125.5251,205.7856,0,0.1600167,-0.1600167,300.7486,71.60667,0.1236648,48.24665,36.80722,0,251.7947
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.04658,76.78783,63.4125,12.86792,12.86792,0,0,0,12.86792,280.1276,0,0,0,36.04658,13.54517,12.86792,0,0,125.7029,205.6256,22.50141,0,22.50141,322.0953,76.68921,0.1236353,14.15471,28.83726,0,241.6722
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.55966,71.17907,64.9295,21.67467,21.67467,0,-1,0,21.67467,81.01464,0,0,0,17.55966,22.81544,21.67467,0,0,103.2015,225.8769,0,5.255787,-5.255787,316.5552,75.37014,0.1236353,23.84214,14.04773,0,243.4366
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.68742,70.73357,65.16847,54.19201,54.19201,0,0,0,54.19201,28.94785,0,0,0,15.68742,57.04422,54.19201,0,0,109.0412,220.6211,0,41.3568,-41.3568,272.9613,64.99066,0.1236353,59.61121,12.54994,0,236.3085
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,17.90519,71.79861,65.39706,15.47825,15.47825,0,0,0,15.47825,115.6796,0,0,0,17.90519,16.2929,15.47825,0,0,154.9932,179.2643,1.61229,0,1.61229,274.4909,65.35484,0.1236332,17.02608,14.32415,0,197.1695
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.021775,66.64306,63.88007,41.76661,41.76661,0,0,0,41.76661,19.20619,0,7.105427E-15,0,8.021775,43.96486,41.76661,0,0,153.381,180.7154,0,35.94308,-35.94308,236.6036,56.33407,0.1236332,45.94328,6.41742,0,188.7371
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,193.3177,144.7723,0,19.09996,-19.09996,216.4704,51.54048,0.1236332,19.95946,0,0,144.7723
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,214.5399,125.6723,0,42.44469,-42.44469,171.7298,40.88797,0.1236332,44.3547,0,0,125.6723
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7007,83.22764,0,0,0,171.7298,40.88797,0.1236332,0,0,0,83.22764
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7007,83.22764,0,0,0,171.7298,40.88797,0.1236332,0,0,0,83.22764
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,261.7007,83.22764,0,1.917661,-1.917661,169.7084,40.40668,0.1236332,2.003956,0,0,83.22764
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,263.8314,81.30998,0,22.91875,-22.91875,145.5499,34.65467,0.1236332,23.95009,0,0,81.30998
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,289.2967,58.39123,0,13.3546,-13.3546,131.4729,31.30302,0.1236332,13.95556,0,0,58.39123
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.1351,45.03663,0,0,0,131.4729,31.30302,0.1236332,0,0,0,45.03663
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.1351,45.03663,0,0,0,131.4729,31.30302,0.1236332,0,0,0,45.03663
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,304.1351,45.03663,0,30.24195,-30.24195,99.59512,23.71308,0.1236332,31.60284,0,0,45.03663
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.7373,14.79468,0,0,0,99.59512,23.71308,0.1236332,0,0,0,14.79468
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,337.7373,14.79468,0,5.499236,-5.499236,93.79842,22.33291,0.1236332,5.746702,0,0,14.79468
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.855776,42.09352,39.2133,29.04002,29.04002,81,0,22.761,29.04002,33.93859,0,0,0,9.855776,0,0,51.95998,49.36198,343.8475,9.29544,59.21775,0,59.21775,149.9773,35.70881,0.1237364,31.94403,7.884621,81,19.15122
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.64728,45.7435,38.37168,24.6234,24.6234,81,0,22.761,24.6234,100.097,0,0,0,24.64728,0,0,56.3766,53.55777,284.6298,62.59142,78.20506,0,78.20506,224.1691,53.3735,0.1238147,27.08574,19.71783,81,87.2387
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.11241,56.27703,40.85498,7.176021,7.176021,79.49181,0,22.37943,7.176021,670.4608,0,0,0,48.11241,0,0,72.31579,68.7,206.4247,132.976,116.8124,0,116.8124,334.9871,79.75868,0.1238378,7.893623,38.48993,81,181.0884
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.32716,67.96678,46.64243,37.54487,37.54487,0,-1,0,37.54487,163.3437,0,0,0,61.32716,39.52092,37.54487,0,0,89.61232,238.1071,21.80625,0,21.80625,355.6743,84.6842,0.1238093,41.29936,49.06173,0,299.4343
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,74.39108,81.10638,52.57533,9.071074,9.071074,0,0,0,9.071074,820.0912,0,0,0,74.39108,9.548498,9.071074,0,0,67.80608,257.7328,64.84258,0,64.84258,417.1894,99.33061,0.1237246,9.978181,59.51286,0,332.1238
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,85.37916,93.07156,57.01203,22.03028,22.03028,0,0,0,22.03028,387.5536,59.22588,0,0,85.37916,23.18977,22.03028,0,0,2.963501,316.0911,2.963501,0,2.963501,420.0009,100,0.1237207,24.23331,68.30332,0,401.4702
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,85.00652,97.55058,60.25383,36.66121,36.66121,0,0,0,36.66121,231.8704,46.41576,0,0,85.00652,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1237207,40.32734,68.00521,0,403.7647
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,75.78086,96.06211,63.23587,34.40702,34.40702,0,0,0,34.40702,220.2483,39.56295,0,0,75.78086,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1237207,37.84772,60.62469,0,394.5391
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,68.64983,93.96545,64.75286,0,0,0,-1,0,0,0,68.64983,0,0,68.64983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237207,0,54.91986,0,387.4081
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,55.91742,87.56187,64.99184,26.18361,26.18361,0,0,0,26.18361,213.5588,28.35572,0,0,55.91742,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1237207,28.80198,44.73394,0,374.6757
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,34.56417,78.18209,65.22043,45.37143,45.37143,0,0,0,45.37143,76.18047,7.105427E-15,0,0,34.56417,47.7594,45.37143,0,0,0,318.7582,0,13.19523,-13.19523,406.0919,96.68834,0.1237207,49.90857,27.65133,0,353.3224
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.72205,69.90034,63.65148,29.61787,29.61787,0,0,0,29.61787,59.83564,0,3.552714E-15,0,17.72205,31.17671,29.61787,0,0,14.66137,305.563,0,13.45466,-13.45466,391.9094,93.31157,0.1237207,32.57966,14.17764,0,323.285
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,0,27.88976,26.49527,0,0,29.61099,292.1083,0,27.88976,-27.88976,362.511,86.31197,0.1237207,118.2448,0,81,292.1083
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,60.59962,264.2186,0,35.95644,-35.95644,324.6096,77.28784,0.1237207,37.57448,0,0,264.2186
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,100.5512,228.2621,0,72.31579,-72.31579,248.382,59.13846,0.1237207,87.72681,0,0,228.2621
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,180.9021,155.9463,0,11.31646,-11.31646,236.4534,56.29832,0.1237207,11.8257,0,0,155.9463
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,193.4759,144.6299,0,27.05622,-27.05622,207.9337,49.50792,0.1237207,28.27376,0,0,144.6299
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,223.5384,117.5737,0,11.08757,-11.08757,196.2464,46.72523,0.1237207,11.58651,0,0,117.5737
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,235.8579,106.4861,0,37.76721,-37.76721,156.4362,37.24664,0.1237207,39.46673,0,0,106.4861
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,277.8215,68.71887,0,21.99862,-21.99862,133.2476,31.72556,0.1237207,22.98855,0,0,68.71887
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,302.2644,46.72025,0,15.3194,-15.3194,117.0996,27.8808,0.1237207,16.00877,0,0,46.72025
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,5.113678,5.113678,0,-1,0,5.113678,0,0,0,0,0,5.382819,5.113678,0,0,319.2859,31.40086,0,5.382819,-5.382819,111.4256,26.52985,0.1237207,5.625046,0,0,31.40086
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,33.31945,24.71714,0,-1,0,24.71714,0,0,8.602314,11.93426,0,26.01804,24.71714,0,0,325.2669,26.01804,0,26.01804,-26.01804,84.00017,20,0.1237207,36.65139,0,0,26.01804
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.123809,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1238989,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.30383,46.94438,38.11192,0,0,72.31579,0,20.56389,0,0,0,0,0,29.30383,0,0,72.31579,68.7,235.8464,106.4965,98.00383,0,98.00383,289.2319,68.86459,0.1239252,0,23.44306,81,135.8003
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.14532,58.88242,40.56405,39.34495,39.34495,81,0,22.761,39.34495,142.7002,0,0,0,56.14532,0,0,41.65505,39.5723,137.8426,194.6999,95.71762,0,95.71762,380.0376,90.48496,0.12398,43.27944,44.91626,81,250.8452
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,64.64517,69.02185,46.37228,43.07795,43.07795,0,-1,0,43.07795,150.0656,0,0,0,64.64517,45.34521,43.07795,0,0,42.12497,280.8458,19.29996,0,19.29996,398.3471,94.84437,0.1239548,47.38575,51.71613,0,345.4909
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,72.26418,79.72678,52.30518,37.29381,37.29381,0,0,0,37.29381,193.7699,10.18253,0,0,72.26418,39.25664,37.29381,0,0,22.82501,298.2157,22.82501,0,22.82501,420.0009,100,0.1239251,41.02319,57.81134,0,370.4799
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,81.88679,90.69021,56.78344,6.973438,6.973438,0,0,0,6.973438,1174.267,74.54633,0,0,81.88679,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1239251,7.670782,65.50943,0,400.645
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,70.48866,88.75277,60.02524,26.48149,26.48149,0,0,0,26.48149,266.1808,42.6134,0,0,70.48866,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1239251,29.12964,56.39092,0,389.2469
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,62.6741,88.49689,63.00727,0,0,0,0,0,0,0,62.6741,0,0,62.6741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239251,0,50.13928,0,381.4323
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,62.14949,90.14275,64.52427,14.34955,14.34955,0,-1,0,14.34955,433.111,47.0447,0,0,62.14949,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1239251,15.78451,49.71959,0,380.9077
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,54.67782,86.66342,64.75286,21.40485,21.40485,0,0,0,21.40485,255.4459,32.1464,0,0,54.67782,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1239251,23.54534,43.74226,0,373.436
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.11942,76.92207,64.99184,31.77374,31.77374,0,0,0,31.77374,101.0879,0,0,0,32.11942,33.44604,31.77374,0,0,0,318.7582,0,1.326628,-1.326628,418.6024,99.66705,0.1239251,34.95111,25.69553,0,350.8776
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.46133,68.16212,63.47484,28.7187,28.7187,0,0,0,28.7187,46.87305,3.552714E-15,0,0,13.46133,30.23021,28.7187,0,0,1.474032,317.4316,0,16.76888,-16.76888,400.9265,95.4585,0.1239251,31.59057,10.76906,0,330.8929
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,20.10612,300.6627,0,12.62943,-12.62943,387.6139,92.28884,0.1239251,13.19775,0,0,300.6627
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,34.13882,288.0333,0,3.339183,-3.339183,384.0941,91.4508,0.1239251,3.489446,0,0,288.0333
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.84902,284.6941,0,38.57771,-38.57771,343.4296,81.7688,0.1239251,40.31371,0,0,284.6941
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.71314,246.1164,0,44.03371,-44.03371,297.014,70.71748,0.1239251,46.01523,0,0,246.1164
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,129.6395,202.0827,0,24.11264,-24.11264,271.5971,64.66584,0.1239251,25.19771,0,0,202.0827
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,156.4313,177.97,0,16.88036,-16.88036,253.8036,60.42931,0.1239251,17.63997,0,0,177.97
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,175.1873,161.0897,0,18.64682,-18.64682,234.1481,55.74944,0.1239251,19.48592,0,0,161.0897
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.906,142.4429,0,21.9158,-21.9158,211.0468,50.24915,0.1239251,22.90201,0,0,142.4429
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,220.2568,120.5271,0,9.658978,-9.658978,200.8654,47.825,0.1239251,10.09363,0,0,120.5271
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.989,110.8681,0,0,0,200.8654,47.825,0.1239251,0,0,0,110.8681
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.989,110.8681,0,0,0,200.8654,47.825,0.1239251,0,0,0,110.8681
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.989,110.8681,0,16.37408,-16.37408,183.6056,43.71553,0.1239251,17.11091,0,0,110.8681
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,249.1825,94.49401,0,12.1334,-12.1334,170.8159,40.67036,0.1239251,12.6794,0,0,94.49401
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.10209,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,14.10209,0,0,0,0,262.664,82.36061,14.10209,0,14.10209,184.1943,43.8557,0.1239068,0,11.28167,0,96.46271
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.48568,49.29695,40.27312,11.23053,11.23053,0,0,0,11.23053,262.5494,0,0,0,29.48568,11.82161,11.23053,0,0,248.5619,95.0525,17.66407,0,17.66407,200.9519,47.8456,0.1238838,12.35358,23.58854,0,124.5382
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.32792,53.41699,46.08134,53.69987,53.69987,0,-1,0,53.69987,43.4413,0,7.105427E-15,0,23.32792,56.52618,53.69987,0,0,230.8978,110.9502,0,33.19825,-33.19825,165.9579,39.5137,0.1238838,59.06985,18.66234,0,134.2781
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.48199,60.76713,52.01425,60.38329,60.38329,0,0,0,60.38329,43.85649,0,0,0,26.48199,63.56136,60.38329,0,0,267.7848,77.75191,0,37.07936,-37.07936,126.8728,30.20775,0.1238838,66.42162,21.18559,0,104.2339
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,49.55222,74.60051,56.51329,0.5796354,0.5796354,0,0,0,0.5796354,8548.859,0,0,0,49.55222,0.6101425,0.5796354,0,0,308.9841,40.67254,48.94207,0,48.94207,173.3033,41.26261,0.1238201,0.6375989,39.64177,0,90.22475
