Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,70.23699,88.28085,59.76548,75.71371,75.71371,81,0,22.761,75.71371,92.76654,0,0,0,70.23699,0,0,5.286283,5.021969,260.042,84.72041,75.25896,0,75.25896,244.7002,58.26184,0.1239015,83.28509,56.18959,81,154.9574
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,68.56183,91.23331,62.71635,28.27121,28.27121,81,0,22.761,28.27121,242.5147,0,0,0,68.56183,0,0,52.72879,50.09235,184.7831,152.4535,118.6542,0,118.6542,357.2655,85.06304,0.1239264,31.09833,54.84946,81,221.0153
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.00948,84.83492,64.29568,19.51874,19.51874,0,-1,0,19.51874,266.4592,0,0,0,52.00948,20.54604,19.51874,0,0,66.12888,259.2422,31.46344,0,31.46344,387.1143,92.16989,0.1238856,21.47061,41.60759,0,311.2517
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,41.98514,80.55859,64.52427,15.26879,15.26879,0,0,0,15.26879,274.9735,0,0,0,41.98514,16.07241,15.26879,0,0,34.66544,287.5593,25.91273,0,25.91273,411.6973,98.02297,0.123852,16.79567,33.58812,0,329.5445
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.21724,77.93456,64.75286,43.72318,43.72318,0,0,0,43.72318,80.54594,0,0,0,35.21724,46.02439,43.72318,0,0,8.752707,310.8808,0,10.80715,-10.80715,400.3055,95.31065,0.123852,48.09549,28.1738,0,346.098
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.11189,66.7207,63.23587,0,0,0,0,0,0,0,0,0,0,10.11189,0,0,0,0,20.76065,300.0736,10.11189,0,10.11189,409.8985,97.5947,0.1238388,0,8.089515,0,310.1855
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,10.64876,309.1743,0,9.278461,-9.278461,400.1182,95.26604,0.1238388,9.695992,0,0,309.1743
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,20.95816,299.8959,0,21.62145,-21.62145,377.3272,89.83962,0.1238388,22.59442,0,0,299.8959
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,44.982,278.2744,0,18.61695,-18.61695,357.7032,85.16725,0.1238388,19.45471,0,0,278.2744
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,65.6675,259.6575,0,39.51842,-39.51842,316.0471,75.24916,0.1238388,41.29675,0,0,259.6575
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,109.5769,220.1391,0,18.49067,-18.49067,296.5562,70.60849,0.1238388,19.32275,0,0,220.1391
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,130.122,201.6484,0,12.25919,-12.25919,283.6339,67.53175,0.1238388,12.81085,0,0,201.6484
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,143.7434,189.3892,0,0.3844958,-0.3844958,283.2286,67.43525,0.1238388,0.4017981,0,0,189.3892
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,144.1706,189.0047,0,23.21071,-23.21071,258.7624,61.60997,0.1238388,24.25519,0,0,189.0047
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,169.9603,165.794,0,13.01634,-13.01634,245.042,58.34321,0.1238388,13.60207,0,0,165.794
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4229,152.7777,0,0,0,245.042,58.34321,0.1238388,0,0,0,152.7777
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4229,152.7777,0,0,0,245.042,58.34321,0.1238388,0,0,0,152.7777
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,184.4229,152.7777,0,5.08533,-5.08533,239.6816,57.06693,0.1238388,5.31417,0,0,152.7777
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,190.0732,147.6923,0,21.05333,-21.05333,217.4894,51.78309,0.1238388,22.00073,0,0,147.6923
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.50136,46.34634,37.4885,14.86177,14.86177,0,0,0,14.86177,198.5051,0,0,0,29.50136,15.64396,14.86177,0,0,213.4658,126.639,13.8574,0,13.8574,230.6357,54.91315,0.1238209,16.34794,23.60109,0,156.1404
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,52.59855,56.90339,39.9718,38.73534,38.73534,0,0,0,38.73534,135.7896,0,0,0,52.59855,40.77405,38.73534,0,0,199.6084,139.1107,11.8245,0,11.8245,241.8534,57.58403,0.1238056,42.60888,42.07884,0,191.7092
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.05453,68.08148,45.79041,0,0,0,-1,0,0,0,0,0,0,64.05453,0,0,0,0,187.7839,149.7527,64.05453,0,64.05453,302.6208,72.05244,0.1237226,0,51.24362,0,213.8073
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,76.71246,81.15601,51.72332,0,0,0,0,0,0,0,0,0,0,76.71246,0,0,0,0,123.7294,207.4018,76.71246,0,76.71246,375.3967,89.37998,0.1236234,0,61.36996,0,284.1143
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,84.40618,91.41288,56.25353,33.25806,33.25806,0,0,0,33.25806,253.7917,2.380784,0,0,84.40618,35.00848,33.25806,0,0,47.01692,276.443,47.01692,0,47.01692,420.0009,100,0.1235627,36.58386,67.52494,0,360.8492
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,79.20364,92.94138,59.5265,0,0,0,0,0,0,0,79.20364,0,0,79.20364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235627,0,63.36292,0,397.9619
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,80.52517,97.9215,62.47737,29.19441,29.19441,0,0,0,29.19441,275.8239,49.79421,0,0,80.52517,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1235627,32.11385,64.42014,0,399.2834
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,71.00217,94.37489,64.0567,44.31373,44.31373,0,-1,0,44.31373,160.2261,24.35614,0,0,71.00217,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1235627,48.7451,56.80173,0,389.7604
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,57.51442,87.56236,64.34763,0,0,0,0,0,0,0,57.51442,0,0,57.51442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235627,0,46.01154,0,376.2726
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,38.28247,79.03667,64.58662,43.88475,43.88475,0,0,0,43.88475,87.23412,0,0,0,38.28247,46.19447,43.88475,0,0,0,318.7582,0,7.911995,-7.911995,411.6609,98.0143,0.1235627,48.27322,30.62598,0,357.0407
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.23788,67.95767,63.00727,5.51573,5.51573,0,0,0,5.51573,258.1323,0,0,0,14.23788,5.806032,5.51573,0,0,8.791105,310.8462,8.43185,0,8.43185,419.66,99.91885,0.1235518,6.067303,11.39031,0,325.0841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0.3592552,318.4349,0,50.19842,-50.19842,366.7462,87.32036,0.1235518,52.45735,0,0,318.4349
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,56.13528,268.2365,0,61.17713,-61.17713,302.2599,71.96649,0.1235518,63.9301,0,0,268.2365
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,124.1099,207.0593,0,47.05481,-47.05481,252.6598,60.15696,0.1235518,49.17228,0,0,207.0593
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.393,160.0045,0,0,0,252.6598,60.15696,0.1235518,0,0,0,160.0045
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.393,160.0045,0,33.25919,-33.25919,217.6015,51.80978,0.1235518,34.75585,0,0,160.0045
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,213.3476,126.7453,0,8.826939,-8.826939,208.2971,49.59444,0.1235518,9.224151,0,0,126.7453
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1553,117.9184,0,0,0,208.2971,49.59444,0.1235518,0,0,0,117.9184
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,223.1553,117.9184,0,21.10629,-21.10629,186.0491,44.29732,0.1235518,22.05607,0,0,117.9184
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.6068,96.81212,0,9.994241,-9.994241,175.5143,41.78902,0.1235518,10.44398,0,0,96.81212
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.7115,86.81788,0,10.29255,-10.29255,164.6649,39.20586,0.1235518,10.75571,0,0,86.81788
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,269.1477,76.52533,0,8.889035,-8.889035,155.2951,36.97495,0.1235518,9.289042,0,0,76.52533
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.0244,67.63629,0,0,0,155.2951,36.97495,0.1235518,0,0,0,67.63629
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,279.0244,67.63629,0,34.08912,-34.08912,119.362,28.41947,0.1235518,35.62313,0,0,67.63629
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,28.86265,45.80225,37.1664,0,0,0,0,0,0,0,0,0,0,28.86265,0,0,0,0,316.9012,33.54717,28.86265,0,28.86265,146.7435,34.93886,0.1235146,0,23.09012,0,62.40982
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.22823,57.14486,39.66009,43.60201,43.60201,0,0,0,43.60201,124.3709,0,0,0,54.22823,45.89686,43.60201,0,0,288.0385,59.52356,8.331374,0,8.331374,154.6473,36.82072,0.1235038,47.96222,43.38258,0,113.7518
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,70.75002,70.56762,45.49949,32.54898,32.54898,0,-1,0,32.54898,217.3648,0,0,0,70.75002,34.26209,32.54898,0,0,279.7072,67.0218,36.48793,0,36.48793,189.2628,45.06249,0.1234568,35.80388,56.60002,0,137.7718
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,70.2455,77.75066,51.49473,4.629015,4.629015,0,0,0,4.629015,1517.504,0,0,0,70.2455,4.872648,4.629015,0,0,243.2192,99.86094,65.37285,0,65.37285,251.281,59.82868,0.1233726,5.091917,56.1964,0,170.1064
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,85.67225,91.83767,56.02494,30.21559,30.21559,0,0,0,30.21559,283.5366,0,0,0,85.67225,31.80588,30.21559,0,0,177.8464,158.6965,53.86637,0,53.86637,302.3831,71.99583,0.1233033,33.23714,68.5378,0,244.3688
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,85.39814,96.396,59.29791,26.74313,26.74313,0,0,0,26.74313,319.3274,0,0,0,85.39814,28.15066,26.74313,0,0,123.98,207.1762,57.24748,0,57.24748,356.6928,84.9267,0.1232298,29.41744,68.31851,0,292.5744
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,80.54458,97.67909,62.30073,45.44222,45.44222,0,0,0,45.44222,177.2461,0,0,0,80.54458,47.83392,45.44222,0,0,66.73251,258.699,32.71067,0,32.71067,387.7249,92.31526,0.1231878,49.98644,64.43567,0,339.2436
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,71.84727,94.62378,63.88007,9.191622,9.191622,0,-1,0,9.191622,781.6604,28.15003,0,0,71.84727,9.675391,9.191622,0,0,34.02184,288.1386,34.02184,0,34.02184,420.0009,100,0.1231442,10.11078,57.47781,0,359.9858
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,55.35625,86.22331,64.11905,24.7838,24.7838,0,0,0,24.7838,223.3566,29.26804,0,0,55.35625,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1231442,27.26218,44.285,0,374.1145
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,37.36287,78.44979,64.40998,31.20181,31.20181,0,0,0,31.20181,119.7458,4.518858,0,0,37.36287,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1231442,34.32199,29.89029,0,356.1211
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.35944,68.17951,62.83064,7.891765,7.891765,0,0,0,7.891765,194.6261,7.052317,0,0,15.35944,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1231442,8.680942,12.28755,0,334.1177
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231442,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1231442,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1231442,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1231442,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1231442,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1231442,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1231442,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1231442,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1231442,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1231442,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1231442,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1231442,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1231442,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,30.70085,46.07756,36.87547,62.17967,62.17967,0,0,0,62.17967,49.37442,0,7.105427E-15,0,30.70085,65.45229,62.17967,0,0,272.7303,73.30094,0,34.75143,-34.75143,124.6349,29.67492,0.1231442,68.39764,24.56068,0,104.0018
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,55.48122,57.26172,39.35877,44.31506,44.31506,81,0,22.761,44.31506,125.1972,0,0,0,55.48122,0,0,36.68494,34.85069,311.343,38.54951,90.33191,0,90.33191,210.3313,50.07878,0.1232061,48.74657,44.38497,81,94.03073
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,64.9146,67.74429,45.20855,13.25792,13.25792,0,-1,0,13.25792,489.6289,0,0,0,64.9146,13.9557,13.25792,0,0,221.0111,119.8482,50.9589,0,50.9589,258.6751,61.5892,0.1231408,14.58371,51.93168,0,184.7628
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,73.4025,78.90258,51.22458,21.13031,21.13031,0,0,0,21.13031,347.3801,0,0,0,73.4025,22.24243,21.13031,0,0,170.0522,165.7112,51.16007,0,51.16007,307.2098,73.14506,0.1230754,23.24334,58.722,0,239.1137
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,75.47829,85.87165,55.81713,2.772763,2.772763,0,0,0,2.772763,2722.133,0,0,0,75.47829,2.918698,2.772763,0,0,118.8921,211.7553,72.5596,0,72.5596,376.0459,89.53457,0.1229827,3.050039,60.38264,0,287.2336
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,76.03153,90.53115,59.0901,15.00421,15.00421,0,0,0,15.00421,506.7346,13.90508,0,0,76.03153,15.79391,15.00421,0,0,46.33254,277.0589,46.33254,0,46.33254,420.0009,100,0.1229235,16.50463,60.82523,0,353.0905
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,66.90296,89.50658,62.07214,0,0,0,0,0,0,0,66.90296,0,0,66.90296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229235,0,53.52237,0,385.6612
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,63.18855,89.5779,63.65148,11.29506,11.29506,0,-1,0,11.29506,559.4354,51.29901,0,0,63.18855,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1229235,12.42456,50.55084,0,381.9468
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,51.47395,84.16212,63.94241,0,0,0,0,0,0,0,51.47395,0,0,51.47395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229235,0,41.17916,0,370.2322
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,37.80961,78.43996,64.23335,25.73681,25.73681,0,0,0,25.73681,146.9087,10.71823,0,0,37.80961,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1229235,28.31049,30.24769,0,356.5678
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,17.79943,68.88415,62.654,53.08849,53.08849,0,0,0,53.08849,33.52785,0,0,0,17.79943,55.88262,53.08849,0,0,0,318.7582,0,38.08319,-38.08319,379.8576,90.44212,0.1229235,58.39734,14.23954,0,336.5576
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,42.31465,280.675,0,50.09079,-50.09079,327.0573,77.87064,0.1229235,52.34487,0,0,280.675
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.97108,230.5843,0,33.26487,-33.26487,291.9931,69.52202,0.1229235,34.76179,0,0,230.5843
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.932,197.3194,0,11.76833,-11.76833,279.5882,66.56847,0.1229235,12.2979,0,0,197.3194
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,148.008,185.5511,0,28.43853,-28.43853,249.6113,59.43114,0.1229235,29.71826,0,0,185.5511
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.6063,157.1125,0,16.81769,-16.81769,231.8839,55.21035,0.1229235,17.57449,0,0,157.1125
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2926,140.2948,0,0,0,231.8839,55.21035,0.1229235,0,0,0,140.2948
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2926,140.2948,0,0,0,231.8839,55.21035,0.1229235,0,0,0,140.2948
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,198.2926,140.2948,0,15.48484,-15.48484,215.5615,51.32405,0.1229235,16.18166,0,0,140.2948
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,215.498,124.81,0,35.30725,-35.30725,178.3443,42.46285,0.1229235,36.89608,0,0,124.81
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.7283,89.50275,0,25.37457,-25.37457,151.5972,36.0945,0.1229235,26.51643,0,0,89.50275
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.9223,64.12817,0,25.624,-25.624,124.5871,29.66354,0.1229235,26.77708,0,0,64.12817
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,33.98584,33.98584,81,0,22.761,33.98584,0,0,0,0,0,0,0,47.01416,44.66346,311.3934,38.50417,44.66346,0,44.66346,166.9586,39.75197,0.1230037,37.38442,0,81,38.50417
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,266.7299,78.70129,68.7,0,68.7,232.1331,55.26969,0.1230678,0,0,81,78.70129
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.34485,44.08517,36.58454,52.64864,52.64864,81,0,22.761,52.64864,48.13961,0,0,0,25.34485,0,0,28.35136,26.93379,198.0299,140.5313,52.27864,0,52.27864,281.729,67.0782,0.1231538,57.91351,20.27588,81,165.8761
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,40.46621,51.64421,39.06784,30.677,30.677,81,0,22.761,30.677,131.9106,0,0,0,40.46621,0,0,50.323,47.80685,145.7513,187.5821,88.27306,0,88.27306,365.4722,87.01701,0.1232181,33.7447,32.37296,81,228.0483
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,47.21019,60.52693,44.94879,13.41637,13.41637,0,-1,0,13.41637,351.8849,0,0,0,47.21019,14.1225,13.41637,0,0,57.47824,267.0278,33.08769,0,33.08769,396.8619,94.49075,0.1231759,14.75801,37.76815,0,314.238
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,55.54666,70.65926,50.96482,0,0,0,0,0,0,0,31.15611,0,0,55.54666,0,0,0,0,24.39055,296.8067,24.39055,0,24.39055,420.0009,100,0.1231448,0,44.43733,0,352.3534
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,75.11317,85.3399,55.55737,47.177,47.177,0,0,0,47.177,159.2157,25.45317,0,0,75.11317,49.66,47.177,0,0,0,318.7582,0,0,0,420.0009,100,0.1231448,51.8947,60.09053,0,393.8714
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,74.32201,89.26861,58.85112,19.73786,19.73786,0,0,0,19.73786,376.5454,53.54531,0,0,74.32201,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1231448,21.71165,59.45761,0,393.0802
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,61.09838,86.3095,61.8955,24.14882,24.14882,0,0,0,24.14882,253.0078,35.67857,0,0,61.09838,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1231448,26.5637,48.8787,0,379.8566
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,52.88985,84.26816,63.47484,3.039105,3.039105,0,-1,0,3.039105,1740.31,49.6908,0,0,52.88985,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1231448,3.343016,42.31188,0,371.6481
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,47.20683,81.9967,63.76577,51.99349,51.99349,0,0,0,51.99349,90.79372,0,7.105427E-15,0,47.20683,54.72999,51.99349,0,0,0,318.7582,0,7.523164,-7.523164,412.0707,98.11189,0.1231448,57.19284,37.76546,0,365.9651
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,33.16735,76.32034,64.0567,0,0,0,0,0,0,0,24.80828,0,0,33.16735,0,0,0,0,8.359071,311.235,8.359071,0,8.359071,420.0009,100,0.1231341,0,26.53388,0,344.4024
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.13341,67.43541,62.53971,22.92529,22.92529,0,0,0,22.92529,61.64989,0,0,0,14.13341,24.13188,22.92529,0,0,0,318.7582,0,9.998466,-9.998466,409.4615,97.49065,0.1231341,25.21782,11.30673,0,332.8916
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,11.10941,308.7598,0,7.78759,-7.78759,401.2527,95.53616,0.1231341,8.138031,0,0,308.7598
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.76229,300.9722,0,21.06443,-21.06443,379.0488,90.24954,0.1231341,22.01233,0,0,300.9722
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.16721,279.9077,0,0,0,379.0488,90.24954,0.1231341,0,0,0,279.9077
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.16721,279.9077,0,0,0,379.0488,90.24954,0.1231341,0,0,0,279.9077
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,43.16721,279.9077,0,22.94252,-22.94252,354.8653,84.49156,0.1231341,23.97494,0,0,279.9077
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.65891,256.9652,0,0,0,354.8653,84.49156,0.1231341,0,0,0,256.9652
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.65891,256.9652,0,6.839826,-6.839826,347.6555,82.77495,0.1231341,7.147618,0,0,256.9652
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,76.25871,250.1254,0,35.79884,-35.79884,309.9202,73.79037,0.1231341,37.40979,0,0,250.1254
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,116.0352,214.3266,0,34.21494,-34.21494,273.8545,65.20332,0.1231341,35.7546,0,0,214.3266
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,154.0518,180.1116,0,23.26597,-23.26597,249.33,59.36417,0.1231341,24.31293,0,0,180.1116
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.9029,156.8456,0,23.85613,-23.85613,224.1834,53.3769,0.1231341,24.92966,0,0,156.8456
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.4097,132.9895,0,0,0,224.1834,53.3769,0.1231341,0,0,0,132.9895
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.4097,132.9895,0,11.1887,-11.1887,212.3895,50.56883,0.1231341,11.69219,0,0,132.9895
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.15324,43.78573,36.35595,58.48466,58.48466,0,0,0,58.48466,43.00827,0,7.105427E-15,0,25.15324,61.56281,58.48466,0,0,218.8416,121.8008,0,36.40956,-36.40956,174.0105,41.43098,0.1231341,64.33313,20.12259,0,146.9541
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,40.5057,51.40834,38.83925,17.2022,17.2022,0,0,0,17.2022,235.4681,0,0,0,40.5057,18.10758,17.2022,0,0,259.2966,85.39125,22.39812,0,22.39812,195.2592,46.49018,0.1231056,18.92242,32.40456,0,125.8969
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,64.78825,67.0607,44.67864,34.90578,34.90578,0,-1,0,34.90578,185.6089,0,0,0,64.78825,36.74293,34.90578,0,0,236.8985,105.5496,28.04532,0,28.04532,221.8653,52.82496,0.1230699,38.39636,51.83059,0,170.3378
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,74.76707,78.89623,50.70506,12.38472,12.38472,0,0,0,12.38472,603.7044,0,0,0,74.76707,13.03654,12.38472,0,0,208.8532,130.7903,61.73053,0,61.73053,280.428,66.76844,0.1229915,13.62319,59.81366,0,205.5574
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,74.88716,84.90996,55.31839,16.95482,16.95482,0,0,0,16.95482,441.6866,0,0,0,74.88716,17.84718,16.95482,0,0,147.1227,186.3478,57.03998,0,57.03998,334.5409,79.65244,0.122919,18.6503,59.90973,0,261.235
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,70.89523,87.14112,58.62254,58.35198,58.35198,0,0,0,58.35198,121.4958,0,0,0,70.89523,61.42313,58.35198,0,0,90.0827,237.6838,9.472096,0,9.472096,343.5269,81.79195,0.122907,64.18718,56.71619,0,308.579
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,56.91396,83.98122,61.65653,0,0,0,0,0,0,0,0,0,0,56.91396,0,0,0,0,80.6106,246.2087,56.91396,0,56.91396,397.5202,94.64748,0.1228348,0,45.53116,0,303.1227
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,54.09301,84.62466,63.29821,33.52105,33.52105,0,-1,0,33.52105,161.3703,0,0,0,54.09301,35.28532,33.52105,0,0,23.69665,297.4312,18.80769,0,18.80769,415.3628,98.8957,0.122811,36.87316,43.27441,0,351.5243
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,46.76764,81.59388,63.58914,4.396285,4.396285,0,0,0,4.396285,1063.799,37.25102,0,0,46.76764,4.627668,4.396285,0,0,4.888952,314.3582,4.888952,0,4.888952,420.0009,100,0.1228048,4.835913,37.41411,0,361.1258
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,29.6753,74.72176,63.88007,11.0587,11.0587,0,0,0,11.0587,268.3434,18.03456,0,0,29.6753,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1228048,12.16457,23.74024,0,348.4335
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,10.81667,66.00963,62.30073,5.929113,5.929113,0,0,0,5.929113,182.4332,4.5755,0,0,10.81667,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1228048,6.522025,8.653337,0,329.5749
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1228048,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1228048,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1228048,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1228048,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1228048,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1228048,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1228048,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1228048,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1228048,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1228048,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1228048,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1228048,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1228048,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.38398,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,19.38398,0,0,0,0,190.4032,147.3954,19.38398,0,19.38398,257.7578,61.37078,0.1227802,0,15.50718,0,166.7793
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.10261,43.07233,38.63144,6.498725,6.498725,0,0,0,6.498725,232.3934,0,0,0,15.10261,6.840764,6.498725,0,0,171.0192,164.8409,8.261844,0,8.261844,265.5956,63.23693,0.1227698,7.148598,12.08209,0,179.9435
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,35.71119,55.86526,44.45005,30.50932,30.50932,0,-1,0,30.50932,117.0501,0,0,0,35.71119,32.11507,30.50932,0,0,162.7574,172.2766,3.596122,0,3.596122,269.0072,64.04921,0.1227652,33.56025,28.56895,0,207.9878
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,38.74535,63.51995,50.46609,42.91486,42.91486,0,0,0,42.91486,90.28423,7.105427E-15,0,0,38.74535,45.17354,42.91486,0,0,159.1612,175.5131,0,6.428189,-6.428189,262.2313,62.43591,0.1227652,47.20635,30.99628,0,214.2585
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,10.9016,58.60882,55.05864,55.86288,55.86288,0,0,0,55.86288,19.51492,0,7.105427E-15,0,10.9016,58.80303,55.86288,0,0,166.3037,169.0849,0,47.90143,-47.90143,211.7388,50.41389,0.1227652,61.44917,8.721277,0,179.9865
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,52.03235,77.84599,58.38356,67.13871,67.13871,81,0,22.761,67.13871,77.49977,0,0,0,52.03235,0,0,13.86129,13.16822,219.5275,121.1835,65.20058,0,65.20058,273.5935,65.14117,0.1228587,73.85258,41.62588,81,173.2158
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,29.84644,72.12433,61.42794,34.0503,34.0503,81,0,22.761,34.0503,87.65396,0,0,0,29.84644,0,0,46.9497,44.60221,154.3269,179.864,74.44865,0,74.44865,344.2217,81.95737,0.1229404,37.45534,23.87715,81,209.7104
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,26.36546,72.53684,63.05923,33.91932,33.91932,0,-1,0,33.91932,77.72992,0,0,0,26.36546,35.70455,33.91932,0,0,79.87826,246.8678,0,9.339088,-9.339088,334.3774,79.61351,0.1229404,37.31125,21.09237,0,273.2332
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,7.936848,66.07282,63.35016,54.1082,54.1082,0,0,0,54.1082,14.66847,0,0,0,7.936848,56.95601,54.1082,0,0,90.25503,237.5287,0,49.01916,-49.01916,282.7067,67.31098,0.1229404,59.51902,6.349478,0,245.4655
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,7.850141,66.40268,63.70343,0,0,0,0,0,0,0,0,0,0,7.850141,0,0,0,0,144.7207,188.5096,7.850141,0,7.850141,290.154,69.08414,0.1229305,0,6.280113,0,196.3597
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.741707,62.70758,62.1241,9.827579,9.827579,0,0,0,9.827579,17.72264,0,0,0,1.741707,10.34482,9.827579,0,0,136.8706,195.5747,0,8.603114,-8.603114,281.0855,66.92499,0.1229305,10.81034,1.393366,0,197.3164
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,146.4296,186.9716,0,21.79123,-21.79123,258.1155,61.45596,0.1229305,22.77184,0,0,186.9716
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,170.6421,165.1803,0,17.24426,-17.24426,239.9385,57.12809,0.1229305,18.02025,0,0,165.1803
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.8024,147.9361,0,0,0,239.9385,57.12809,0.1229305,0,0,0,147.9361
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,189.8024,147.9361,0,70.37677,-70.37677,165.7549,39.46536,0.1229305,73.54372,0,0,147.9361
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.9988,77.5593,0,0,0,165.7549,39.46536,0.1229305,0,0,0,77.5593
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,267.9988,77.5593,0,17.12377,-17.12377,147.7048,35.16774,0.1229305,17.89434,0,0,77.5593
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,287.0252,60.43554,0,49.76359,-49.76359,95.24938,22.67838,0.1229305,52.00295,0,0,60.43554
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,342.3181,10.67194,0,8.875861,-8.875861,85.89341,20.45077,0.1229305,9.275275,0,0,10.67194
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1801,1.796084,0,0,0,85.89341,20.45077,0.1229305,0,0,0,1.796084
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,2.52786,1.70628,0,-1,0,1.70628,0,0,0.8215806,1.074367,0,1.796084,1.70628,0,0,352.1801,1.796084,0,1.796084,-1.796084,84.00017,20,0.1229305,2.780646,0,0,1.796084
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229305,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1229807,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1230809,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.52779,40.13403,35.94033,47.48022,47.48022,81,0,22.761,47.48022,30.59755,0,0,0,14.52779,0,0,33.51978,31.84379,266.3688,79.0263,46.37157,0,46.37157,211.2931,50.30779,0.123159,52.22825,11.62223,81,93.55408
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,25.89599,46.19121,38.42363,0,0,72.31579,0,20.56389,0,0,0,0,0,25.89599,0,0,72.31579,68.7,219.9972,120.7607,94.59599,0,94.59599,301.0348,71.6748,0.1231897,0,20.71679,81,146.6567
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.09038,58.20518,44.21107,28.48113,28.48113,0,-1,0,28.48113,151.2945,0,0,0,43.09038,29.98014,28.48113,0,0,125.4012,205.8971,13.11024,0,13.11024,313.4722,74.6361,0.1231731,31.32924,34.47231,0,248.9875
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,59.20495,71.25879,50.17516,0,0,0,0,0,0,0,0,0,0,59.20495,0,0,0,0,112.291,217.6963,59.20495,0,59.20495,369.639,88.00911,0.1230983,0,47.36396,0,276.9013
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,60.48348,77.32224,54.78849,0,0,0,0,0,0,0,7.397429,0,0,60.48348,0,0,0,0,53.08606,270.9808,53.08606,0,53.08606,420.0009,100,0.1230312,0,48.38679,0,331.4643
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,61.12964,81.67197,58.1238,0,0,0,0,0,0,0,61.12964,0,0,61.12964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230312,0,48.90371,0,379.8879
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,61.08353,85.42516,61.18896,5.295994,5.295994,0,0,0,5.295994,1153.391,55.5088,0,0,61.08353,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1230312,5.825593,48.86683,0,379.8418
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,62.0601,87.96106,62.83064,46.35714,46.35714,0,-1,0,46.35714,133.8739,13.26311,0,0,62.0601,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1230312,50.99286,49.64808,0,380.8183
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,49.79453,82.48814,63.18391,20.56968,20.56968,0,0,0,20.56968,242.0774,28.14224,0,0,49.79453,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1230312,22.62664,39.83562,0,368.5528
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,23.95991,72.05739,63.47484,25.64245,25.64245,0,0,0,25.64245,93.43846,0,0,0,23.95991,26.99205,25.64245,0,0,0,318.7582,0,3.032142,-3.032142,416.8047,99.23901,0.1230312,28.20669,19.16792,0,342.7181
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.50043,65.89807,61.95785,53.42,53.42,0,0,0,53.42,21.52832,0,7.105427E-15,0,11.50043,56.23158,53.42,0,0,3.369046,315.7261,0,44.73115,-44.73115,369.6539,88.01266,0.1230312,58.762,9.200344,0,327.2265
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,62.49153,62.49153,81,0,22.761,62.49153,0,0,0,0,0,0,0,18.50847,17.58305,53.07032,270.9949,17.58305,0,17.58305,386.3347,91.98425,0.1230624,68.74068,0,81,270.9949
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,35.48728,286.8197,0,15.89444,-15.89444,369.5804,87.99516,0.1230624,16.60969,0,0,286.8197
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,53.14777,270.9252,0,19.45082,-19.45082,349.0775,83.11352,0.1230624,20.3261,0,0,270.9252
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,74.75979,251.4744,0,16.6847,-16.6847,331.4903,78.92609,0.1230624,17.43552,0,0,251.4744
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,93.29835,234.7897,0,12.43318,-12.43318,318.3846,75.80569,0.1230624,12.99267,0,0,234.7897
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,107.113,222.3565,0,28.32855,-28.32855,288.5236,68.69596,0.1230624,29.60334,0,0,222.3565
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,138.5892,194.028,0,48.59032,-48.59032,237.3049,56.50106,0.1230624,50.77688,0,0,194.028
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,192.5784,145.4377,0,23.49923,-23.49923,212.5346,50.60337,0.1230624,24.55669,0,0,145.4377
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,218.6886,121.9384,0,20.43916,-20.43916,190.9898,45.47367,0.1230624,21.35892,0,0,121.9384
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,241.3988,101.4993,0,12.51982,-12.51982,177.7928,42.33152,0.1230624,13.08321,0,0,101.4993
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3097,88.97946,0,0,0,177.7928,42.33152,0.1230624,0,0,0,88.97946
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,255.3097,88.97946,0,6.036421,-6.036421,171.4298,40.81654,0.1230624,6.30806,0,0,88.97946
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,262.0169,82.94304,0,6.67529,-6.67529,164.3934,39.14122,0.1230624,6.975677,0,0,82.94304
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.67821,39.38567,35.74291,0,0,0,0,0,0,0,0,0,0,12.67821,0,0,0,0,269.4339,76.26775,12.67821,0,12.67821,176.4211,42.00492,0.1230464,0,10.14257,0,88.94596
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,18.78221,43.74139,38.19505,29.93153,29.93153,0,0,0,29.93153,62.75059,0,0,0,18.78221,31.50688,29.93153,0,0,256.7556,87.67814,0,12.72466,-12.72466,163.0081,38.81137,0.1230464,32.92469,15.02577,0,106.4604
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.24385,51.51052,43.98249,29.35789,29.35789,0,-1,0,29.35789,82.58035,0,3.552714E-15,0,24.24385,30.90305,29.35789,0,0,270.8942,74.95348,0,6.659194,-6.659194,155.9887,37.14008,0.1230464,32.29368,19.39508,0,99.19733
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.7481,53.64649,49.94656,21.18316,21.18316,0,0,0,21.18316,55.45962,0,3.552714E-15,0,11.7481,22.29806,21.18316,0,0,278.2933,68.29428,0,10.54996,-10.54996,144.868,34.49232,0.1230464,23.30147,9.398479,0,80.04238
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,46.07038,70.89091,54.52872,0,0,0,0,0,0,0,0,0,0,46.07038,0,0,0,0,290.0154,57.74432,46.07038,0,46.07038,188.5742,44.89854,0.1229883,0,36.8563,0,103.8147
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.18572,68.80454,57.89521,32.97271,32.97271,0,0,0,32.97271,94.58043,0,0,0,31.18572,34.70811,32.97271,0,0,243.9451,99.20766,0,3.522385,-3.522385,184.8613,44.01451,0.1229883,36.26997,24.94858,0,130.3934
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,23.8343,69.32975,60.96037,44.6255,44.6255,0,0,0,44.6255,53.4096,0,0,0,23.8343,46.97421,44.6255,0,0,247.8588,95.68527,0,23.13991,-23.13991,160.4697,38.20699,0.1229883,49.08805,19.06744,0,119.5196
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,42.42454,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,42.42454,0,0,0,0,273.5699,72.54536,42.42454,0,42.42454,200.7171,47.7897,0.1229348,0,33.93963,0,114.9699
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,34.43516,75.60947,62.94493,59.28761,59.28761,0,0,0,59.28761,58.08155,0,7.105427E-15,0,34.43516,62.408,59.28761,0,0,231.1453,110.7275,0,27.97285,-27.97285,171.2312,40.76925,0.1229348,65.21637,27.54813,0,145.1626
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,17.63686,69.49896,63.29821,48.72638,48.72638,0,0,0,48.72638,36.19572,0,7.105427E-15,0,17.63686,51.29093,48.72638,0,0,262.2262,82.75461,0,33.65406,-33.65406,135.7567,32.32296,0.1229348,53.59902,14.10949,0,100.3915
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.306207,63.1661,61.71887,27.12596,27.12596,0,0,0,27.12596,15.87485,0,3.552714E-15,0,4.306207,28.55364,27.12596,0,0,299.6197,49.10054,0,24.24744,-24.24744,110.1976,26.23748,0.1229348,29.83856,3.444965,0,53.40675
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,37.10776,37.10776,81,0,22.761,37.10776,0,0,0,0,0,0,0,43.89224,41.69763,326.5612,24.85311,41.69763,0,41.69763,149.7555,35.656,0.1230087,40.81853,0,81,24.85311
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.8636,62.38097,0,0,0,149.7555,35.656,0.1230087,0,0,0,62.38097
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,284.8636,62.38097,0,20.57281,-20.57281,128.0698,30.49276,0.1230087,21.49859,0,0,62.38097
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,307.7223,41.80816,0,28.63541,-28.63541,97.88547,23.30602,0.1230087,29.924,0,0,41.80816
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,339.5394,13.17275,0,9.105356,-9.105356,88.28758,21.02081,0.1230087,9.515098,0,0,13.17275
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,29.49597,3.864027,0,-1,0,3.864027,0,0,25.63195,28.58154,0,4.067397,3.864027,0,0,349.6565,4.067397,0,4.067397,-4.067397,84.00017,20,0.1230087,32.44557,0,0,4.067397
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230087,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,17.1189,0,0,-1,0,0,0,0,17.1189,18.83079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230087,18.83079,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,4.879493,0,0,-1,0,0,0,0,4.879493,5.367442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230087,5.367442,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230087,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230087,22.85191,0,0,0
