Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1230892,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1231778,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.33718,39.04112,35.50394,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2625.875,0,0,0,12.33718,0,0,72.31579,68.7,235.3611,106.9332,81.03718,0,81.03718,273.5963,65.14184,0.1232267,0.5168142,9.86974,81,119.2704
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.3177,45.51744,37.95607,15.91561,15.91561,81,0,22.761,15.91561,159.0746,0,0,0,25.3177,0,0,65.08439,61.83017,154.324,179.8667,87.14787,0,87.14787,356.272,84.8265,0.1232915,17.50717,20.25416,81,205.1844
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.36839,50.29472,43.71234,26.3582,26.3582,0,-1,0,26.3582,81.06924,0,0,0,21.36839,27.74548,26.3582,0,0,67.17609,258.2997,0,6.377082,-6.377082,349.55,83.22601,0.1232915,28.99402,17.09472,0,279.6682
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.10295,61.65134,49.64525,1.968719,1.968719,0,0,0,1.968719,1833.83,0,0,0,36.10295,2.072336,1.968719,0,0,74.26174,251.9227,34.03062,0,34.03062,381.8343,90.91273,0.1232486,2.165591,28.88236,0,288.0256
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,51.35782,72.72507,54.23779,19.44057,19.44057,0,0,0,19.44057,264.1786,0,0,0,51.35782,20.46375,19.44057,0,0,40.23112,282.5502,30.89407,0,30.89407,411.1429,97.89098,0.1232098,21.38462,41.08626,0,333.9081
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,63.64916,82.21702,57.59389,40.66864,40.66864,0,0,0,40.66864,156.5067,11.50302,0,0,63.64916,42.80909,40.66864,0,0,9.337052,310.3549,9.337052,0,9.337052,420.0009,100,0.123198,44.7355,50.91933,0,374.004
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,53.73002,81.30879,60.66944,39.23601,39.23601,0,0,0,39.23601,136.9406,12.42895,0,0,53.73002,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.123198,43.15961,42.98402,0,372.4883
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.02243,77.26768,62.36307,29.44944,29.44944,0,-1,0,29.44944,135.9022,9.023015,0,0,40.02243,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.123198,32.39439,32.01794,0,358.7806
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,41.63056,78.34764,62.71635,17.02021,17.02021,0,0,0,17.02021,244.5949,23.71455,0,0,41.63056,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.123198,18.72223,33.30445,0,360.3888
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,14.80831,68.16364,63.00727,0,0,0,0,0,0,0,14.80831,0,0,14.80831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123198,0,11.84665,0,333.5665
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.63619,64.47141,61.54223,0,0,0,0,0,0,0,8.63619,0,0,8.63619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123198,0,6.908953,0,327.3944
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.123198,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.123198,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.123198,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.123198,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.123198,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.123198,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.123198,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.123198,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.123198,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.123198,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.123198,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1232858,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1233487,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,29.72317,44.0379,35.24417,49.05645,49.05645,81,0,22.761,49.05645,60.58973,0,0,0,29.72317,0,0,31.94355,30.34637,235.6317,106.6897,60.06954,0,60.06954,253.4479,60.34462,0.1234455,53.96209,23.77854,81,136.4128
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.46775,55.00697,37.69631,60.52873,60.52873,81,0,22.761,60.52873,89.98661,0,0,0,54.46775,0,0,20.47127,19.44771,175.5622,160.7523,73.91546,0,73.91546,323.5703,77.04039,0.1235265,66.5816,43.5742,81,215.22
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,69.67075,67.61748,43.45258,39.87358,39.87358,0,-1,0,39.87358,174.7291,0,0,0,69.67075,41.97219,39.87358,0,0,101.6467,227.2762,27.69855,0,27.69855,349.8474,83.29684,0.1234917,43.86094,55.7366,0,296.9469
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.03925,75.90839,49.35432,25.9881,25.9881,0,0,0,25.9881,277.2009,0,0,0,72.03925,27.35589,25.9881,0,0,73.94818,252.2049,44.68335,0,44.68335,392.2378,93.38976,0.1234355,28.58691,57.63139,0,324.2441
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,61.31802,76.68097,53.94687,37.76474,37.76474,0,0,0,37.76474,162.3685,0,0,0,61.31802,39.75236,37.76474,0,0,29.26483,292.4199,21.56567,0,21.56567,412.6968,98.26094,0.1234085,41.54121,49.05442,0,353.7379
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,60.94625,80.58301,57.30296,49.90998,49.90998,0,0,0,49.90998,122.1124,0.7102643,0,0,60.94625,52.53682,49.90998,0,0,7.699165,311.829,7.699165,0,7.699165,420.0009,100,0.1233988,54.90098,48.757,0,372.7752
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,62.9658,85.34574,60.37851,10.56485,10.56485,0,0,0,10.56485,595.9936,51.84491,0,0,62.9658,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1233988,11.62133,50.37264,0,381.724
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.25628,80.04865,62.07214,39.3648,39.3648,0,-1,0,39.3648,120.0471,5.81965,0,0,47.25628,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1233988,43.30127,37.80502,0,366.0145
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,44.75276,79.34767,62.41503,0,0,0,0,0,0,0,44.75276,0,0,44.75276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233988,0,35.80221,0,363.511
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,26.93319,72.44332,62.7683,14.69748,14.69748,0,0,0,14.69748,183.2504,11.46216,0,0,26.93319,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1233988,16.16722,21.54655,0,345.6914
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.047,66.84894,61.31364,37.05075,37.05075,0,0,0,37.05075,43.31086,0,7.105427E-15,0,16.047,39.00079,37.05075,0,0,0,318.7582,0,22.95379,-22.95379,395.8054,94.2392,0.1233988,40.75583,12.8376,0,334.8052
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.50421,295.8044,0,34.2171,-34.2171,359.7374,85.6516,0.1233988,35.75687,0,0,295.8044
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.52322,261.5873,0,35.03402,-35.03402,322.8083,76.85897,0.1233988,36.61056,0,0,261.5873
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.4499,226.5533,0,22.86288,-22.86288,298.7087,71.12098,0.1233988,23.89171,0,0,226.5533
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.8531,203.6904,0,34.89788,-34.89788,261.9231,62.36253,0.1233988,36.46828,0,0,203.6904
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.6285,168.7925,0,42.93905,-42.93905,216.6614,51.58595,0.1233988,44.87131,0,0,168.7925
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.3386,125.8535,0,32.09052,-32.09052,182.835,43.53206,0.1233988,33.5346,0,0,125.8535
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9947,93.76297,0,0,0,182.835,43.53206,0.1233988,0,0,0,93.76297
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.9947,93.76297,0,54.24121,-54.24121,125.6598,29.91893,0.1233988,56.68206,0,0,93.76297
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2627,39.52177,0,0,0,125.6598,29.91893,0.1233988,0,0,0,39.52177
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,310.2627,39.52177,0,26.54892,-26.54892,97.67475,23.25585,0.1233988,27.74362,0,0,39.52177
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,34.10821,12.32421,0,-1,0,12.32421,0,0,21.784,25.19482,0,12.97285,12.32421,0,0,339.7615,12.97285,0,12.97285,-12.97285,84.00017,20,0.1233988,37.51903,0,0,12.97285
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1234939,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1235564,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,26.92708,42.89331,34.98442,46.73132,46.73132,81,0,22.761,46.73132,57.62106,0,0,0,26.92708,0,0,34.26868,32.55524,222.9184,118.1317,59.48233,0,59.48233,264.9518,63.08363,0.1236525,51.40445,21.54166,81,145.0588
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,56.95693,55.61201,37.43655,83.81422,83.81422,81,0,22.761,83.81422,67.95617,0,0,0,56.95693,2.962332,2.814215,0,0,163.4361,171.6658,53.9946,0,53.9946,316.1756,75.27975,0.1237311,92.19564,45.56554,81,228.6227
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,69.79188,67.31641,43.16165,18.35409,18.35409,0,-1,0,18.35409,380.2525,0,0,0,69.79188,19.32009,18.35409,0,0,109.4415,220.2609,50.47178,0,50.47178,364.0573,86.68014,0.1236678,20.1895,55.8335,0,290.0528
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,72.05839,75.59281,49.09455,22.22148,22.22148,0,0,0,22.22148,324.2736,0,0,0,72.05839,23.39103,22.22148,0,0,58.96967,265.6855,48.66736,0,48.66736,410.2272,97.67295,0.1236068,24.44363,57.64671,0,337.7439
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,80.21474,85.50246,53.65593,11.72982,11.72982,0,0,0,11.72982,683.853,57.56524,0,0,80.21474,12.34718,11.72982,0,0,10.30231,309.4861,10.30231,0,10.30231,420.0009,100,0.1235939,12.9028,64.17179,0,389.7009
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,83.56482,91.98727,57.01203,56.51505,56.51505,0,0,0,56.51505,147.863,24.07529,0,0,83.56482,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1235939,62.16655,66.85185,0,402.323
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,79.87525,94.10719,60.07719,14.95132,14.95132,0,0,0,14.95132,534.2355,64.13702,0,0,79.87525,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1235939,16.44645,63.9002,0,398.6335
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,69.79865,90.74851,61.83316,15.16409,15.16409,0,-1,0,15.16409,460.2891,53.83646,0,0,69.79865,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1235939,16.6805,55.83892,0,388.5569
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,56.82375,84.5819,62.18644,28.25335,28.25335,0,0,0,28.25335,201.1221,27.08338,0,0,56.82375,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1235939,31.07869,45.459,0,375.582
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.0648,76.23569,62.53971,16.90741,16.90741,0,0,0,16.90741,219.2222,19.26752,0,0,37.0648,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1235939,18.59815,29.65184,0,355.823
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.23992,66.31146,61.07467,27.02539,27.02539,0,0,0,27.02539,56.39112,0,3.552714E-15,0,15.23992,28.44778,27.02539,0,0,0,318.7582,0,13.20786,-13.20786,406.0785,96.68517,0.1235939,29.72793,12.19194,0,333.9981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.6754,305.5504,0,6.643805,-6.643805,399.0753,95.01775,0.1235939,6.942776,0,0,305.5504
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,22.0574,298.9066,0,27.34375,-27.34375,370.2525,88.15518,0.1235939,28.57422,0,0,298.9066
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.43935,271.5628,0,15.49371,-15.49371,353.9207,84.26666,0.1235939,16.19093,0,0,271.5628
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.65459,256.0691,0,51.25933,-51.25933,299.8886,71.40191,0.1235939,53.56601,0,0,256.0691
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.6094,204.8098,0,41.76657,-41.76657,255.8628,60.91959,0.1235939,43.64606,0,0,204.8098
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,173.0167,163.0432,0,22.65271,-22.65271,231.9847,55.23435,0.1235939,23.67208,0,0,163.0432
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,198.1864,140.3905,0,39.41022,-39.41022,190.4427,45.34341,0.1235939,41.18369,0,0,140.3905
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.9755,100.9803,0,43.57081,-43.57081,144.515,34.40828,0.1235939,45.53149,0,0,100.9803
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3875,57.40945,0,0,0,144.515,34.40828,0.1235939,0,0,0,57.40945
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.3875,57.40945,0,44.77941,-44.77941,97.3134,23.16981,0.1235939,46.79448,0,0,57.40945
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.1424,12.63004,0,0,0,97.3134,23.16981,0.1235939,0,0,0,12.63004
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,340.1424,12.63004,63.50609,0,63.50609,157.5606,37.51435,0.1236873,15.56663,0,81,12.63004
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.6363,69.78552,63.60365,0,63.60365,217.9003,51.88092,0.1237805,15.45367,0,81,69.78552
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.68367,44.78991,34.77661,2.064316,2.064316,74.3801,0,21.08617,2.064316,1631.711,0,0,0,33.68367,0,0,72.31579,68.7,213.0327,127.0288,102.3837,0,102.3837,315.03,75.00699,0.1238062,2.270747,26.94694,81,160.7125
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.24175,56.13808,37.1664,46.30953,46.30953,81,0,22.761,46.30953,127.9256,0,0,0,59.24175,0,0,34.69047,32.95594,110.649,219.1741,92.1977,0,92.1977,402.4964,95.83228,0.1238634,50.94049,47.3934,81,278.4159
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,73.87429,68.7307,42.90189,38.97611,38.97611,0,-1,0,38.97611,189.5374,14.39549,0,0,73.87429,41.02748,38.97611,0,0,18.45131,302.152,18.45131,0,18.45131,420.0009,100,0.1238403,42.87372,59.09943,0,376.0263
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,83.51553,80.74448,48.80362,30.34086,30.34086,0,0,0,30.34086,275.2577,51.57779,0,0,83.51553,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,33.37494,66.81243,0,402.2738
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,84.90826,87.6653,53.365,7.523621,7.523621,0,0,0,7.523621,1128.556,76.98866,0,0,84.90826,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,8.275983,67.92661,0,403.6665
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,79.79401,89.46052,56.75227,33.67128,33.67128,0,0,0,33.67128,236.9794,44.35055,0,0,79.79401,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,37.03841,63.83521,0,398.5522
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,72.8861,89.82491,59.85899,48.80542,48.80542,0,0,0,48.80542,149.3402,21.51198,0,0,72.8861,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,53.68596,58.30888,0,391.6443
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,64.24313,87.4492,61.54223,0,0,0,-1,0,0,0,64.24313,0,0,64.24313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,0,51.3945,0,383.0013
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,49.95646,81.11949,61.95785,39.59422,39.59422,0,0,0,39.59422,126.1711,8.278337,0,0,49.95646,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1238403,43.55364,39.96517,0,368.7147
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.35665,72.10331,62.30073,33.72273,33.72273,0,0,0,33.72273,81.12228,0,7.105427E-15,0,27.35665,35.49761,33.72273,0,0,0,318.7582,0,8.140961,-8.140961,411.4195,97.95683,0.1238403,37.095,21.88532,0,346.1149
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.73699,65.18806,60.84608,40.18494,40.18494,0,0,0,40.18494,31.69592,0,7.105427E-15,0,12.73699,42.29993,40.18494,0,0,9.045512,310.6173,0,29.56295,-29.56295,380.2574,90.5373,0.1238403,44.20343,10.18959,0,323.3542
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,0,24.46931,23.24584,0,0,41.89323,281.0543,0,24.46931,-24.46931,354.4645,84.39614,0.1238403,114.6704,0,81,281.0543
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,69.08135,256.585,0,9.410263,-9.410263,344.5452,82.03442,0.1238403,9.833724,0,0,256.585
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,79.5372,247.1747,0,25.29667,-25.29667,317.8802,75.68561,0.1238403,26.43502,0,0,247.1747
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,107.6446,221.8781,0,18.27556,-18.27556,298.6161,71.09892,0.1238403,19.09796,0,0,221.8781
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,127.9508,203.6025,0,21.45171,-21.45171,276.004,65.7151,0.1238403,22.41704,0,0,203.6025
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,151.786,182.1508,0,16.7536,-16.7536,258.3441,61.51038,0.1238403,17.50751,0,0,182.1508
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,170.4011,165.3972,0,18.29166,-18.29166,239.063,56.91965,0.1238403,19.11478,0,0,165.3972
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,190.7252,147.1055,0,39.00001,-39.00001,197.9534,47.13167,0.1238403,40.75501,0,0,147.1055
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,234.0585,108.1055,0,18.15307,-18.15307,178.8184,42.57572,0.1238403,18.96996,0,0,108.1055
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,254.2286,89.95246,0,10.81917,-10.81917,167.414,39.86039,0.1238403,11.30603,0,0,89.95246
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.2499,79.13329,0,0,0,167.414,39.86039,0.1238403,0,0,0,79.13329
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,266.2499,79.13329,0,26.0386,-26.0386,139.9669,33.32538,0.1238403,27.21034,0,0,79.13329
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,0,28.03046,26.62894,0,0,295.1817,53.0947,0,28.03046,-28.03046,110.4202,26.29047,0.1238403,29.29183,0,0,53.0947
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,25.829,42.11814,34.5688,18.33127,18.33127,0,0,0,18.33127,140.9013,0,0,0,25.829,19.29608,18.33127,0,0,326.3267,25.06423,6.532921,0,6.532921,116.6179,27.7661,0.1238322,20.1644,20.6632,0,50.89323
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,40.82144,49.5106,37.00015,37.46041,37.46041,81,0,22.761,37.46041,108.9722,0,0,0,40.82144,0,0,43.53959,41.36261,319.7937,30.94386,82.18405,0,82.18405,194.5845,46.32955,0.1239018,41.20646,32.65715,81,71.7653
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,56.73062,61.51031,42.66291,9.498018,9.498018,0,-1,0,9.498018,597.289,0,0,0,56.73062,9.997913,9.498018,0,0,237.6097,104.9095,46.7327,0,46.7327,238.919,56.88537,0.1238434,10.44782,45.38449,0,161.6401
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,75.10996,76.34087,48.56465,37.2071,37.2071,0,0,0,37.2071,201.87,0,0,0,75.10996,39.16536,37.2071,0,0,190.877,146.9689,35.9446,0,35.9446,273.0191,65.00441,0.1237985,40.9278,60.08797,0,222.0789
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,75.30563,82.23042,53.09485,8.731243,8.731243,0,0,0,8.731243,862.4847,0,0,0,75.30563,9.190783,8.731243,0,0,154.9324,179.3191,66.11485,0,66.11485,335.7411,79.93821,0.1237161,9.604368,60.24451,0,254.6247
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,70.14236,84.01299,56.49251,39.3494,39.3494,0,0,0,39.3494,178.2552,0,0,0,70.14236,41.42042,39.3494,0,0,88.81753,238.8224,28.72194,0,28.72194,362.9892,86.42582,0.1236803,43.28434,56.11389,0,308.9648
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,76.33925,91.4213,59.62001,0,0,0,0,0,0,0,16.24366,0,0,76.33925,0,0,0,0,60.09559,264.6722,60.09559,0,60.09559,420.0009,100,0.1236055,0,61.0714,0,341.0114
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,68.56174,89.47237,61.3656,10.08731,10.08731,0,-1,0,10.08731,679.683,57.94352,0,0,68.56174,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1236055,11.09604,54.84939,0,387.32
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,54.53692,82.93591,61.71887,27.58471,27.58471,0,0,0,27.58471,197.7071,25.50039,0,0,54.53692,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1236055,30.34318,43.62954,0,373.2951
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,31.38146,73.48406,62.1241,0,0,0,0,0,0,0,31.38146,0,0,31.38146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236055,0,25.10517,0,350.1397
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.27062,66.25829,60.66944,14.05356,14.05356,0,0,0,14.05356,115.7759,1.477407,0,0,16.27062,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1236055,15.45891,13.0165,0,335.0288
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1236055,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1236055,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1236055,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1236055,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1236055,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1236055,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1236055,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1236055,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1236055,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1236055,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1236055,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1236055,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1236911,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.23685,40.80712,34.361,38.45497,38.45497,81,0,22.761,38.45497,57.82569,7.105427E-15,0,0,22.23685,0,0,42.54503,40.41778,273.2186,72.86152,62.65463,0,62.65463,220.2424,52.43855,0.1237848,42.30046,17.78948,81,95.09837
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,38.8772,48.63956,36.79234,19.8841,19.8841,81,0,22.761,19.8841,195.5191,0,0,0,38.8772,0,0,61.1159,58.06011,210.5639,129.2507,96.93731,0,96.93731,312.2052,74.33441,0.1238358,21.87251,31.10176,81,168.1279
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,64.86504,64.42823,42.43432,17.53436,17.53436,0,-1,0,17.53436,369.931,0,0,0,64.86504,18.45722,17.53436,0,0,113.6266,216.4943,46.40781,0,46.40781,356.2315,84.81685,0.1237781,19.2878,51.89203,0,281.3593
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,51.43549,65.93168,48.30489,22.82383,22.82383,0,0,0,22.82383,225.3588,0,0,0,51.43549,24.02508,22.82383,0,0,67.21881,258.2613,27.41041,0,27.41041,382.2353,91.00822,0.1237441,25.10621,41.1484,0,309.6968
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,70.4789,79.54111,52.83509,5.451407,5.451407,0,0,0,5.451407,1292.857,24.93219,0,0,70.4789,5.738323,5.451407,0,0,39.8084,282.9307,39.8084,0,39.8084,420.0009,100,0.1236947,5.996548,56.38313,0,353.4096
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,67.1162,82.17904,56.22236,37.87646,37.87646,0,0,0,37.87646,177.1976,27.24624,0,0,67.1162,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,41.66411,53.69296,0,385.8744
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,72.76031,89.12431,59.38103,24.36156,24.36156,0,0,0,24.36156,298.6685,47.11657,0,0,72.76031,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,26.79771,58.20825,0,391.5185
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,64.50708,87.07128,61.13701,19.65696,19.65696,0,-1,0,19.65696,328.1641,43.81554,0,0,64.50708,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,21.62266,51.60566,0,383.2653
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,57.28035,84.01698,61.54223,34.78117,34.78117,0,0,0,34.78117,164.6878,20.66859,0,0,57.28035,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,38.25929,45.82428,0,376.0386
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,40.69666,77.09357,61.95785,19.54749,19.54749,0,0,0,19.54749,208.1938,20.12036,0,0,40.69666,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,21.50224,32.55733,0,359.4549
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.45821,65.07705,60.49281,12.17154,12.17154,0,0,0,12.17154,110.5711,0.6460623,0,0,13.45821,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1236947,13.3887,10.76657,0,332.2164
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1236947,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1236947,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1236947,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1236947,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1236947,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1236947,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1236947,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1236947,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1236947,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1236947,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1236947,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1237929,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.123856,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.416094,35.45399,34.21553,44.21948,44.21948,81,0,22.761,44.21948,9.986762,0,0,0,4.416094,0,0,36.78052,34.94149,260.6805,84.14581,39.35759,0,39.35759,210.0355,50.00836,0.1239226,48.64143,3.532876,81,88.5619
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.19468,42.1976,36.58454,24.17512,24.17512,81,0,22.761,24.17512,79.39847,0,0,0,19.19468,0,0,56.82488,53.98363,221.3229,119.5676,73.17831,0,73.17831,279.4586,66.53762,0.1240028,26.59264,15.35574,81,138.7623
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,32.62666,52.41846,42.22651,0,0,0,-1,0,0,0,0,0,0,32.62666,0,0,0,0,148.1446,185.4281,32.62666,0,32.62666,310.4109,73.90721,0.1239623,0,26.10132,0,218.0548
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.11282,60.26969,48.04513,45.57909,45.57909,0,0,0,45.57909,81.4251,0,0,0,37.11282,47.978,45.57909,0,0,115.5179,214.7921,0,10.86517,-10.86517,298.958,71.18034,0.1239623,50.137,29.69026,0,251.9049
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,51.94225,71.07957,52.6065,31.32531,31.32531,0,0,0,31.32531,165.8156,0,0,0,51.94225,32.97401,31.32531,0,0,127.5903,203.9269,18.96824,0,18.96824,316.9529,75.46482,0.1239387,34.45784,41.5538,0,255.8692
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.1041,71.35443,55.99377,0,0,0,0,0,0,0,0,0,0,43.1041,0,0,0,0,108.6221,220.9984,43.1041,0,43.1041,357.845,85.20103,0.1238853,0,34.48328,0,264.1024
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,44.73209,75.56763,59.12127,21.11104,21.11104,0,0,0,21.11104,211.8896,0,0,0,44.73209,22.22214,21.11104,0,0,65.51798,259.7921,22.50994,0,22.50994,379.1998,90.28549,0.1238574,23.22214,35.78567,0,304.5241
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,50.46898,80.105,60.89803,36.87745,36.87745,0,-1,0,36.87745,136.8559,0,0,0,50.46898,38.81836,36.87745,0,0,43.00804,280.051,11.65061,0,11.65061,390.2526,92.91709,0.123843,40.56519,40.37518,0,330.52
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.05332,74.45979,61.31364,33.21154,33.21154,0,0,0,33.21154,108.5566,0,0,0,36.05332,34.95951,33.21154,0,0,31.35743,290.5365,1.093803,0,1.093803,391.2903,93.16415,0.1238417,36.53269,28.84265,0,326.5898
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.31917,71.07915,61.71887,39.78477,39.78477,0,0,0,39.78477,66.15389,0,0,0,26.31917,41.8787,39.78477,0,0,30.26363,291.521,0,15.55953,-15.55953,374.8891,89.25912,0.1238417,43.76324,21.05534,0,317.8401
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.31824,63.73545,60.25383,66.17151,66.17151,81,0,22.761,66.17151,15.59318,0,0,0,10.31824,0,0,14.82849,14.08707,47.55199,275.9614,24.40531,0,24.40531,398.042,94.77171,0.1238807,72.78866,8.254593,81,286.2797
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,23.14669,297.9262,0,65.47581,-65.47581,329.0244,78.33899,0.1238807,68.42222,0,0,297.9262
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,95.89758,232.4504,0,72.31579,-72.31579,252.7969,60.18961,0.1238807,93.57455,0,0,232.4504
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,176.2485,160.1346,0,22.99474,-22.99474,228.5583,54.41853,0.1238807,24.0295,0,0,160.1346
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,201.7982,137.1399,0,28.77837,-28.77837,198.2232,47.19591,0.1238807,30.07339,0,0,137.1399
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,233.7741,108.3615,0,34.55585,-34.55585,161.7982,38.52329,0.1238807,36.11086,0,0,108.3615
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,272.1695,73.80566,0,12.50626,-12.50626,148.6154,35.38455,0.1238807,13.06904,0,0,73.80566
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,286.0654,61.29939,0,9.924348,-9.924348,138.1542,32.8938,0.1238807,10.37094,0,0,61.29939
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.0924,51.37505,0,0,0,138.1542,32.8938,0.1238807,0,0,0,51.37505
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,297.0924,51.37505,0,11.95509,-11.95509,125.5525,29.89338,0.1238807,12.49307,0,0,51.37505
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3759,39.41996,0,0,0,125.5525,29.89338,0.1238807,0,0,0,39.41996
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,310.3759,39.41996,0,10.984,-10.984,113.9743,27.13668,0.1238807,11.47828,0,0,39.41996
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.5803,28.43596,0,0,0,113.9743,27.13668,0.1238807,0,0,0,28.43596
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,322.5803,28.43596,49.73091,0,49.73091,161.1532,38.36973,0.1239661,31.51684,0,81,28.43596
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.15954,38.63968,34.01811,31.76462,31.76462,81,0,22.761,31.76462,50.87277,0,0,0,16.15954,0,0,49.23539,46.77362,272.8494,73.19378,62.93316,0,62.93316,220.8568,52.58485,0.1240587,34.94108,12.92763,81,89.35332
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,45.88194,50.56673,36.4079,26.49319,26.49319,81,0,22.761,26.49319,173.1839,-7.105427E-15,0,0,45.88194,0,0,54.50681,51.78147,209.9162,129.8336,97.66341,0,97.66341,313.5085,74.64472,0.1241082,29.14251,36.70555,81,175.7156
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,67.62928,65.02604,41.99792,14.21519,14.21519,0,-1,0,14.21519,475.7536,0,0,0,67.62928,14.96336,14.21519,0,0,112.2528,217.7307,52.66592,0,52.66592,363.4717,86.54072,0.124043,15.63671,54.10342,0,285.36
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,71.71494,73.79556,47.77498,18.08366,18.08366,0,0,0,18.08366,396.5732,0,0,0,71.71494,19.03543,18.08366,0,0,59.5869,265.13,52.67952,0,52.67952,413.4479,98.43978,0.1239779,19.89202,57.37195,0,336.8449
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,70.11743,78.70444,52.30518,0,0,0,0,0,0,0,63.21004,0,0,70.11743,0,0,0,0,6.907389,312.5416,6.907389,0,6.907389,420.0009,100,0.1239694,0,56.09395,0,382.659
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,59.65826,78.05285,55.70284,40.18011,40.18011,0,0,0,40.18011,148.4771,17.36341,0,0,59.65826,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,44.19812,47.72661,0,378.4165
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,66.96318,85.41888,58.85112,0,0,0,0,0,0,0,66.96318,0,0,66.96318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,0,53.57055,0,385.7214
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,64.89079,86.67496,60.66944,28.38495,28.38495,0,-1,0,28.38495,228.6099,35.0119,0,0,64.89079,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,31.22344,51.91264,0,383.649
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,51.64037,80.83923,61.07467,0.1586708,0.1586708,0,0,0,0.1586708,32545.61,51.47335,0,0,51.64037,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,0.1745379,41.3123,0,370.3986
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,24.94941,70.36956,61.54223,17.07335,17.07335,0,0,0,17.07335,146.1308,6.977468,0,0,24.94941,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,18.78068,19.95953,0,343.7076
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,11.94636,64.11906,60.07719,0,0,0,0,0,0,0,11.94636,0,0,11.94636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239694,0,9.557086,0,330.7046
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1239694,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1239694,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1239694,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1239694,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1239694,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1239694,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1239694,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1239694,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1239694,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1239694,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1239694,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1239694,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1239694,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.767573,36.31324,33.84147,87.01574,87.01574,81,0,22.761,87.01574,10.07585,0,0,0,8.767573,6.33236,6.015742,0,0,222.7313,118.3001,2.435213,0,2.435213,211.0096,50.24029,0.1239729,95.71732,7.014059,81,127.0676
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.30619,43.68045,36.21048,0,0,72.31579,0,20.56389,0,0,0,0,0,25.30619,0,0,72.31579,68.7,220.2961,120.4918,94.00619,0,94.00619,300.1917,71.47408,0.1240026,0,20.24495,81,145.798
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.22163,49.16541,41.75895,0.467431,0.467431,0,-1,0,0.467431,5181.862,0,0,0,24.22163,0.4920326,0.467431,0,0,126.2899,205.0973,23.7296,0,23.7296,322.7036,76.83404,0.1239733,0.514174,19.3773,0,229.319
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,29.92701,57.16594,47.51522,40.32988,40.32988,0,0,0,40.32988,74.20555,0,0,0,29.92701,42.4525,40.32988,0,0,102.5603,226.454,0,12.52549,-12.52549,309.5006,73.69047,0.1239733,44.36287,23.94161,0,256.381
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,55.49785,71.86588,52.01425,7.42197,7.42197,0,0,0,7.42197,747.7509,0,0,0,55.49785,7.8126,7.42197,0,0,116.4775,213.9285,47.68525,0,47.68525,354.7388,84.46145,0.1239145,8.164167,44.39828,0,269.4263
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,50.98897,73.95513,55.43269,17.22179,17.22179,0,0,0,17.22179,296.0724,0,0,0,50.98897,18.1282,17.22179,0,0,68.79224,256.8452,32.86077,0,32.86077,385.9133,91.88393,0.123874,18.94397,40.79118,0,307.8342
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,69.80939,86.53711,58.59137,22.26594,22.26594,0,0,0,22.26594,313.5255,10.44009,0,0,69.80939,23.43783,22.26594,0,0,35.93147,286.4199,35.93147,0,35.93147,420.0009,100,0.1238298,24.49253,55.84751,0,356.2293
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,55.82567,81.92611,60.37851,0,0,0,-1,0,0,0,55.82567,0,0,55.82567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238298,0,44.66054,0,374.5839
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,54.72314,81.9764,60.84608,8.093096,8.093096,0,0,0,8.093096,676.1707,46.20409,0,0,54.72314,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1238298,8.902405,43.77851,0,373.4814
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,37.75113,75.15,61.31364,17.33651,17.33651,0,0,0,17.33651,217.7551,19.50217,0,0,37.75113,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1238298,19.07016,30.20091,0,356.5094
