Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,75.31187,77.43696,49.35432,0,0,0,0,0,0,0,0,0,0,75.31187,0,0,0,0,80.95212,245.9013,75.31187,0,75.31187,414.65,98.726,0.1231963,0,60.24949,0,321.2132
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,81.60103,85.18012,52.86626,2.88278,2.88278,0,0,0,2.88278,2830.637,72.92627,0,0,81.60103,3.034505,2.88278,0,0,5.640254,313.682,5.640254,0,5.640254,420.0009,100,0.1231896,3.171058,65.28082,0,395.283
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,71.82339,84.40725,56.13923,25.90421,25.90421,0,0,0,25.90421,277.2653,44.55579,0,0,71.82339,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1231896,28.49463,57.45871,0,390.5816
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,53.83636,78.26265,58.06145,0,0,0,-1,0,0,0,53.83636,0,0,53.83636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231896,0,43.06909,0,372.5946
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,53.31433,78.73061,58.65371,31.79,31.79,0,0,0,31.79,167.7079,19.85118,0,0,53.31433,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1231896,34.96899,42.65147,0,372.0726
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,38.95084,73.35312,59.26674,41.17506,41.17506,0,0,0,41.17506,94.59813,0,7.105427E-15,0,38.95084,43.34217,41.17506,0,0,0,318.7582,0,4.391333,-4.391333,415.372,98.89789,0.1231896,45.29257,31.16067,0,357.7091
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.14053,63.32579,57.89521,15.13082,15.13082,0,0,0,15.13082,106.6732,0,0,0,16.14053,15.92718,15.13082,0,0,4.879258,314.3669,0.2133542,0,0.2133542,415.5744,98.94608,0.1231893,16.6439,12.91243,0,330.5074
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,4.665904,314.5589,0,35.21273,-35.21273,378.4569,90.1086,0.1231893,36.79731,0,0,314.5589
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,43.79116,279.3462,0,36.90831,-36.90831,339.5521,80.84558,0.1231893,38.56919,0,0,279.3462
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.8004,242.4379,0,4.857763,-4.857763,334.4316,79.62641,0.1231893,5.076362,0,0,242.4379
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,90.19791,237.5801,0,16.11353,-16.11353,317.4464,75.58233,0.1231893,16.83864,0,0,237.5801
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,108.1018,221.4666,0,19.40008,-19.40008,296.9969,70.71342,0.1231893,20.27309,0,0,221.4666
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,129.6575,202.0665,0,27.01522,-27.01522,268.5204,63.9333,0.1231893,28.23091,0,0,202.0665
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,159.6744,175.0513,0,18.70546,-18.70546,248.8031,59.23872,0.1231893,19.5472,0,0,175.0513
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4583,156.3458,0,0,0,248.8031,59.23872,0.1231893,0,0,0,156.3458
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,180.4583,156.3458,0,19.80799,-19.80799,227.9237,54.26743,0.1231893,20.69935,0,0,156.3458
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,202.4671,136.5378,0,23.99138,-23.99138,202.6345,48.24622,0.1231893,25.071,0,0,136.5378
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,229.1242,112.5464,0,27.60558,-27.60558,173.5357,41.31794,0.1231893,28.84783,0,0,112.5464
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.7971,84.94085,0,18.95911,-18.95911,153.551,36.5597,0.1231893,19.81227,0,0,84.94085
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.8628,65.98174,0,14.08191,-14.08191,138.7074,33.0255,0.1231893,14.71559,0,0,65.98174
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.66887,38.85939,31.79457,88.99091,88.99091,81,0,22.761,88.99091,27.72067,0,0,0,24.66887,8.411477,7.990903,0,0,296.5093,51.89983,16.25739,0,16.25739,154.1305,36.69767,0.123212,97.88999,19.7351,81,76.5687
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,41.92263,46.66222,34.04928,55.88765,55.88765,81,0,22.761,55.88765,75.01232,0,0,0,41.92263,0,0,25.11235,23.85673,280.2519,66.53148,65.77936,0,65.77936,216.5343,51.55568,0.1232988,61.47642,33.5381,81,108.4541
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,58.86449,58.4207,39.27564,26.53468,26.53468,0,-1,0,26.53468,221.8399,0,0,0,58.86449,27.93124,26.53468,0,0,214.4726,125.7329,30.93325,0,30.93325,245.8801,58.54277,0.1232619,29.18814,47.09159,0,184.5974
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,70.36097,69.39801,44.67864,0,0,0,0,0,0,0,0,0,0,70.36097,0,0,0,0,183.5393,153.5728,70.36097,0,70.36097,312.6304,74.43567,0.1231781,0,56.28877,0,223.9338
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,74.35029,76.57638,49.03222,70.86075,70.86075,81,0,22.761,70.86075,104.9245,0,0,0,74.35029,0,0,10.13925,9.632291,113.1784,216.8977,83.98258,0,83.98258,392.3033,93.40536,0.1232431,77.94682,59.48023,81,291.248
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,79.94988,83.87963,52.54416,17.94951,17.94951,0,0,0,17.94951,445.4154,31.85988,0,0,79.94988,18.89422,17.94951,0,0,29.19578,292.482,29.19578,0,29.19578,420.0009,100,0.1232084,19.74446,63.9599,0,372.4319
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,77.506,86.98766,55.8483,35.46144,35.46144,0,0,0,35.46144,218.5641,40.17816,0,0,77.506,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,39.00759,62.0048,0,396.2642
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,65.36527,83.26627,57.77053,38.98029,38.98029,0,-1,0,38.98029,167.688,24.33338,0,0,65.36527,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,42.87832,52.29222,0,384.1235
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,54.60498,78.98682,58.38356,63.37934,63.37934,20.25,0,7.39125,63.37934,86.15581,9.205677,0,0,54.60498,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,69.71727,43.68399,81,373.3632
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.02947,71.10094,58.99659,23.17723,23.17723,0,0,0,23.17723,146.8228,9.632385,0,0,34.02947,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,25.49496,27.22358,0,352.7877
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.46607,61.43233,57.62506,0,0,0,0,0,0,0,11.46607,0,0,11.46607,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,0,9.172856,0,330.2243
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232084,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1232084,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1232084,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1232084,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1232084,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1232084,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1232084,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1232084,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1232084,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1232084,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1232084,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1232084,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1232084,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.70893,37.74018,31.56598,52.19036,52.19036,0,0,0,52.19036,41.59567,0,0,0,21.70893,54.93722,52.19036,0,0,203.634,135.4876,0,33.22829,-33.22829,191.791,45.66443,0.1232084,57.40939,17.36714,0,157.1966
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.4405,48.59908,33.84147,20.78149,20.78149,0,0,0,20.78149,233.0945,0,0,0,48.4405,21.87525,20.78149,0,0,240.5543,102.2594,26.56525,0,26.56525,216.993,51.6649,0.1231767,22.85964,38.7524,0,150.6999
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.02716,56.34139,39.01588,15.86069,15.86069,0,-1,0,15.86069,340.6356,0,0,0,54.02716,16.69547,15.86069,0,0,213.989,126.1681,37.3317,0,37.3317,252.409,60.09725,0.1231324,17.44676,43.22173,0,180.1953
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.3738,67.36797,44.38771,15.02557,15.02557,0,0,0,15.02557,441.7391,0,0,0,66.3738,15.81639,15.02557,0,0,176.6573,159.7666,50.55742,0,50.55742,300.3719,71.51698,0.1230723,16.52813,53.09904,0,226.1404
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,76.68577,77.30836,48.74128,6.02377,6.02377,0,0,0,6.02377,1273.053,0,0,0,76.68577,6.340811,6.02377,0,0,126.0999,205.2683,70.34496,0,70.34496,367.107,87.40626,0.1229888,6.626147,61.34861,0,281.9541
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,78.46005,82.72749,52.25323,0,0,0,0,0,0,0,22.70508,0,0,78.46005,0,0,0,0,55.75497,268.5787,55.75497,0,55.75497,420.0009,100,0.1229227,0,62.76804,0,347.0388
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,78.79919,87.32262,55.57816,9.799164,9.799164,0,0,0,9.799164,804.142,68.48428,0,0,78.79919,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1229227,10.77908,63.03935,0,397.5574
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,67.66936,84.07368,57.51077,18.87957,18.87957,0,-1,0,18.87957,358.4263,47.79612,0,0,67.66936,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1229227,20.76753,54.13549,0,386.4276
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,53.73044,78.28934,58.1238,80.5969,80.5969,29.55298,0,9.744904,80.5969,66.66564,7.105427E-15,0,0,53.73044,53.73044,51.04392,0,0,0,318.7582,0,0,0,420.0009,100,0.1229227,88.65659,42.98436,81,372.4887
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.09824,72.42027,58.73683,47.07325,47.07325,0,0,0,47.07325,80.93394,0,0,0,38.09824,49.55079,47.07325,0,0,0,318.7582,0,11.45255,-11.45255,407.9288,97.12571,0.1229227,51.78058,30.47859,0,356.8565
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.17841,63.13747,57.3653,0,0,0,0,0,0,0,4.453356,0,0,17.17841,0,0,0,0,12.72506,307.3057,12.72506,0,12.72506,420.0009,100,0.1229077,0,13.74273,0,324.4841
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229077,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1229077,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1229077,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.1229077,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.1229077,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.1229077,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.1229077,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.1229077,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.1229077,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.1229077,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.1229077,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.1229077,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.1229077,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.3012,38.32589,31.38934,47.02071,47.02071,81,0,22.761,47.02071,51.6819,0,0,0,24.3012,0,0,33.97929,32.28033,349.694,4.033663,56.58152,0,56.58152,141.93,33.79278,0.1229952,51.72278,19.44096,81,28.33486
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.33635,48.6367,33.6025,20.81457,20.81457,81,0,22.761,20.81457,237.028,-7.105427E-15,0,0,49.33635,0,0,60.18543,57.17616,293.1124,54.95703,106.5125,0,106.5125,242.9766,57.85146,0.1230334,22.89602,39.46908,81,104.2934
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.25297,61.79965,38.74574,0,0,0,-1,0,0,0,0,0,0,69.25297,0,0,0,0,186.5999,150.8183,69.25297,0,69.25297,308.6758,73.49408,0.1229515,0,55.40237,0,220.0713
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,75.34983,70.81097,44.06561,23.37369,23.37369,0,0,0,23.37369,322.3703,0,0,0,75.34983,24.60388,23.37369,0,0,117.347,213.146,50.74595,0,50.74595,356.8176,84.9564,0.1228916,25.71105,60.27986,0,288.4958
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,84.83428,80.90466,48.41918,0,0,0,0,0,0,0,18.23327,0,0,84.83428,0,0,0,0,66.60101,258.8173,66.60101,0,66.60101,420.0009,100,0.122813,0,67.86742,0,343.6516
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,86.13853,86.36653,51.93113,20.53407,20.53407,0,0,0,20.53407,419.4909,64.52372,0,0,86.13853,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.122813,22.58747,68.91082,0,404.8968
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,74.51026,84.63437,55.25605,27.88426,27.88426,0,0,0,27.88426,267.2126,45.15841,0,0,74.51026,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.122813,30.67268,59.60821,0,393.2685
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.09985,81.49318,57.21983,28.07285,28.07285,0,-1,0,28.07285,224.7718,33.54948,0,0,63.09985,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.122813,30.88014,50.47988,0,381.8581
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,54.58748,78.32576,57.83287,36.52277,36.52277,0,0,0,36.52277,149.4615,16.14246,0,0,54.58748,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.122813,40.17505,43.66998,0,373.3457
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.19492,72.9725,58.47707,41.7473,41.7473,0,0,0,41.7473,96.28147,0,0,0,40.19492,43.94453,41.7473,0,0,0,318.7582,0,3.749611,-3.749611,416.0484,99.05894,0.122813,45.92204,32.15594,0,358.9532
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,20.76411,64.15323,57.12632,42.45919,42.45919,0,0,0,42.45919,48.90369,0,7.105427E-15,0,20.76411,44.69389,42.45919,0,0,4.166234,315.0086,0,23.92977,-23.92977,390.8242,93.0532,0.122813,46.70511,16.61129,0,335.7727
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75487,291.0789,0,0,0,390.8242,93.0532,0.122813,0,0,0,291.0789
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,30.75487,291.0789,0,28.343,-28.343,360.9481,85.93984,0.122813,29.61844,0,0,291.0789
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,62.24709,262.7358,0,5.323264,-5.323264,355.3369,84.60384,0.122813,5.56281,0,0,262.7358
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,68.16183,257.4126,0,72.31579,-72.31579,279.1093,66.45447,0.122813,95.32394,0,0,257.4126
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,148.5127,185.0968,0,1.670014,-1.670014,277.349,66.03534,0.122813,1.745164,0,0,185.0968
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,150.3683,183.4268,0,12.79889,-12.79889,263.8578,62.82315,0.122813,13.37484,0,0,183.4268
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5893,170.6279,0,0,0,263.8578,62.82315,0.122813,0,0,0,170.6279
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,164.5893,170.6279,0,40.22406,-40.22406,221.4579,52.72796,0.122813,42.03414,0,0,170.6279
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,209.2827,130.4038,0,39.34201,-39.34201,179.9877,42.85414,0.122813,41.1124,0,0,130.4038
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.996,91.06181,0,0,0,179.9877,42.85414,0.122813,0,0,0,91.06181
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.996,91.06181,0,14.95431,-14.95431,164.2245,39.101,0.122813,15.62725,0,0,91.06181
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,269.6119,76.10751,0,2.070209,-2.070209,162.0423,38.58143,0.122813,2.163369,0,0,76.10751
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.9121,74.0373,0,31.65018,-31.65018,128.6801,30.63806,0.122813,33.07443,0,0,74.0373
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.67802,37.92339,31.18154,18.40087,18.40087,0,0,0,18.40087,128.6788,0,0,0,23.67802,19.36934,18.40087,0,0,307.079,42.38712,4.308684,0,4.308684,132.7677,31.61129,0.1228079,20.24096,18.94242,0,66.06515
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.60517,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,45.60517,0,0,0,0,302.7703,46.26494,45.60517,0,45.60517,176.0326,41.91243,0.1227541,0,36.48413,0,91.87011
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,69.50861,61.59159,38.48598,16.60061,16.60061,0,-1,0,16.60061,418.7112,0,0,0,69.50861,17.47432,16.60061,0,0,257.1652,87.30959,52.03429,0,52.03429,225.3966,53.66575,0.1226929,18.26067,55.60689,0,156.8182
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,80.48452,72.75258,43.77468,56.26504,56.26504,0,0,0,56.26504,143.0453,0,0,0,80.48452,59.22636,56.26504,0,0,205.1309,134.1404,21.25816,0,21.25816,245.5639,58.46747,0.1226678,61.89154,64.38761,0,214.625
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,85.08524,80.60258,48.09708,22.33188,22.33188,0,0,0,22.33188,381.0034,0,0,0,85.08524,23.50725,22.33188,0,0,183.8727,153.2728,61.578,0,61.578,303.9819,72.3765,0.1225954,24.56507,68.0682,0,238.358
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,84.93642,85.26694,51.60903,34.14428,34.14428,0,0,0,34.14428,248.7574,0,0,0,84.93642,35.94135,34.14428,0,0,122.2947,208.693,48.99508,0,48.99508,350.4627,83.44334,0.1225379,37.55871,67.94913,0,293.6294
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,80.05884,87.15192,54.94434,15.36851,15.36851,0,0,0,15.36851,520.9277,0,0,0,80.05884,16.17738,15.36851,0,0,73.29964,252.7886,63.88146,0,63.88146,411.066,97.87266,0.1224629,16.90536,64.04707,0,332.8474
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,73.57312,86.29243,56.89773,0,0,0,-1,0,0,0,64.15495,0,0,73.57312,0,0,0,0,9.418173,310.2819,9.418173,0,9.418173,420.0009,100,0.1224519,0,58.85849,0,383.855
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,60.30258,80.57463,57.54193,35.32243,35.32243,0,0,0,35.32243,170.7204,23.12108,0,0,60.30258,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1224519,38.85467,48.24207,0,379.0608
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.41399,73.13966,58.18614,23.12072,23.12072,0,0,0,23.12072,179.1207,17.07639,0,0,41.41399,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1224519,25.43279,33.13119,0,360.1722
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,17.93413,62.88191,56.86656,38.73673,38.73673,0,0,0,38.73673,46.29747,0,7.105427E-15,0,17.93413,40.77551,38.73673,0,0,0,318.7582,0,22.84138,-22.84138,395.9239,94.26741,0.1224519,42.6104,14.3473,0,336.6924
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.37931,295.9168,0,0,0,395.9239,94.26741,0.1224519,0,0,0,295.9168
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.37931,295.9168,0,25.37009,-25.37009,369.1815,87.90018,0.1224519,26.51175,0,0,295.9168
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.5683,270.5468,0,13.48391,-13.48391,354.9682,84.51607,0.1224519,14.09068,0,0,270.5468
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.55042,257.0628,0,22.61801,-22.61801,331.1267,78.83954,0.1224519,23.63582,0,0,257.0628
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.68155,234.4448,0,35.31079,-35.31079,293.9059,69.97745,0.1224519,36.89978,0,0,234.4448
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.9158,199.134,0,22.28397,-22.28397,270.4165,64.38475,0.1224519,23.28675,0,0,199.134
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.6757,176.8501,0,14.09997,-14.09997,255.5538,60.84603,0.1224519,14.73447,0,0,176.8501
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3424,162.7501,0,0,0,255.5538,60.84603,0.1224519,0,0,0,162.7501
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3424,162.7501,0,0,0,255.5538,60.84603,0.1224519,0,0,0,162.7501
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.3424,162.7501,0,21.64141,-21.64141,232.7418,55.4146,0.1224519,22.61527,0,0,162.7501
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.3884,141.1087,0,10.89215,-10.89215,221.2605,52.68095,0.1224519,11.3823,0,0,141.1087
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.4908,130.2165,0,27.17677,-27.17677,192.6136,45.86029,0.1224519,28.39972,0,0,130.2165
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.6872,103.0398,0,28.57011,-28.57011,162.4981,38.68994,0.1224519,29.85577,0,0,103.0398
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.45098,36.20311,31.0049,29.34464,29.34464,0,0,0,29.34464,62.87684,0,3.552714E-15,0,18.45098,30.8891,29.34464,0,0,271.4317,74.46966,0,12.43812,-12.43812,149.3872,35.5683,0.1224519,32.27911,14.76079,0,92.92064
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.03448,45.44711,33.19727,15.30768,15.30768,0,0,0,15.30768,268.0646,0,0,0,41.03448,16.11335,15.30768,0,0,285.2519,62.03154,24.92113,0,24.92113,173.0294,41.1974,0.1224227,16.83845,32.82759,0,103.066
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,55.74252,56.06898,38.22622,40.36245,40.36245,0,-1,0,40.36245,138.1049,0,0,0,55.74252,42.48678,40.36245,0,0,260.3307,84.46056,13.25574,0,13.25574,185.6049,44.19156,0.1224071,44.39869,44.59402,0,140.2031
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,57.56961,62.77958,43.48375,17.00272,17.00272,0,0,0,17.00272,338.5906,0,0,0,57.56961,17.8976,17.00272,0,0,247.075,96.39072,39.67201,0,39.67201,223.2411,53.15253,0.1223607,18.70299,46.05569,0,153.9603
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,55.47506,66.92046,47.77498,13.97635,13.97635,0,0,0,13.97635,396.9209,0,0,0,55.47506,14.71195,13.97635,0,0,207.403,132.0955,40.76311,0,40.76311,261.9124,62.35996,0.122313,15.37399,44.38005,0,187.5706
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,63.3497,74.40852,51.3181,0,0,0,0,0,0,0,0,0,0,63.3497,0,0,0,0,166.6399,168.7823,63.3497,0,63.3497,322.0112,76.66917,0.1222389,0,50.67976,0,232.132
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,63.88664,78.73277,54.67419,31.45563,31.45563,0,0,0,31.45563,203.1008,0,0,0,63.88664,33.11119,31.45563,0,0,103.2902,225.7971,30.77546,0,30.77546,351.2073,83.62063,0.122203,34.60119,51.10931,0,289.6837
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,47.90813,74.05406,56.63797,21.26849,21.26849,0,-1,0,21.26849,225.2541,0,0,0,47.90813,22.38788,21.26849,0,0,72.51472,253.495,25.52025,0,25.52025,375.418,89.38506,0.1221732,23.39534,38.32651,0,301.4031
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.25806,69.71872,57.30296,64.17211,64.17211,75.32169,0,21.32439,64.17211,54.94297,0,0,0,35.25806,0,0,11.14958,10.5921,46.99446,276.4632,45.85017,0,45.85017,418.9153,99.74153,0.1222395,70.58932,28.20645,81,311.7213
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.36622,65.59364,57.94716,48.73119,48.73119,0,0,0,48.73119,45.89714,0,0,0,22.36622,51.29599,48.73119,0,0,1.144299,317.7284,0,28.92977,-28.92977,388.4206,92.48091,0.1222395,53.60431,17.89298,0,340.0946
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.12982,62.03715,56.65876,0,0,0,0,0,0,0,0,0,0,16.12982,0,0,0,0,33.28849,288.7986,16.12982,0,16.12982,403.7227,96.12426,0.1222207,0,12.90386,0,304.9284
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,17.15866,303.3154,0,15.09204,-15.09204,387.8143,92.33655,0.1222207,15.77118,0,0,303.3154
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,33.9276,288.2234,0,12.62129,-12.62129,374.5103,89.16894,0.1222207,13.18924,0,0,288.2234
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,47.95125,275.6021,0,42.5038,-42.5038,329.7073,78.50159,0.1222207,44.41647,0,0,275.6021
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,95.1777,233.0983,0,13.41677,-13.41677,315.5648,75.13433,0.1222207,14.02053,0,0,233.0983
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,110.0852,219.6815,0,5.732197,-5.732197,309.5226,73.6957,0.1222207,5.990146,0,0,219.6815
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,116.4543,213.9493,0,13.99892,-13.99892,294.7664,70.18233,0.1222207,14.62887,0,0,213.9493
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,132.0087,199.9504,0,44.54292,-44.54292,247.814,59.00323,0.1222207,46.54736,0,0,199.9504
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.5008,155.4075,0,0,0,247.814,59.00323,0.1222207,0,0,0,155.4075
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,181.5008,155.4075,0,41.20953,-41.20953,204.3754,48.66071,0.1222207,43.06396,0,0,155.4075
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,227.2892,114.198,0,18.91996,-18.91996,184.432,43.91229,0.1222207,19.77136,0,0,114.198
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.3114,95.278,0,0,0,184.432,43.91229,0.1222207,0,0,0,95.278
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,248.3114,95.278,0,58.18215,-58.18215,123.1026,29.31009,0.1222207,60.80034,0,0,95.278
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,312.9582,37.09586,24.55594,0,24.55594,146.3984,34.8567,0.1222614,60.66681,0,81,37.09586
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.39143,37.1744,30.82826,0,0,72.31579,0,20.56389,0,0,0,0,0,22.39143,0,0,72.31579,68.7,288.4023,59.1962,91.09143,0,91.09143,232.8154,55.43212,0.1222948,0,17.91315,81,81.58763
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.0254,47.18542,32.98946,56.05951,56.05951,81,0,22.761,56.05951,83.88479,0,0,0,47.0254,0,0,24.9405,23.69347,197.3108,141.1785,70.71887,0,70.71887,299.9052,71.40585,0.1223751,61.66545,37.62032,81,188.2039
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.02807,58.49715,37.98724,14.74161,14.74161,0,-1,0,14.74161,427.5522,0,0,0,63.02807,15.51748,14.74161,0,0,126.5919,204.8255,47.51059,0,47.51059,344.9777,82.13737,0.1223197,16.21577,50.42245,0,267.8535
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.08084,67.0948,43.22399,11.02384,11.02384,0,0,0,11.02384,626.6492,0,0,0,69.08084,11.60405,11.02384,0,0,79.08137,247.585,57.47679,0,57.47679,399.5049,95.12003,0.1222528,12.12623,55.26467,0,316.6658
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,83.93626,79.20821,47.48405,23.10302,23.10302,0,0,0,23.10302,363.3129,38.01273,0,0,83.93626,24.31897,23.10302,0,0,21.60457,299.3141,21.60457,0,21.60457,420.0009,100,0.1222276,25.41332,67.14902,0,383.2504
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,81.7156,82.7786,51.02716,48.91007,48.91007,0,0,0,48.91007,167.0732,30.23131,0,0,81.7156,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1222276,53.80107,65.37247,0,400.4738
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,65.83709,79.31908,54.41443,0,0,0,0,0,0,0,65.83709,0,0,65.83709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222276,0,52.66967,0,384.5953
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,59.91617,79.01032,56.39899,51.36828,51.36828,0,-1,0,51.36828,116.6404,5.844296,0,0,59.91617,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1222276,56.5051,47.93293,0,378.6744
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,59.82327,79.74756,57.0432,20.88929,20.88929,0,0,0,20.88929,286.3824,37.83454,0,0,59.82327,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1222276,22.97822,47.85862,0,378.5815
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,32.75951,69.23492,57.73935,29.04207,29.04207,0,0,0,29.04207,112.8002,2.188911,0,0,32.75951,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1222276,31.94628,26.20761,0,351.5177
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.59421,60.28063,56.46133,38.328,38.328,0,0,0,38.328,30.24997,0,0,0,11.59421,40.34527,38.328,0,0,0,318.7582,0,28.75106,-28.75106,389.6946,92.78423,0.1222276,42.1608,9.275369,0,330.3524
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.94562,290.0072,0,37.30919,-37.30919,350.3672,83.4206,0.1222276,38.9881,0,0,290.0072
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.40027,252.698,0,1.252224,-1.252224,349.0473,83.10632,0.1222276,1.308574,0,0,252.698
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.79163,251.4458,0,51.89619,-51.89619,294.3439,70.08173,0.1222276,54.23153,0,0,251.4458
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.4541,199.5496,0,36.70279,-36.70279,255.6557,60.87029,0.1222276,38.35442,0,0,199.5496
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.235,162.8468,0,14.96485,-14.96485,239.8814,57.11451,0.1222276,15.63827,0,0,162.8468
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.8626,147.8819,0,39.51758,-39.51758,198.2262,47.19662,0.1222276,41.29588,0,0,147.8819
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.771,108.3643,0,34.41938,-34.41938,161.945,38.55825,0.1222276,35.96825,0,0,108.3643
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,272.0147,73.94496,0,31.22989,-31.22989,129.0258,30.72037,0.1222276,32.63523,0,0,73.94496
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.7146,42.71507,0,15.55491,-15.55491,112.6295,26.81649,0.1222276,16.25488,0,0,42.71507
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.918413,0,26.52686,25.20051,0,0,323.9979,27.16016,0,26.52686,-26.52686,84.66772,20.15894,0.1222276,27.72057,0,0,27.16016
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,25.08834,0.6016381,0,-1,0,0.6016381,0,0,24.4867,26.99553,0,0.6333032,0.6016381,0,0,353.4721,0.6333032,0,0.6333032,-0.6333032,84.00017,20,0.1222276,27.59717,0,0,0.6333032
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1223144,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1223736,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.30945,37.59022,30.6828,30.00925,30.00925,81,0,22.761,30.00925,81.00654,0,0,0,24.30945,0,0,50.99075,48.44121,220.3382,120.4538,72.75066,0,72.75066,279.987,66.66343,0.1224513,33.01017,19.44756,81,144.7633
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.10973,48.35941,32.81283,37.53217,37.53217,81,0,22.761,37.53217,136.1758,0,0,0,51.10973,0,0,43.46783,41.29444,147.5876,185.9294,92.40417,0,92.40417,367.6493,87.53536,0.122506,41.28539,40.88778,81,237.0391
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.4082,59.17282,37.78982,20.32541,20.32541,0,-1,0,20.32541,321.8051,0,0,0,65.4082,21.39517,20.32541,0,0,55.18341,269.0932,44.01303,0,44.01303,409.4037,97.47688,0.1224548,22.35795,52.32656,0,334.5013
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,81.52171,72.18205,42.95384,1.237003,1.237003,0,0,0,1.237003,6590.261,69.04922,0,0,81.52171,1.302108,1.237003,0,0,11.17038,308.7049,11.17038,0,11.17038,420.0009,100,0.1224418,1.360703,65.21737,0,390.2266
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,80.23131,77.01456,47.19312,34.0237,34.0237,0,0,0,34.0237,235.8101,44.41689,0,0,80.23131,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,37.42606,64.18504,0,398.9895
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,79.29795,81.18964,50.75702,0,0,0,0,0,0,0,79.29795,0,0,79.29795,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,0,63.43836,0,398.0562
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,78.98952,85.51888,54.15467,19.4029,19.4029,0,0,0,19.4029,407.1016,58.56541,0,0,78.98952,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,21.34319,63.19161,0,397.7477
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,68.34741,82.67472,56.13923,10.28148,10.28148,0,-1,0,10.28148,664.7625,57.5248,0,0,68.34741,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,11.30963,54.67793,0,387.1056
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.18679,77.85287,56.83539,0,0,0,0,0,0,0,56.18679,0,0,56.18679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,0,44.94943,0,374.945
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.37436,71.16721,57.51077,63.20641,63.20641,26.75077,0,9.035946,63.20641,60.71276,0,0,0,38.37436,38.37436,36.45564,0,0,0,318.7582,0,0,0,420.0009,100,0.1224418,69.52705,30.69949,81,357.1326
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.58866,62.47054,56.25353,28.3187,28.3187,0,0,0,28.3187,65.64094,0,0,0,18.58866,29.80915,28.3187,0,0,0,318.7582,0,11.2205,-11.2205,408.1734,97.18394,0.1224418,31.15057,14.87093,0,337.3469
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,12.46722,307.5377,0,10.93061,-10.93061,396.6515,94.44065,0.1224418,11.42249,0,0,307.5377
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,24.61235,296.6071,0,33.85717,-33.85717,360.9629,85.94338,0.1224418,35.38074,0,0,296.6071
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,62.23143,262.7499,0,34.76265,-34.76265,324.3199,77.21886,0.1224418,36.32697,0,0,262.7499
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.8566,227.9873,0,29.66698,-29.66698,293.0481,69.77322,0.1224418,31.002,0,0,227.9873
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.8199,198.3203,0,20.90902,-20.90902,271.0081,64.5256,0.1224418,21.84993,0,0,198.3203
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,157.0522,177.4113,0,52.02001,-52.02001,216.1742,51.46994,0.1224418,54.36091,0,0,177.4113
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.8522,125.3913,0,0,0,216.1742,51.46994,0.1224418,0,0,0,125.3913
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.8522,125.3913,0,0,0,216.1742,51.46994,0.1224418,0,0,0,125.3913
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.8522,125.3913,0,51.65182,-51.65182,161.7284,38.50668,0.1224418,53.97615,0,0,125.3913
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,272.2431,73.73945,0,30.08649,-30.08649,130.0144,30.95576,0.1224418,31.44038,0,0,73.73945
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,305.6725,43.65296,0,24.69812,-24.69812,103.9803,24.75717,0.1224418,25.80953,0,0,43.65296
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,333.1149,18.95484,49.51144,0,49.51144,150.951,35.94064,0.1225233,31.77097,0,81,18.95484
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,283.6034,63.51514,68.7,0,68.7,216.1255,51.45836,0.1226026,8.415477,0,81,63.51514
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.7783,37.31348,30.5685,14.67104,14.67104,81,0,22.761,14.67104,162.0765,0,0,0,23.7783,0,0,66.32896,63.01251,214.9034,125.3451,86.79082,0,86.79082,298.4625,71.06237,0.1226635,16.13814,19.02264,81,149.1234
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.07865,47.21524,32.69853,3.871535,3.871535,76.18732,0,21.54339,3.871535,1241.85,0,0,0,48.07865,0,0,72.31579,68.7,128.1126,203.4569,116.7786,0,116.7786,409.2485,97.43992,0.1226768,4.258688,38.46292,81,251.5355
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.0688,59.60401,37.61318,41.94903,41.94903,0,-1,0,41.94903,159.8817,11.57796,0,0,67.0688,44.15688,41.94903,0,0,11.33397,308.5576,11.33397,0,11.33397,420.0009,100,0.1226636,46.14394,53.65504,0,375.6265
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,79.41349,70.93946,42.72525,21.45343,21.45343,0,0,0,21.45343,370.1669,56.83094,0,0,79.41349,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1226636,23.59877,63.5308,0,398.1717
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.03821,80.04119,46.93336,27.14384,27.14384,0,0,0,27.14384,320.6555,58.46575,0,0,87.03821,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1226636,29.85822,69.63057,0,405.7964
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,84.69765,83.62769,50.49726,3.271698,3.271698,0,0,0,3.271698,2588.798,81.25375,0,0,84.69765,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1226636,3.598868,67.75812,0,403.4559
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,80.98553,86.22261,53.88452,11.30698,11.30698,0,0,0,11.30698,716.2434,69.08344,0,0,80.98553,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1226636,12.43768,64.78842,0,399.7437
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,74.52246,85.48205,55.90026,17.10085,17.10085,0,-1,0,17.10085,435.7822,56.52156,0,0,74.52246,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1226636,18.81093,59.61797,0,393.2807
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,56.36789,77.62425,56.57563,57.57943,57.57943,0,0,0,57.57943,97.89589,0,0,0,56.36789,60.60992,57.57943,0,0,0,318.7582,0,4.242032,-4.242032,415.5294,98.93536,0.1226636,63.33737,45.09431,0,375.1261
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.45106,70.94357,57.28217,20.32166,20.32166,0,0,0,20.32166,189.2122,12.34647,0,0,38.45106,21.39122,20.32166,0,0,4.713369,314.5162,4.713369,0,4.713369,420.0009,100,0.1226582,22.35383,30.76085,0,352.9673
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.62549,62.26619,56.04572,20.40162,20.40162,0,0,0,20.40162,91.29417,0,0,0,18.62549,21.47539,20.40162,0,0,0,318.7582,0,2.849902,-2.849902,416.9968,99.28475,0.1226582,22.44179,14.90039,0,337.3837
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,3.166558,315.9083,0,2.967113,-2.967113,413.8692,98.54008,0.1226582,3.100634,0,0,315.9083
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.46335,312.9412,0,24.40191,-24.40191,388.1473,92.41584,0.1226582,25.49999,0,0,312.9412
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.57658,288.5393,0,30.52439,-30.52439,355.9718,84.75501,0.1226582,31.89799,0,0,288.5393
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.49256,258.0149,0,3.000107,-3.000107,352.8094,84.00207,0.1226582,3.135112,0,0,258.0149
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.82602,255.0148,0,45.79947,-45.79947,304.5325,72.50759,0.1226582,47.86044,0,0,255.0148
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.7143,209.2153,0,33.9761,-33.9761,268.7185,63.98048,0.1226582,35.50502,0,0,209.2153
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.4655,175.2392,0,46.83183,-46.83183,219.3535,52.22691,0.1226582,48.93926,0,0,175.2392
