Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.59185,20.59185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.59185,20.59185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.84691,19.84691,28.42784,28.42784,0,0,0,28.42784,0,0,3.552714E-15,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.16253,19.16253,52.29171,52.29171,0,0,0,52.29171,0,0,7.105427E-15,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.46604,18.46604,52.81999,52.81999,0,0,0,52.81999,0,0,7.105427E-15,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.83617,17.83617,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.26081,17.26081,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.436315,18.54883,16.66123,17.45969,17.45969,0,0,0,17.45969,42.59132,0,3.552714E-15,7.436315,18.37863,17.45969,0,0,231.6447,110.278,0,10.94231,-10.94231,188.7091,44.93066,0,19.20566,5.949052,0,117.7143
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.41343,21.94508,17.69688,17.89183,17.89183,0,0,0,17.89183,91.73696,0,0,16.41343,18.83351,17.89183,0,0,243.8029,99.33564,0,2.420085,-2.420085,186.1581,44.32328,0,19.68102,13.13074,0,115.7491
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.94816,28.66912,20.33748,37.14302,37.14302,0,0,0,37.14302,83.3216,7.105427E-15,0,30.94816,39.09792,37.14302,0,0,246.4919,96.91556,0,8.149756,-8.149756,177.5675,42.2779,0,40.85732,24.75853,0,127.8637
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.680221,25.06893,23.0447,11.18036,11.18036,0,0,0,11.18036,68.69388,0,0,7.680221,11.7688,11.18036,0,0,255.5471,88.7658,0,4.088577,-4.088577,173.2578,41.25177,0,12.29839,6.144176,0,96.44602
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.154486,26.9866,25.34614,44.99193,44.99193,0,0,0,44.99193,13.67909,0,7.105427E-15,6.154486,47.35993,44.99193,0,0,260.09,84.67722,0,41.20544,-41.20544,129.8235,30.91028,0,49.49112,4.923588,0,90.83171
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.83465,36.46101,27.478,39.03371,39.03371,0,0,0,39.03371,81.5568,0,0,31.83465,41.08812,39.03371,0,0,305.8738,43.47178,0,9.25347,-9.25347,120.0694,28.5879,0,42.93708,25.46772,0,75.30643
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.9777,37.46249,29.51902,29.63541,29.63541,0,0,0,29.63541,94.40631,0,0,27.9777,31.19517,29.63541,0,0,316.1555,34.21831,0,3.217471,-3.217471,116.6779,27.7804,0,32.59895,22.38216,0,62.19601
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.05984,34.15228,30.79693,18.0029,18.0029,0,0,0,18.0029,66.98831,0,0,12.05984,18.95042,18.0029,0,0,319.7304,31.00084,0,6.890582,-6.890582,109.4146,26.05105,0,19.80319,9.647872,0,43.06068
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.866705,33.24198,31.342,0,0,0,0,0,0,0,0,0,6.866705,0,0,0,0,327.3866,24.11026,6.866705,0,6.866705,115.9289,27.60207,0,0,5.493364,0,30.97696
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.37237,35.62296,31.86891,24.06969,24.06969,0,0,0,24.06969,55.55688,0,0,13.37237,25.33652,24.06969,0,0,320.5199,30.29029,0,11.96415,-11.96415,103.3176,24.59938,0,26.47666,10.6979,0,43.66266
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.121918,33.26441,31.29355,0,0,0,0,0,0,0,0,0,7.121918,0,0,0,0,333.8134,18.32615,7.121918,0,7.121918,110.0741,26.20806,0,0,5.697535,0,25.44807
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,29.47057,29.47057,21.11393,21.11393,0,0,0,21.11393,0,0,3.552714E-15,0,22.22518,21.11393,0,0,326.6915,24.73587,0,22.22518,-22.22518,86.64667,20.63012,0,23.22532,0,0,24.73587
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,27.75054,27.75054,29.19959,29.19959,26.81444,0,9.052053,29.19959,0,4.440892E-16,0,0,2.51069,2.385156,0,0,351.3861,2.51069,0,2.51069,-2.51069,84.00017,20,0,32.11956,0,81,2.51069
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,26.36968,26.36968,40.73093,40.73093,81,0,22.761,40.73093,0,0,0,0,0,0,40.26907,38.25562,354.1758,0,38.25562,0,38.25562,120.2926,28.64104,0.2166762,44.80402,0,81,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.02515,25.02515,48.14174,48.14174,81,0,22.761,48.14174,0,0,0,0,0,0,32.85826,31.21535,315.9202,34.43005,31.21535,0,31.21535,149.9061,35.69186,0.2463097,52.95591,0,81,34.43005
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,23.64429,23.64429,2.306329,2.306329,74.62212,0,21.1474,2.306329,0,0,0,0,0,0,72.31579,68.7,284.7048,62.52387,68.7,0,68.7,215.0807,51.20958,0.2355521,2.536961,0,81,62.52387
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.433,22.433,9.566084,9.566084,81,0,22.761,9.566084,0,0,0,0,0,0,71.43391,67.86222,216.0048,124.3539,67.86222,0,67.86222,279.4604,66.53806,0.2405171,10.52269,0,81,124.3539
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,21.51242,21.51242,29.25643,29.25643,81,0,22.761,29.25643,0,0,0,0,0,0,51.74357,49.15639,148.1426,185.4299,49.15639,0,49.15639,326.0943,77.64133,0.2506321,32.18208,0,81,185.4299
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.59185,20.59185,12.06376,12.06376,81,0,22.761,12.06376,0,0,0,0,0,0,68.93624,65.48943,98.98623,229.6706,65.48943,0,65.48943,388.223,92.43386,0.2526154,13.27013,0,81,229.6706
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.82874,19.82874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.4968,288.6111,0,0,0,388.223,92.43386,0.2526154,0,0,0,288.6111
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.14436,19.14436,42.53674,42.53674,0,0,0,42.53674,0,0,7.105427E-15,0,44.77551,42.53674,0,0,33.4968,288.6111,0,44.77551,-44.77551,341.0255,81.19637,0.2526154,46.79041,0,0,288.6111
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.44787,18.44787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.24737,243.8356,0,0,0,341.0255,81.19637,0.2526154,0,0,0,243.8356
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.83617,17.83617,6.921948,6.921948,0,0,0,6.921948,0,0,8.881784E-16,0,7.286261,6.921948,0,0,83.24737,243.8356,0,7.286261,-7.286261,333.3451,79.36771,0.2526154,7.614142,0,0,243.8356
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.2487,17.2487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.34322,236.5493,0,0,0,333.3451,79.36771,0.2526154,0,0,0,236.5493
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.30726,19.5355,16.64911,11.413,11.413,0,0,0,11.413,99.07352,0,1.776357E-15,11.30726,12.01368,11.413,0,0,91.34322,236.5493,0,0.7064234,-0.7064234,332.6004,79.19042,0.2526154,12.5543,9.045806,0,247.8566
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.35542,25.70936,17.67871,7.556548,7.556548,0,0,0,7.556548,401.7102,0,0,30.35542,7.954261,7.556548,0,0,92.12813,235.8429,22.40116,0,22.40116,353.852,84.25031,0.2367673,8.312203,24.28434,0,266.1983
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,53.29496,35.2465,20.31931,8.910165,8.910165,0,0,0,8.910165,598.1367,0,0,53.29496,9.379121,8.910165,0,0,69.72697,256.004,43.91584,0,43.91584,395.5143,94.16988,0.2108365,9.801181,42.63597,0,309.2989
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,80.91297,47.4881,23.01442,0,0,0,0,0,0,0,55.10185,0,80.91297,0,0,0,0,25.81112,295.5282,25.81112,0,25.81112,420.0009,100,0.1980859,0,64.73038,0,376.4412
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,97.15009,56.49673,25.3098,0,0,0,0,0,0,0,97.15009,0,97.15009,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,0,77.72007,0,415.9083
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,100.577,60.65993,27.44167,24.1902,24.1902,0,0,0,24.1902,415.7756,75.11359,0,100.577,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,26.60922,80.46156,0,419.3352
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,92.46209,59.85108,29.48268,43.95524,43.95524,0,0,0,43.95524,210.3551,46.19342,0,92.46209,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,48.35076,73.96967,0,411.2203
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,90.82161,60.80516,30.77876,42.47823,42.47823,0,0,0,42.47823,213.8074,46.10768,0,90.82161,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,46.72606,72.65729,0,409.5798
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,67.87985,52.54614,31.32384,11.26202,11.26202,0,0,0,11.26202,602.7323,56.02509,0,67.87985,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,12.38823,54.30388,0,386.6381
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.97761,39.91599,31.85074,26.25131,26.25131,0,0,0,26.25131,106.576,0.3446473,0,27.97761,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1980859,28.87644,22.38209,0,346.7358
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,21.16785,37.29745,31.29355,36.90159,36.90159,0,0,0,36.90159,57.36296,0,0,21.16785,38.84378,36.90159,0,0,0,318.7582,0,17.67593,-17.67593,401.3688,95.5638,0.1980859,40.59175,16.93428,0,339.9261
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,29.48268,29.48268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.63993,301.0823,0,0,0,401.3688,95.5638,0.1980859,0,0,0,301.0823
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,27.75054,27.75054,8.272146,8.272146,0,0,0,8.272146,0,0,1.776357E-15,0,8.707522,8.272146,0,0,19.63993,301.0823,0,8.707522,-8.707522,392.1902,93.37844,0.1980859,9.09936,0,0,301.0823
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,26.38785,26.38785,21.78297,21.78297,0,0,0,21.78297,0,0,3.552714E-15,0,22.92944,21.78297,0,0,29.31495,292.3748,0,22.92944,-22.92944,368.0205,87.62375,0.1980859,23.96127,0,0,292.3748
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.03727,25.03727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79211,269.4453,0,0,0,368.0205,87.62375,0.1980859,0,0,0,269.4453
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,23.64429,23.64429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.79211,269.4453,0,0,0,368.0205,87.62375,0.1980859,0,0,0,269.4453
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,22.45117,22.45117,24.90278,24.90278,0,0,0,24.90278,0,0,3.552714E-15,0,26.21345,24.90278,0,0,54.79211,269.4453,0,26.21345,-26.21345,340.3891,81.04485,0.1980859,27.39306,0,0,269.4453
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,21.51242,21.51242,30.37557,30.37557,0,0,0,30.37557,0,0,3.552714E-15,0,31.97428,30.37557,0,0,83.91817,243.2319,0,31.97428,-31.97428,306.6852,73.02015,0.1980859,33.41312,0,0,243.2319
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.59185,20.59185,3.239771,3.239771,0,0,0,3.239771,0,0,4.440892E-16,0,3.410285,3.239771,0,0,119.4451,211.2576,0,3.410285,-3.410285,303.0905,72.16425,0.1980859,3.563748,0,0,211.2576
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.82874,19.82874,8.055193,8.055193,0,0,0,8.055193,0,0,0,0,8.47915,8.055193,0,0,123.2344,207.8473,0,8.47915,-8.47915,294.1526,70.03621,0.1980859,8.860712,0,0,207.8473
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.14436,19.14436,43.85265,43.85265,0,0,0,43.85265,0,0,0,0,46.16068,43.85265,0,0,132.6556,199.3682,0,46.16068,-46.16068,245.495,58.45108,0.1980859,48.23791,0,0,199.3682
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.46604,18.46604,30.38658,30.38658,0,0,0,30.38658,0,0,3.552714E-15,0,31.98588,30.38658,0,0,183.9453,153.2075,0,31.98588,-31.98588,211.779,50.42346,0.1980859,33.42524,0,0,153.2075
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.83617,17.83617,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,48.45237,46.02975,0,0,219.4851,121.2216,0,48.45237,-48.45237,160.7057,38.26318,0.1980859,50.63272,0,0,121.2216
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.2487,17.2487,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,18.76503,17.82678,0,0,273.3211,72.76924,0,18.76503,-18.76503,140.9256,33.55365,0.1980859,19.60945,0,0,72.76924
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.16022,22.93213,16.64306,0,0,0,0,0,0,0,0,0,24.16022,0,0,0,0,294.1711,54.00422,24.16022,0,24.16022,163.846,39.01088,0.1874733,0,19.32818,0,78.16444
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,48.07463,30.7722,17.66659,24.29147,24.29147,0,0,0,24.29147,197.9075,0,0,48.07463,25.56996,24.29147,0,0,270.0109,75.74841,22.50467,0,22.50467,185.1958,44.09415,0.1785623,26.72061,38.45971,0,123.8231
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,67.5537,39.74194,20.28903,32.46776,32.46776,0,0,0,32.46776,208.064,0,0,67.5537,34.17659,32.46776,0,0,247.5062,96.00262,33.37712,0,33.37712,216.8601,51.63326,0.1668033,35.71453,54.04296,0,163.5563
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,90.76356,51.08198,22.97808,21.77166,21.77166,0,0,0,21.77166,416.8886,0,0,90.76356,22.91753,21.77166,0,0,214.1291,126.042,67.84602,0,67.84602,281.2245,66.95808,0.1471108,23.94882,72.61085,0,216.8056
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,103.3165,58.99644,25.26135,62.15334,62.15334,0,0,0,62.15334,166.2284,0,0,103.3165,65.42457,62.15334,0,0,146.2831,187.1034,37.89196,0,37.89196,317.172,75.51699,0.138011,68.36867,82.65322,0,290.42
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,106.1008,63.02976,27.40533,13.31369,13.31369,0,0,0,13.31369,796.93,0,0,106.1008,14.01441,13.31369,0,0,108.3911,221.2062,92.0864,0,92.0864,404.5328,96.31715,0.1199755,14.64506,84.88065,0,327.307
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,102.5956,64.20263,29.47057,21.86214,21.86214,0,0,0,21.86214,469.2842,63.27805,0,102.5956,23.01278,21.86214,0,0,16.30474,304.084,16.30474,0,16.30474,420.0009,100,0.1172623,24.04835,82.07645,0,406.6795
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,92.27409,61.39115,30.76059,13.82816,13.82816,0,0,0,13.82816,667.2911,77.71812,0,92.27409,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1172623,15.21098,73.81927,0,411.0323
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,72.21586,54.12134,31.30567,38.28138,38.28138,0,0,0,38.28138,188.6449,31.91967,0,72.21586,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1172623,42.10951,57.77269,0,390.9741
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,50.46942,47.09574,31.86891,32.43414,32.43414,0,0,0,32.43414,155.6058,16.32821,0,50.46942,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1172623,35.67756,40.37554,0,369.2277
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,24.13345,38.18847,31.30567,77.7363,77.7363,20.25,0,7.39125,77.7363,31.04528,7.105427E-15,0,24.13345,60.51189,57.4863,0,0,0,318.7582,0,36.37844,-36.37844,381.6546,90.86996,0.1172623,85.50993,19.30676,81,342.8917
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,29.50085,29.50085,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,34.46741,32.74404,0,0,40.42049,282.3798,0,34.46741,-34.46741,345.3228,82.21954,0.1172623,36.01844,0,0,282.3798
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.78083,27.78083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.71761,247.9124,0,0,0,345.3228,82.21954,0.1172623,0,0,0,247.9124
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,26.39996,26.39996,32.15502,32.15502,0,0,0,32.15502,0,0,7.105427E-15,0,33.84739,32.15502,0,0,78.71761,247.9124,0,33.84739,-33.84739,309.6445,73.72472,0.1172623,35.37053,0,0,247.9124
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.03727,25.03727,35.46469,35.46469,0,0,0,35.46469,0,0,7.105427E-15,0,37.33125,35.46469,0,0,116.3258,214.065,0,37.33125,-37.33125,270.2939,64.35555,0.1172623,39.01116,0,0,214.065
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.66245,23.66245,49.08578,49.08578,0,0,0,49.08578,0,0,0,0,51.66924,49.08578,0,0,157.805,176.7337,0,51.66924,-51.66924,215.8297,51.38792,0.1172623,53.99435,0,0,176.7337
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,22.46934,22.46934,31.97038,31.97038,0,0,0,31.97038,0,0,0,0,33.65303,31.97038,0,0,215.2153,125.0645,0,33.65303,-33.65303,180.3563,42.94189,0.1172623,35.16742,0,0,125.0645
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,21.53059,21.53059,11.80189,11.80189,0,0,0,11.80189,0,0,1.776357E-15,0,12.42304,11.80189,0,0,252.6075,91.41146,0,12.42304,-12.42304,167.2613,39.82403,0.1172623,12.98208,0,0,91.41146
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.59185,20.59185,44.00951,44.00951,0,0,0,44.00951,0,0,7.105427E-15,0,46.3258,44.00951,0,0,266.4109,78.98842,0,46.3258,-46.3258,118.4296,28.19747,0.1172623,48.41046,0,0,78.98842
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.84691,19.84691,38.04917,38.04917,20.25,0,7.39125,38.04917,0,0,7.105427E-15,0,18.73596,17.79917,0,0,317.884,32.66262,0,18.73596,-18.73596,98.68015,23.49523,0.1172623,41.85408,0,81,32.66262
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.16253,19.16253,7.818108,7.818108,80.1339,0,22.54188,7.818108,0,0,0,0,0,0,72.31579,68.7,338.7018,13.92666,68.7,0,68.7,163.8547,39.01295,0.1283785,8.599918,0,81,13.92666
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.48421,18.48421,0.2878515,0.2878515,72.60364,0,20.63672,0.2878515,0,0,0,0,0,0,72.31579,68.7,270.0017,75.75666,68.7,0,68.7,229.0292,54.53066,0.1352492,0.3166367,0,81,75.75666
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.83617,17.83617,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,63.18661,60.02728,201.3017,137.5867,60.02728,0,60.02728,285.9761,68.08942,0.1450041,19.59473,0,81,137.5867
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.2487,17.2487,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,50.79273,48.25309,141.2745,191.6112,48.25309,0,48.25309,331.753,78.98866,0.1525368,33.228,0,81,191.6112
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.50676,18.2923,16.64306,0,0,72.31579,0,20.56389,0,0,0,0,6.50676,0,0,72.31579,68.7,93.02137,235.039,75.20676,0,75.20676,403.1004,95.9761,0.1555742,0,5.205408,81,241.5457
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.81522,23.61081,17.64842,0.5549057,0.5549057,0,0,0,0.5549057,4111.548,4.416494,0,22.81522,0.5841113,0.5549057,0,0,17.81461,302.7251,17.81461,0,17.81461,420.0009,100,0.1529588,0.6103963,18.25217,0,325.5403
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.75921,32.62771,20.28903,0,0,0,0,0,0,0,44.75921,0,44.75921,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529588,0,35.80737,0,363.5174
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.96397,32.30445,22.95991,71.8334,71.8334,39.56763,0,12.27861,71.8334,47.28159,0,0,33.96397,33.96397,32.26577,0,0,0,318.7582,0,0,0,420.0009,100,0.1529588,79.01675,27.17118,81,352.7222
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.05354,28.75924,25.24318,30.93069,30.93069,0,0,0,30.93069,42.20255,7.105427E-15,0,13.05354,32.55862,30.93069,0,0,0,318.7582,0,19.50508,-19.50508,399.4407,95.10474,0.1529588,34.02375,10.44283,0,331.8118
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.9219,36.69004,27.38716,8.060841,8.060841,0,0,0,8.060841,408.4177,2.764495,0,32.9219,8.485095,8.060841,0,0,21.67231,299.2531,21.67231,0,21.67231,420.0009,100,0.1498931,8.866924,26.33752,0,332.175
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,54.80463,45.87617,29.47057,25.37591,25.37591,0,0,0,25.37591,215.9711,28.09314,0,54.80463,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1498931,27.9135,43.8437,0,373.5628
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.88818,34.36931,30.77876,34.31303,34.31303,0,0,0,34.31303,37.5606,0,0,12.88818,36.11897,34.31303,0,0,0,318.7582,0,23.2308,-23.2308,395.5134,94.16968,0.1498931,37.74433,10.31054,0,331.6464
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.33566,35.6292,31.32384,10.56848,10.56848,0,0,0,10.56848,145.1075,0,0,15.33566,11.12472,10.56848,0,0,25.812,295.5274,4.210946,0,4.210946,399.5083,95.12083,0.1493117,11.62533,12.26853,0,310.8631
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.826176,34.62891,31.88708,0,0,0,0,0,0,0,0,0,9.826176,0,0,0,0,21.60105,299.3173,9.826176,0,9.826176,408.8302,97.34033,0.1479723,0,7.860941,0,309.1435
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.814956,32.92976,31.32384,9.595729,9.595729,0,0,0,9.595729,60.59941,0,0,5.814956,10.10077,9.595729,0,0,11.77487,308.1608,0,4.285812,-4.285812,404.3126,96.2647,0.1479723,10.5553,4.651965,0,313.9758
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,29.53719,29.53719,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,43.97737,41.7785,0,0,16.53689,303.875,0,43.97737,-43.97737,357.9564,85.22753,0.1479723,45.95635,0,0,303.875
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.81716,27.81716,25.74921,25.74921,0,0,0,25.74921,0,0,3.552714E-15,0,27.10443,25.74921,0,0,65.40063,259.8976,0,27.10443,-27.10443,329.3858,78.42503,0.1479723,28.32413,0,0,259.8976
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,26.4363,26.4363,6.094933,6.094933,0,0,0,6.094933,0,0,0,0,6.415719,6.094933,0,0,95.51667,232.7932,0,6.415719,-6.415719,322.623,76.81485,0.1479723,6.704426,0,0,232.7932
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.0736,25.0736,30.30361,30.30361,0,0,0,30.30361,0,0,0,0,31.89854,30.30361,0,0,102.6452,226.3775,0,31.89854,-31.89854,288.999,68.80915,0.1479723,33.33397,0,0,226.3775
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.67457,23.67457,25.90386,25.90386,0,0,0,25.90386,0,0,3.552714E-15,0,27.26722,25.90386,0,0,138.0881,194.479,0,27.26722,-27.26722,260.2568,61.96579,0.1479723,28.49424,0,0,194.479
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,22.49962,22.49962,25.94194,25.94194,0,0,0,25.94194,0,0,3.552714E-15,0,27.30731,25.94194,0,0,168.385,167.2117,0,27.30731,-27.30731,231.4724,55.11237,0.1479723,28.53614,0,0,167.2117
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,21.56693,21.56693,2.622147,2.622147,0,0,0,2.622147,0,0,0,0,2.760154,2.622147,0,0,198.7264,139.9044,0,2.760154,-2.760154,228.5629,54.41964,0.1479723,2.884362,0,0,139.9044
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.62819,20.62819,19.45232,19.45232,0,0,0,19.45232,0,0,0,0,20.47613,19.45232,0,0,201.7933,137.1443,0,20.47613,-20.47613,206.9792,49.28066,0.1479723,21.39755,0,0,137.1443
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.87719,19.87719,12.8124,12.8124,0,0,0,12.8124,0,0,1.776357E-15,0,13.48674,12.8124,0,0,224.5445,116.6682,0,13.48674,-13.48674,192.7629,45.89584,0.1479723,14.09364,0,0,116.6682
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.19887,19.19887,50.59718,50.59718,0,0,0,50.59718,0,0,7.105427E-15,0,53.26019,50.59718,0,0,239.5298,103.1814,0,53.26019,-53.26019,136.6218,32.52893,0.1479723,55.6569,0,0,103.1814
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.49632,18.49632,7.819587,7.819587,0,0,0,7.819587,0,0,8.881784E-16,0,8.231144,7.819587,0,0,298.7078,49.92123,0,8.231144,-8.231144,127.9454,30.46313,0.1479723,8.601545,0,0,49.92123
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.84829,17.84829,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,36.99943,35.14946,307.8535,41.69009,35.14946,0,35.14946,161.2911,38.40256,0.1525717,48.40062,0,81,41.69009
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.25476,17.25476,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,72.31579,68.7,272.704,73.3246,68.7,0,68.7,226.4656,53.92028,0.1580131,9.277013,0,81,73.3246
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.63738,19.09702,16.64306,0,0,72.31579,0,20.56389,0,0,0,0,9.63738,0,0,72.31579,68.7,204.004,135.1546,78.33738,0,78.33738,300.783,71.61485,0.1597804,0,7.709904,81,144.792
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.58762,23.00994,17.64842,22.87077,22.87077,81,0,22.761,22.87077,90.01716,0,0,20.58762,0,0,58.12923,55.22277,125.6666,205.6582,75.81039,0,75.81039,372.703,88.73864,0.1634487,25.15785,16.47009,81,226.2459
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.49753,26.24128,20.27086,21.21433,21.21433,0,0,0,21.21433,106.0487,0,0,22.49753,22.33088,21.21433,0,0,49.85626,273.8876,0.1666523,0,0.1666523,372.8611,88.77628,0.1634285,23.33576,17.99802,0,296.3851
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.47458,32.43419,22.94174,14.7236,14.7236,0,0,0,14.7236,234.1451,0,0,34.47458,15.49853,14.7236,0,0,49.68961,274.0376,18.97606,0,18.97606,390.8634,93.06253,0.161169,16.19596,27.57967,0,308.5122
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,30.16345,33.58859,25.22501,3.327609,3.327609,0,0,0,3.327609,906.4601,0,0,30.16345,3.502746,3.327609,0,0,30.71355,291.116,26.6607,0,26.6607,416.156,99.08456,0.158098,3.66037,24.13076,0,321.2795
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,46.75893,40.95437,27.38716,0,0,0,0,0,0,0,42.70608,0,46.75893,0,0,0,0,4.052852,315.1107,4.052852,0,4.052852,420.0009,100,0.1576414,0,37.40715,0,361.8696
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.446564,32.06588,29.47057,50.24729,50.24729,0,0,0,50.24729,18.80014,0,0,9.446564,52.89189,50.24729,0,0,0,318.7582,0,43.44532,-43.44532,374.2054,89.09636,0.1576414,55.27202,7.557251,0,328.2048
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.79426,39.33676,30.77876,0,0,0,0,0,0,0,0,0,29.79426,0,0,0,0,48.27258,275.3129,29.79426,0,29.79426,402.4708,95.82618,0.1543639,0,23.83541,0,305.1072
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,31.2172,40.36648,31.342,65.70067,65.70067,53.59874,0,15.82848,65.70067,47.51428,0,0,31.2172,12.73888,12.10194,0,0,18.47832,302.1277,18.47832,0,18.47832,420.0009,100,0.1557985,72.27074,24.97376,81,333.3449
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.49762,38.62486,31.90525,0,0,0,0,0,0,0,23.49762,0,23.49762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1557985,0,18.7981,0,342.2559
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.464899,33.99097,31.36017,18.96126,18.96126,0,0,0,18.96126,49.91703,0,0,9.464899,19.95922,18.96126,0,0,0,318.7582,0,10.49432,-10.49432,408.9388,97.3662,0.1557985,20.85739,7.571919,0,328.2231
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,29.56747,29.56747,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,2.21226,2.101647,0,0,11.66036,308.2639,0,2.21226,-2.21226,406.6069,96.81098,0.1557985,2.311812,0,0,308.2639
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.86562,27.86562,16.09129,16.09129,0,0,0,16.09129,0,0,0,0,16.9382,16.09129,0,0,14.11842,306.0516,0,16.9382,-16.9382,388.7525,92.55994,0.1557985,17.70041,0,0,306.0516
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,26.47264,26.47264,13.41358,13.41358,0,0,0,13.41358,0,0,1.776357E-15,0,14.11956,13.41358,0,0,32.93864,289.1134,0,14.11956,-14.11956,373.8692,89.0163,0.1557985,14.75494,0,0,289.1134
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.12206,25.12206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.62704,274.9939,0,0,0,373.8692,89.0163,0.1557985,0,0,0,274.9939
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.72908,23.72908,16.77289,16.77289,0,0,0,16.77289,0,0,3.552714E-15,0,17.65567,16.77289,0,0,48.62704,274.9939,0,17.65567,-17.65567,355.2585,84.58518,0.1557985,18.45018,0,0,274.9939
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,22.53596,22.53596,22.41752,22.41752,0,0,0,22.41752,0,0,0,0,23.59739,22.41752,0,0,68.24445,257.3382,0,23.59739,-23.59739,330.3846,78.66285,0.1557985,24.65928,0,0,257.3382
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.59722,21.59722,32.17921,32.17921,0,0,0,32.17921,0,0,0,0,33.87286,32.17921,0,0,94.46378,233.7408,0,33.87286,-33.87286,294.6795,70.16164,0.1557985,35.39714,0,0,233.7408
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.66452,20.66452,16.70712,16.70712,0,0,0,16.70712,0,0,0,0,17.58645,16.70712,0,0,132.1003,199.868,0,17.58645,-17.58645,276.1418,65.74791,0.1557985,18.37784,0,0,199.868
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.91353,19.91353,24.50664,24.50664,0,0,0,24.50664,0,0,3.552714E-15,0,25.79646,24.50664,0,0,151.6408,182.2815,0,25.79646,-25.79646,248.9499,59.27367,0.1557985,26.9573,0,0,182.2815
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.22915,19.22915,1.904542,1.904542,0,0,0,1.904542,0,0,2.220446E-16,0,2.004781,1.904542,0,0,180.3035,156.4851,0,2.004781,-2.004781,246.8367,58.77052,0.1557985,2.094996,0,0,156.4851
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.53266,18.53266,51.83166,51.83166,0,0,0,51.83166,0,0,7.105427E-15,0,54.55964,51.83166,0,0,182.5311,154.4803,0,54.55964,-54.55964,189.3258,45.07747,0.1557985,57.01482,0,0,154.4803
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.84829,17.84829,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,38.52123,36.59517,0,0,243.1529,99.92063,0,38.52123,-38.52123,148.7208,35.40965,0.1557985,40.25468,0,0,99.92063
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.25476,17.25476,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,33.24832,31.5859,0,0,285.9543,61.39941,0,33.24832,-33.24832,113.674,27.06519,0.1557985,34.7445,0,0,61.39941
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.21611,21.87333,16.64306,4.147118,4.147118,0,0,0,4.147118,487.4736,0,0,20.21611,4.365387,4.147118,0,0,322.8968,28.15109,15.85072,0,15.85072,128.7113,30.64549,0.1541155,4.56183,16.17289,0,48.36719
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.27716,32.30683,17.64842,0,0,0,0,0,0,0,0,0,53.27716,0,0,0,0,307.0461,42.41673,53.27716,0,53.27716,179.2545,42.67955,0.1487159,0,42.62173,0,95.6939
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,79.69386,43.8153,20.27086,0,0,0,0,0,0,0,0,0,79.69386,0,0,0,0,253.7689,90.36618,79.69386,0,79.69386,254.8587,60.68053,0.1413101,0,63.75509,0,170.06
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,90.00414,50.74972,22.94174,21.73234,21.73234,0,0,0,21.73234,414.1483,0,0,90.00414,22.87615,21.73234,0,0,174.0751,162.0907,67.12798,0,67.12798,318.5419,75.84316,0.1356212,23.90558,72.0033,0,252.0948
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,94.47131,55.31065,25.22501,0,0,0,0,0,0,0,0,0,94.47131,0,0,0,0,106.9471,222.5058,94.47131,0,94.47131,408.1653,97.18201,0.1283495,0,75.57704,0,316.9771
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,97.24536,59.203,27.40533,0,0,0,0,0,0,0,84.76957,0,97.24536,0,0,0,0,12.47579,307.53,12.47579,0,12.47579,420.0009,100,0.127447,0,77.79629,0,404.7754
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,99.4194,62.81332,29.48268,31.19044,31.19044,0,0,0,31.19044,318.7497,66.58736,0,99.4194,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.127447,34.30948,79.53552,0,418.1776
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,88.99881,60.07237,30.79693,5.491541,5.491541,0,0,0,5.491541,1620.653,83.21825,0,88.99881,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.127447,6.040696,71.19905,0,407.757
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,76.90807,55.98153,31.37834,45.60799,45.60799,0,0,0,45.60799,168.6285,28.89966,0,76.90807,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.127447,50.16879,61.52645,0,395.6663
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,57.65027,49.61559,31.93553,13.69374,13.69374,0,0,0,13.69374,420.9974,43.23581,0,57.65027,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.127447,15.06311,46.12022,0,376.4085
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.69544,38.744,31.39046,25.08555,25.08555,0,0,0,25.08555,102.4312,0,0,25.69544,26.40584,25.08555,0,0,0,318.7582,0,0.7104039,-0.7104039,419.252,99.82171,0.127447,27.5941,20.55635,0,344.4537
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,29.60381,29.60381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7893377,318.0478,0,0,0,419.252,99.82171,0.127447,0,0,0,318.0478
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.90195,27.90195,21.01277,21.01277,0,0,0,21.01277,0,0,0,0,22.11871,21.01277,0,0,0.7893377,318.0478,0,22.11871,-22.11871,395.9368,94.27048,0.127447,23.11405,0,0,318.0478
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,26.50292,26.50292,2.216324,2.216324,0,0,0,2.216324,0,0,0,0,2.332973,2.216324,0,0,25.36568,295.9291,0,2.332973,-2.332973,393.4777,93.68497,0.127447,2.437957,0,0,295.9291
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.15839,25.15839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.95787,293.5961,0,0,0,393.4777,93.68497,0.127447,0,0,0,293.5961
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.75936,23.75936,26.74607,26.74607,0,0,0,26.74607,0,0,3.552714E-15,0,28.15376,26.74607,0,0,27.95787,293.5961,0,28.15376,-28.15376,363.801,86.61912,0.127447,29.42067,0,0,293.5961
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.58441,22.58441,8.777269,8.777269,0,0,0,8.777269,0,0,0,0,9.239231,8.777269,0,0,59.23982,265.4424,0,9.239231,-9.239231,354.062,84.30031,0.127447,9.654996,0,0,265.4424
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.65172,21.65172,7.590794,7.590794,0,0,0,7.590794,0,0,8.881784E-16,0,7.990309,7.590794,0,0,69.50564,256.2032,0,7.990309,-7.990309,345.6395,82.29495,0.127447,8.349873,0,0,256.2032
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.71298,20.71298,17.05483,17.05483,0,0,0,17.05483,0,0,0,0,17.95246,17.05483,0,0,78.38376,248.2128,0,17.95246,-17.95246,326.7159,77.78935,0.127447,18.76031,0,0,248.2128
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.96198,19.96198,44.72991,44.72991,0,0,0,44.72991,0,0,0,0,47.08412,44.72991,0,0,98.33093,230.2604,0,47.08412,-47.08412,277.0849,65.97247,0.127447,49.2029,0,0,230.2604
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.28366,19.28366,8.125599,8.125599,0,0,0,8.125599,0,0,0,0,8.553263,8.125599,0,0,150.6466,183.1763,0,8.553263,-8.553263,268.069,63.82582,0.127447,8.938159,0,0,183.1763
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.58112,18.58112,19.67521,19.67521,0,0,0,19.67521,0,0,3.552714E-15,0,20.71074,19.67521,0,0,160.1502,174.623,0,20.71074,-20.71074,246.2379,58.62796,0.127447,21.64273,0,0,174.623
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.88463,17.88463,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,23.06028,21.90727,0,0,183.1622,153.9123,0,23.06028,-23.06028,221.9303,52.84044,0.127447,24.098,0,0,153.9123
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.2911,17.2911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.7847,130.852,0,0,0,221.9303,52.84044,0.127447,0,0,0,130.852
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.5182,20.67264,16.68545,0,0,0,0,0,0,0,0,0,15.5182,0,0,0,0,208.7847,130.852,15.5182,0,15.5182,236.6521,56.34563,0.1263421,0,12.41456,0,146.3702
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.68874,27.4869,17.67871,11.68088,11.68088,0,0,0,11.68088,314.0923,0,0,36.68874,12.29566,11.68088,0,0,193.2665,144.8184,24.39308,0,24.39308,259.7934,61.85545,0.1246434,12.84897,29.35099,0,181.5071
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,64.22893,38.6743,20.30114,10.16775,10.16775,0,0,0,10.16775,631.6925,0,0,64.22893,10.7029,10.16775,0,0,168.8734,166.7721,53.52603,0,53.52603,310.5727,73.94572,0.1210716,11.18453,51.38314,0,231.0011
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,88.18421,50.10971,22.97808,50.48217,50.48217,0,0,0,50.48217,174.6839,0,0,88.18421,53.13913,50.48217,0,0,115.3474,214.9456,35.04509,0,35.04509,343.8194,81.86159,0.1188418,55.53038,70.54737,0,303.1298
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,82.76326,50.82697,25.24318,3.213391,3.213391,0,0,0,3.213391,2575.574,0,0,82.76326,3.382517,3.213391,0,0,80.30232,246.4861,79.38074,0,79.38074,419.1266,99.79184,0.1140827,3.53473,66.21061,0,329.2494
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,94.3427,58.02475,27.4235,0,0,0,0,0,0,0,93.42112,0,94.3427,0,0,0,0,0.9215806,317.9288,0.9215806,0,0.9215806,420.0009,100,0.1140297,0,75.47416,0,412.2715
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,91.39669,59.4562,29.51902,0,0,0,0,0,0,0,91.39669,0,91.39669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,0,73.11736,0,410.1549
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,86.50298,59.09801,30.83326,7.555202,7.555202,0,0,0,7.555202,1144.946,78.55013,0,86.50298,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,8.310721,69.20238,0,405.2612
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,73.91972,54.86013,31.39046,0.7877414,0.7877414,0,0,0,0.7877414,9383.755,73.09052,0,73.91972,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,0.8665156,59.13578,0,392.6779
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,54.50229,48.57346,31.97187,49.07913,49.07913,0,0,0,49.07913,111.0498,2.840051,0,54.50229,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,53.98704,43.60183,0,373.2605
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,27.01065,39.17757,31.42679,6.721564,6.721564,0,0,0,6.721564,401.8507,19.93532,0,27.01065,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,7.39372,21.60852,0,345.7689
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,29.65832,29.65832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140297,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.95041,27.95041,18.01453,18.01453,0,0,0,18.01453,0,0,3.552714E-15,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1140297,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,26.55743,26.55743,17.46683,17.46683,0,0,0,17.46683,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1140297,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.19473,25.19473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1140297,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.81387,23.81387,10.48158,10.48158,0,0,0,10.48158,0,0,1.776357E-15,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1140297,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.63892,22.63892,3.485662,3.485662,0,0,0,3.485662,0,0,4.440892E-16,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1140297,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.682,21.682,12.31079,12.31079,0,0,0,12.31079,0,0,1.776357E-15,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1140297,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.74932,20.74932,30.12858,30.12858,0,0,0,30.12858,0,0,3.552714E-15,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1140297,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.99832,19.99832,13.42949,13.42949,0,0,0,13.42949,0,0,1.776357E-15,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1140297,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.31394,19.31394,10.22808,10.22808,0,0,0,10.22808,0,0,1.776357E-15,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1140297,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.61745,18.61745,28.60109,28.60109,0,0,0,28.60109,0,0,3.552714E-15,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1140297,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.9028,17.9028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1140297,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.31532,17.31532,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1140297,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.41564,23.07033,16.70968,7.689863,7.689863,0,0,0,7.689863,317.5043,0,0,24.41564,8.094592,7.689863,0,0,197.2282,141.2528,16.32105,0,16.32105,248.3772,59.13732,0.113099,8.458849,19.53251,0,165.6685
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.71602,30.69902,17.69688,23.67754,23.67754,0,0,0,23.67754,201.5244,0,0,47.71602,24.92373,23.67754,0,0,180.9072,155.9418,22.7923,0,22.7923,269.9999,64.28556,0.1118243,26.04529,38.17282,0,203.6578
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.35866,36.82351,20.31931,24.98467,24.98467,0,0,0,24.98467,233.5779,0,0,58.35866,26.29965,24.98467,0,0,158.1149,176.4548,32.059,0,32.059,300.4137,71.52694,0.1100792,27.48314,46.68692,0,234.8135
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,77.54292,46.24539,22.97808,52.60313,52.60313,0,0,0,52.60313,147.4112,0,0,77.54292,55.37172,52.60313,0,0,126.0559,205.3079,22.17121,0,22.17121,321.4472,76.53489,0.1089039,57.86345,62.03434,0,282.8509
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,82.25338,50.6596,25.26135,58.55206,58.55206,0,0,0,58.55206,140.4791,0,0,82.25338,61.63374,58.55206,0,0,103.8847,225.262,20.61963,0,20.61963,341.0087,81.19238,0.1078331,64.40726,65.8027,0,307.5154
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,94.24435,58.00741,27.44167,0.9032415,0.9032415,0,0,0,0.9032415,10434.01,10.02854,0,94.24435,0.9507805,0.9032415,0,0,83.26503,243.8197,83.26503,0,83.26503,420.0009,100,0.1037152,0.9935656,75.39548,0,338.0641
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,94.59311,60.81195,29.53719,45.8109,45.8109,0,0,0,45.8109,206.486,46.37111,0,94.59311,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1037152,50.39199,75.67449,0,413.3513
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,86.37377,59.08322,30.86355,35.76892,35.76892,0,0,0,35.76892,241.4771,48.72227,0,86.37377,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1037152,39.34582,69.09901,0,405.132
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,67.94363,52.68918,31.42679,23.5634,23.5634,0,0,0,23.5634,288.3439,43.14005,0,67.94363,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1037152,25.91974,54.3549,0,386.7018
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,46.19863,45.83388,32.00821,43.12384,43.12384,0,0,0,43.12384,107.1301,0.8051167,0,46.19863,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.1037152,47.43622,36.9589,0,364.9568
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.30773,38.41759,31.47525,28.16978,28.16978,0,0,0,28.16978,86.2901,0,3.552714E-15,24.30773,29.6524,28.16978,0,0,0,318.7582,0,5.344668,-5.344668,414.3671,98.65863,0.1037152,30.98675,19.44618,0,343.0659
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,29.70677,29.70677,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,30.57801,29.04911,0,0,5.93852,313.4135,0,30.57801,-30.57801,382.135,90.98434,0.1037152,31.95402,0,0,313.4135
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.00491,28.00491,56.34546,56.34546,0,0,0,56.34546,0,0,0,0,59.31101,56.34546,0,0,39.91409,282.8355,0,59.31101,-59.31101,319.6157,76.09883,0.1037152,61.98001,0,0,282.8355
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,26.60588,26.60588,48.92089,48.92089,0,0,0,48.92089,0,0,7.105427E-15,0,51.49568,48.92089,0,0,105.8152,223.5245,0,51.49568,-51.49568,265.3345,63.17476,0.1037152,53.81298,0,0,223.5245
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.24318,25.24318,28.0857,28.0857,0,0,0,28.0857,0,0,3.552714E-15,0,29.56389,28.0857,0,0,163.0326,172.0289,0,29.56389,-29.56389,234.1714,55.75499,0.1037152,30.89427,0,0,172.0289
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.8502,23.8502,32.95805,32.95805,0,0,0,32.95805,0,0,7.105427E-15,0,34.69268,32.95805,0,0,195.8814,142.465,0,34.69268,-34.69268,197.6021,47.04803,0.1037152,36.25385,0,0,142.465
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.6692,22.6692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.4288,107.7723,0,0,0,197.6021,47.04803,0.1037152,0,0,0,107.7723
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.73651,21.73651,22.8082,22.8082,0,0,0,22.8082,0,0,0,0,24.00864,22.8082,0,0,234.4288,107.7723,0,24.00864,-24.00864,172.2948,41.02249,0.1037152,25.08902,0,0,107.7723
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.79777,20.79777,25.1262,25.1262,0,0,0,25.1262,0,0,3.552714E-15,0,26.44863,25.1262,0,0,261.1051,83.76365,0,26.44863,-26.44863,144.4155,34.38457,0.1037152,27.63882,0,0,83.76365
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.0286,20.0286,28.2592,28.2592,0,0,0,28.2592,0,0,3.552714E-15,0,29.74652,28.2592,0,0,290.4925,57.31502,0,29.74652,-29.74652,113.0599,26.91897,0.1037152,31.08512,0,0,57.31502
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.35028,19.35028,28.99141,28.99141,20.25,0,7.39125,28.99141,0,0,3.552714E-15,0,9.201481,8.741406,0,0,323.5442,27.56849,0,9.201481,-9.201481,103.3607,24.60964,0.1037152,31.89055,0,81,27.56849
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.65379,18.65379,36.62786,36.62786,81,0,22.761,36.62786,0,0,0,0,0,0,44.37214,42.15353,333.768,18.36701,42.15353,0,42.15353,143.3511,34.13113,0.1073604,40.29065,0,81,18.36701
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.93913,17.93913,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,291.6145,56.30519,68.7,0,68.7,208.5256,49.64885,0.1105292,0,0,81,56.30519
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.33955,17.33955,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,51.91485,49.31911,222.9145,118.1352,49.31911,0,49.31911,255.3138,60.78888,0.1144353,31.99367,0,81,118.1352
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.86428,20.81331,16.73391,37.77341,37.77341,81,0,22.761,37.77341,41.99853,0,0,15.86428,0,0,43.22659,41.06526,173.5954,162.5224,56.92954,0,56.92954,309.3219,73.64793,0.1185535,41.55075,12.69142,81,178.3867
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.34896,27.99811,17.71505,33.49068,33.49068,81,0,22.761,33.49068,114.5064,0,0,38.34896,0,0,47.50932,45.13385,116.6658,213.759,83.48282,0,83.48282,388.5207,92.50474,0.1214476,36.83975,30.67917,81,252.1079
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.79284,37.2966,20.33748,38.05363,38.05363,0,0,0,38.05363,157.1278,0,0,59.79284,40.05645,38.05363,0,0,33.18301,288.8935,19.73639,0,19.73639,407.2443,96.96272,0.1204891,41.85899,47.83427,0,348.6864
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,87.52675,49.88627,22.99625,9.676367,9.676367,0,0,0,9.676367,904.5414,63.89448,0,87.52675,10.18565,9.676367,0,0,13.44662,306.6562,13.44662,0,13.44662,420.0009,100,0.1198447,10.644,70.0214,0,394.183
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,91.95234,54.35859,25.26135,14.34654,14.34654,0,0,0,14.34654,640.9373,76.85072,0,91.95234,15.10163,14.34654,0,0,0,318.7582,0,0,0,420.0009,100,0.1198447,15.7812,73.56187,0,410.7106
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,102.8027,61.66953,27.478,59.06256,59.06256,0,0,0,59.06256,174.0573,40.6316,0,102.8027,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1198447,64.96882,82.24218,0,421.5609
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,102.5074,64.29138,29.56747,19.63811,19.63811,0,0,0,19.63811,521.9822,81.83575,0,102.5074,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1198447,21.60192,82.00596,0,421.2657
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,89.16901,60.27159,30.89989,16.67901,16.67901,0,0,0,16.67901,534.6182,71.61216,0,89.16901,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1198447,18.34691,71.33521,0,407.9272
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,72.75676,54.5237,31.47525,55.42307,55.42307,0,0,0,55.42307,131.2752,14.41668,0,72.75676,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1198447,60.96538,58.20541,0,391.515
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,50.29562,47.24574,32.05666,52.75063,52.75063,0,0,0,52.75063,95.346,0,0,50.29562,55.52698,52.75063,0,0,0,318.7582,0,5.231362,-5.231362,414.4865,98.68707,0.1198447,58.02569,40.23649,0,369.0538
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,26.08434,39.02584,31.54792,13.24085,13.24085,0,0,0,13.24085,196.999,6.333983,0,26.08434,13.93773,13.24085,0,0,5.812624,313.5269,5.812624,0,5.812624,420.0009,100,0.1195683,14.56493,20.86747,0,339.6112
