Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,29.77339,29.77339,66.31625,66.31625,66.31625,0,19.04601,66.31625,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195683,72.94788,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.07153,28.07153,75.46185,75.46185,75.46185,0,21.35985,75.46185,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195683,83.00803,0,81,318.7582
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,26.6725,26.6725,64.7775,64.7775,64.7775,0,18.65671,64.7775,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195683,71.25526,0,81,318.7582
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,25.3098,25.3098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195683,0,0,0,318.7582
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.89866,23.89866,26.64946,26.64946,0,0,0,26.64946,0,0,0,0,28.05207,26.64946,0,0,0,318.7582,0,28.05207,-28.05207,390.4314,92.95966,0.1195683,29.31441,0,0,318.7582
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,22.72371,22.72371,18.64292,18.64292,0,0,0,18.64292,0,0,0,0,19.62413,18.64292,0,0,31.16896,290.7061,0,19.62413,-19.62413,369.7457,88.03452,0.1195683,20.50721,0,0,290.7061
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,21.78496,21.78496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.97355,271.082,0,0,0,369.7457,88.03452,0.1195683,0,0,0,271.082
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,20.8341,20.8341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.97355,271.082,0,0,0,369.7457,88.03452,0.1195683,0,0,0,271.082
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.08311,20.08311,11.80024,11.80024,0,0,0,11.80024,0,0,1.776357E-15,0,12.42131,11.80024,0,0,52.97355,271.082,0,12.42131,-12.42131,356.6525,84.9171,0.1195683,12.98026,0,0,271.082
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,19.39873,19.39873,16.57739,16.57739,0,0,0,16.57739,0,0,3.552714E-15,0,17.44989,16.57739,0,0,66.775,258.6607,0,17.44989,-17.44989,338.2587,80.53763,0.1195683,18.23513,0,0,258.6607
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.70224,18.70224,8.121787,8.121787,0,0,0,8.121787,0,0,0,0,8.54925,8.121787,0,0,86.16376,241.2108,0,8.54925,-8.54925,329.247,78.39199,0.1195683,8.933966,0,0,241.2108
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,17.96942,17.96942,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,15.38687,14.61752,0,0,95.66293,232.6616,0,15.38687,-15.38687,313.0278,74.53029,0.1195683,16.07928,0,0,232.6616
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,17.38194,17.38194,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,15.38194,14.61284,0,0,112.7594,217.2747,0,15.38194,-15.38194,296.8138,70.66982,0.1195683,16.07412,0,0,217.2747
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,21.08026,22.2355,16.77024,0,0,0,0,0,0,0,0,0,21.08026,0,0,0,0,129.8505,201.8928,21.08026,0,21.08026,316.8123,75.43136,0.1185763,0,16.86421,0,222.9731
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,45.32943,30.0558,17.75138,24.16551,24.16551,0,0,0,24.16551,187.5791,0,0,45.32943,25.43737,24.16551,0,0,108.7702,220.865,19.89206,0,19.89206,335.6836,79.92451,0.1176553,26.58206,36.26355,0,266.1945
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,67.04965,39.67333,20.37382,15.14915,15.14915,0,0,0,15.14915,442.5968,0,0,67.04965,15.94648,15.14915,0,0,88.87817,238.7679,51.10318,0,51.10318,384.1643,91.46751,0.1153535,16.66407,53.63972,0,305.8175
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,90.49287,51.0609,23.0447,37.98879,37.98879,0,0,0,37.98879,238.2094,12.72969,0,90.49287,39.9882,37.98879,0,0,37.77499,284.7607,37.77499,0,37.77499,420.0009,100,0.113709,41.78767,72.39429,0,375.2536
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,94.9642,55.63699,25.32797,66.44374,66.44374,20.25,0,7.39125,66.44374,142.9242,46.33921,0,94.9642,48.62499,46.19374,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,73.08812,75.97136,81,413.7224
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,91.43517,56.97364,27.52645,0,0,0,0,0,0,0,91.43517,0,91.43517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,0,73.14814,0,410.1934
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,82.02217,55.85743,29.64015,35.49161,35.49161,0,0,0,35.49161,231.103,44.66257,0,82.02217,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,39.04078,65.61774,0,400.7804
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,76.60784,55.37361,30.96651,20.55333,20.55333,0,0,0,20.55333,372.7271,54.97276,0,76.60784,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,22.60867,61.28627,0,395.3661
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,62.98641,51.04638,31.54792,35.22364,35.22364,0,0,0,35.22364,178.8186,25.90889,0,62.98641,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,38.74601,50.38913,0,381.7446
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,48.46362,46.72856,32.14145,0,0,0,0,0,0,0,48.46362,0,48.46362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113709,0,38.77089,0,367.2218
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,28.05508,39.69077,31.61454,26.87126,26.87126,0,0,0,26.87126,104.4055,0,3.552714E-15,28.05508,28.28554,26.87126,0,0,0,318.7582,0,0.2304589,-0.2304589,419.7579,99.94216,0.113709,29.55839,22.44407,0,346.8133
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.85818,29.85818,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,35.30545,33.54018,0,0,0.2560655,318.5278,0,35.30545,-35.30545,382.5427,91.08141,0.113709,36.89419,0,0,318.5278
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,28.15632,28.15632,56.66191,56.66191,0,0,0,56.66191,0,0,7.105427E-15,0,59.64412,56.66191,0,0,39.48434,283.2223,0,59.64412,-59.64412,319.6723,76.1123,0.113709,62.32811,0,0,283.2223
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,26.74518,26.74518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.7556,223.5782,0,0,0,319.6723,76.1123,0.113709,0,0,0,223.5782
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,25.38248,25.38248,53.86027,53.86027,0,0,0,53.86027,0,0,7.105427E-15,0,56.69502,53.86027,0,0,105.7556,223.5782,0,56.69502,-56.69502,259.9105,61.88332,0.113709,59.2463,0,0,223.5782
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.96528,23.96528,11.56479,11.56479,0,0,0,11.56479,0,0,1.776357E-15,0,12.17346,11.56479,0,0,168.7501,166.8832,0,12.17346,-12.17346,247.0785,58.8281,0.113709,12.72127,0,0,166.8832
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,22.79033,22.79033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2761,154.7097,0,0,0,247.0785,58.8281,0.113709,0,0,0,154.7097
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,21.83947,21.83947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2761,154.7097,0,0,0,247.0785,58.8281,0.113709,0,0,0,154.7097
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,20.88256,20.88256,44.62653,44.62653,0,0,0,44.62653,0,0,7.105427E-15,0,46.9753,44.62653,0,0,182.2761,154.7097,0,46.9753,-46.9753,197.5622,47.03853,0.113709,49.08919,0,0,154.7097
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,20.11945,20.11945,30.99388,30.99388,0,0,0,30.99388,0,0,3.552714E-15,0,32.62514,30.99388,0,0,234.4709,107.7344,0,32.62514,-32.62514,163.1723,38.85047,0.113709,34.09327,0,0,107.7344
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.43507,19.43507,11.38947,11.38947,0,0,0,11.38947,0,0,0,0,11.98892,11.38947,0,0,270.7211,75.10928,0,11.98892,-11.98892,150.5349,35.84156,0.113709,12.52842,0,0,75.10928
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,18.73858,18.73858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.0421,63.12036,0,0,0,150.5349,35.84156,0.113709,0,0,0,63.12036
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,18.02392,18.02392,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,38.96448,37.01625,0,0,284.0421,63.12036,0,38.96448,-38.96448,109.4627,26.0625,0.113709,40.71788,0,0,63.12036
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,17.41828,17.41828,52.01922,52.01922,29.07113,0,9.622996,52.01922,0,0,0,0,24.15588,22.94809,0,0,327.3359,24.15588,0,24.15588,-24.15588,84.00017,20,0.113709,57.22114,0,81,24.15588
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.790124,18.01883,16.80658,0,0,72.31579,0,20.56389,0,0,0,0,4.790124,0,0,72.31579,68.7,354.1758,0,73.49013,0,73.49013,153.719,36.59969,0.116015,0,3.8321,81,4.790124
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.21272,26.89612,17.78167,1.126711,1.126711,73.4425,0,20.84895,1.126711,3036.511,0,0,34.21272,0,0,72.31579,68.7,280.6857,66.14111,102.9127,0,102.9127,251.3506,59.84526,0.1170812,1.239382,27.37017,81,100.3538
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,58.50127,36.98305,20.42227,41.91123,41.91123,81,0,22.761,41.91123,139.5838,0,0,58.50127,0,0,39.08877,37.13433,177.773,158.7626,95.6356,0,95.6356,342.0785,81.4471,0.1190938,46.10235,46.80101,81,217.2638
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,60.31324,40.5556,23.09921,0,0,0,0,0,0,0,0,0,60.31324,0,0,0,0,82.13737,244.8346,60.31324,0,60.31324,399.2967,95.07044,0.1166852,0,48.2506,0,305.1478
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,73.39977,47.61381,25.39459,24.98058,24.98058,0,0,0,24.98058,293.8273,25.28029,0,73.39977,26.29535,24.98058,0,0,21.82413,299.1165,21.82413,0,21.82413,420.0009,100,0.1158375,27.47864,58.71981,0,372.5163
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,74.10701,50.46484,27.61125,7.795409,7.795409,0,0,0,7.795409,950.6494,65.90131,0,74.10701,8.205694,7.795409,0,0,0,318.7582,0,0,0,420.0009,100,0.1158375,8.57495,59.28561,0,392.8652
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,38.05597,40.75305,29.72494,32.05649,32.05649,0,0,0,32.05649,118.7153,4.312297,0,38.05597,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1158375,35.26213,30.44477,0,356.8142
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,34.21056,40.99848,31.06947,34.50527,34.50527,0,0,0,34.50527,99.1459,0,0,34.21056,36.32133,34.50527,0,0,0,318.7582,0,2.110775,-2.110775,417.7759,99.47025,0.1158375,37.9558,27.36845,0,352.9688
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.79783,40.87235,31.65088,17.50377,17.50377,0,0,0,17.50377,181.6628,11.0275,0,31.79783,18.42502,17.50377,0,0,2.345305,316.6475,2.345305,0,2.345305,420.0009,100,0.1157471,19.25414,25.43826,0,348.4453
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.851,37.89563,32.24441,10.51636,10.51636,0,0,0,10.51636,188.7631,8.781152,0,19.851,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1157471,11.56799,15.8808,0,338.6092
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,14.26522,35.72469,31.7175,35.99244,35.99244,0,0,0,35.99244,39.63393,0,7.105427E-15,14.26522,37.88678,35.99244,0,0,0,318.7582,0,23.62156,-23.62156,395.1015,94.0716,0.1157471,39.59169,11.41218,0,333.0234
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,29.94297,29.94297,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,51.69018,49.10567,0,0,26.24618,295.1367,0,51.69018,-51.69018,340.6153,81.09872,0.1157471,54.01624,0,0,295.1367
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,28.24111,28.24111,40.67489,40.67489,0,0,0,40.67489,0,0,7.105427E-15,0,42.81567,40.67489,0,0,83.67971,243.4465,0,42.81567,-42.81567,295.4836,70.3531,0.1157471,44.74238,0,0,243.4465
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,26.82997,26.82997,41.73126,41.73126,0,0,0,41.73126,0,0,0,0,43.92764,41.73126,0,0,131.2527,200.6308,0,43.92764,-43.92764,249.1798,59.32841,0.1157471,45.90439,0,0,200.6308
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,25.4491,25.4491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.0612,156.7032,0,0,0,249.1798,59.32841,0.1157471,0,0,0,156.7032
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,24.0319,24.0319,3.573847,3.573847,0,0,0,3.573847,0,0,4.440892E-16,0,3.761944,3.573847,0,0,180.0612,156.7032,0,3.761944,-3.761944,245.2144,58.38426,0.1157471,3.931232,0,0,156.7032
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,22.85695,22.85695,22.92442,22.92442,0,0,0,22.92442,0,0,3.552714E-15,0,24.13096,22.92442,0,0,184.2411,152.9412,0,24.13096,-24.13096,219.7781,52.32801,0.1157471,25.21686,0,0,152.9412
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.88792,21.88792,13.88004,13.88004,0,0,0,13.88004,0,0,1.776357E-15,0,14.61057,13.88004,0,0,211.0533,128.8103,0,14.61057,-14.61057,204.3772,48.66114,0.1157471,15.26805,0,0,128.8103
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.93706,20.93706,13.57655,13.57655,0,0,0,13.57655,0,0,0,0,14.29111,13.57655,0,0,227.2873,114.1997,0,14.29111,-14.29111,189.313,45.07445,0.1157471,14.93421,0,0,114.1997
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,20.1679,20.1679,17.97461,17.97461,0,0,0,17.97461,0,0,0,0,18.92064,17.97461,0,0,243.1663,99.90858,0,18.92064,-18.92064,169.3689,40.32586,0.1157471,19.77207,0,0,99.90858
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,19.48958,19.48958,11.6644,11.6644,0,0,0,11.6644,0,0,1.776357E-15,0,12.27832,11.6644,0,0,264.1892,80.98794,0,12.27832,-12.27832,156.4265,37.24432,0.1157471,12.83084,0,0,80.98794
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,18.8052,18.8052,25.78543,25.78543,0,0,0,25.78543,0,0,3.552714E-15,0,27.14255,25.78543,0,0,277.8318,68.70962,0,27.14255,-27.14255,127.8157,30.43225,0.1157471,28.36397,0,0,68.70962
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,18.07237,18.07237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.9902,41.56707,0,0,0,127.8157,30.43225,0.1157471,0,0,0,41.56707
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,17.47884,17.47884,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,34.8936,33.14891,0,0,307.9902,41.56707,0,34.8936,-34.8936,91.03462,21.67487,0.1157471,36.46381,0,0,41.56707
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.87559,19.91118,16.8732,9.920377,9.920377,81,0,22.761,9.920377,119.7091,0,0,11.87559,0,0,71.07962,67.52564,346.7608,6.67347,79.40123,0,79.40123,166.3613,39.60974,0.118303,10.91241,9.500473,81,18.54906
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.69896,24.8773,17.84829,4.086682,4.086682,76.40247,0,21.59783,4.086682,653.3163,0,0,26.69896,0,0,72.31579,68.7,267.3596,78.13458,95.39896,0,95.39896,256.8647,61.15813,0.1197173,4.495351,21.35917,81,104.8335
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,62.31777,38.27084,20.48889,38.75773,38.75773,81,0,22.761,38.75773,160.7879,0,0,62.31777,0,0,42.24227,40.13015,171.9606,163.9937,102.4479,0,102.4479,354.0553,84.29871,0.121183,42.63351,49.85421,81,226.3114
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,68.82344,43.45194,23.16583,0,0,0,0,0,0,0,0,0,68.82344,0,0,0,0,69.51273,256.1968,68.82344,0,68.82344,419.3469,99.84431,0.1186952,0,55.05875,0,325.0202
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,53.0218,40.82061,25.4491,31.35531,31.35531,0,0,0,31.35531,169.0999,19.32693,0,53.0218,33.00559,31.35531,0,0,0.6892855,318.1379,0.6892855,0,0.6892855,420.0009,100,0.1186708,34.49084,42.41744,0,371.1597
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,39.73492,39.07246,27.67787,50.74784,50.74784,0,0,0,50.74784,78.29874,0,0,39.73492,53.41878,50.74784,0,0,0,318.7582,0,13.68386,-13.68386,405.5768,96.56571,0.1186708,55.82262,31.78794,0,358.4931
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,54.68128,46.19361,29.79156,81.91495,81.91495,20.25,0,7.39125,81.91495,66.75372,0,0,54.68128,64.91047,61.66495,0,0,15.20429,305.0744,0,10.22919,-10.22919,394.7943,93.99845,0.1186708,90.10645,43.74503,81,359.7556
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,27.28994,38.95625,31.13609,22.94466,22.94466,0,0,0,22.94466,118.9381,0,0,27.28994,24.15227,22.94466,0,0,26.57005,294.8452,3.137666,0,3.137666,397.7709,94.70718,0.1185598,25.23912,21.83195,0,322.1351
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.60945,37.59181,31.73567,48.98577,48.98577,0,0,0,48.98577,42.07232,0,0,20.60945,51.56397,48.98577,0,0,23.43239,297.6691,0,30.95452,-30.95452,365.142,86.9384,0.1185598,53.88435,16.48756,0,318.2785
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.12962,35.14647,32.31103,16.36592,16.36592,0,0,0,16.36592,61.89462,0,0,10.12962,17.22728,16.36592,0,0,57.8263,266.7146,0,7.097661,-7.097661,357.6604,85.15707,0.1185598,18.00251,8.103698,0,276.8442
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.215568,33.80563,31.80229,0,0,0,0,0,0,0,0,0,7.215568,0,0,0,0,65.71259,259.6169,7.215568,0,7.215568,364.5057,86.7869,0.1183055,0,5.772454,0,266.8325
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.04593,30.04593,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,23.74989,22.56239,0,0,58.49702,266.1109,0,23.74989,-23.74989,339.4711,80.82629,0.1183055,24.81863,0,0,266.1109
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,28.34407,28.34407,63.25695,63.25695,20.25,0,7.39125,63.25695,0,0,0,0,45.27047,43.00695,0,0,84.88578,242.361,0,45.27047,-45.27047,291.7519,69.46458,0.1183055,69.58264,0,81,242.361
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,26.91476,26.91476,44.91361,44.91361,81,0,22.761,44.91361,0,0,0,0,0,0,36.08639,34.28207,135.1863,197.0905,34.28207,0,34.28207,324.2747,77.2081,0.1200974,49.40498,0,81,197.0905
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,25.53389,25.53389,35.10963,35.10963,81,0,22.761,35.10963,0,0,0,0,0,0,45.89037,43.59586,100.9042,227.9444,43.59586,0,43.59586,365.6333,87.05538,0.1223246,38.62059,0,81,227.9444
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,24.11669,24.11669,25.278,25.278,0,0,0,25.278,0,0,0,0,26.60842,25.278,0,0,57.30838,267.1807,0,26.60842,-26.60842,337.5856,80.37737,0.1223246,27.8058,0,0,267.1807
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,22.92963,22.92963,8.415224,8.415224,0,0,0,8.415224,0,0,1.776357E-15,0,8.858131,8.415224,0,0,86.87329,240.5723,0,8.858131,-8.858131,328.2483,78.15421,0.1223246,9.256747,0,0,240.5723
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,21.97271,21.97271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.71566,231.7141,0,0,0,328.2483,78.15421,0.1223246,0,0,0,231.7141
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,21.02185,21.02185,7.869241,7.869241,0,0,0,7.869241,0,0,8.881784E-16,0,8.283411,7.869241,0,0,96.71566,231.7141,0,8.283411,-8.283411,319.5168,76.07528,0.1223246,8.656165,0,0,231.7141
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,20.25269,20.25269,41.09491,41.09491,0,0,0,41.09491,0,0,0,0,43.25779,41.09491,0,0,105.9194,223.4307,0,43.25779,-43.25779,273.9191,65.2187,0.1223246,45.2044,0,0,223.4307
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,19.57437,19.57437,16.09545,16.09545,0,0,0,16.09545,0,0,0,0,16.94258,16.09545,0,0,153.9837,180.1729,0,16.94258,-16.94258,256.0601,60.96656,0.1223246,17.705,0,0,180.1729
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,18.87182,18.87182,6.682268,6.682268,0,0,0,6.682268,0,0,8.881784E-16,0,7.033966,6.682268,0,0,172.8088,163.2303,0,7.033966,-7.033966,248.6456,59.20122,0.1223246,7.350494,0,0,163.2303
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,18.139,18.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.6243,156.1964,0,0,0,248.6456,59.20122,0.1223246,0,0,0,156.1964
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,17.54547,17.54547,51.68123,51.68123,0,0,0,51.68123,0,0,0,0,54.4013,51.68123,0,0,180.6243,156.1964,0,54.4013,-54.4013,191.3016,45.54791,0.1223246,56.84936,0,0,156.1964
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.79279,22.33361,16.93982,5.079095,5.079095,0,0,0,5.079095,409.3798,0,0,20.79279,5.346416,5.079095,0,0,241.0702,101.7951,15.44637,0,15.44637,205.9553,49.03688,0.121778,5.587005,16.63423,0,122.5879
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.15876,28.71713,17.9028,36.41148,36.41148,0,0,0,36.41148,110.2915,0,0,40.15876,38.32788,36.41148,0,0,225.6238,115.6968,1.830883,0,1.830883,207.6922,49.45044,0.1217135,40.05263,32.12701,0,155.8556
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.88944,36.29838,20.5434,0,0,0,0,0,0,0,0,0,55.88944,0,0,0,0,223.7929,117.3446,55.88944,0,55.88944,260.7136,62.07455,0.119778,0,44.71155,0,173.2341
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,71.6772,44.48003,23.21428,23.27289,23.27289,0,0,0,23.27289,307.9858,0,0,71.6772,24.49778,23.27289,0,0,167.9035,167.6451,47.17942,0,47.17942,305.472,72.73127,0.1181914,25.60018,57.34176,0,239.3223
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,93.62562,55.31468,25.49755,2.777036,2.777036,0,0,0,2.777036,3371.423,0,0,93.62562,2.923196,2.777036,0,0,120.724,210.1066,90.70242,0,90.70242,391.5198,93.21882,0.1152563,3.05474,74.9005,0,303.7322
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,95.1097,58.73153,27.73237,0,0,0,0,0,0,0,65.08807,0,95.1097,0,0,0,0,30.02162,291.7388,30.02162,0,30.02162,420.0009,100,0.1143166,0,76.08775,0,386.8484
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,93.58685,60.77395,29.84001,0,0,0,0,0,0,0,93.58685,0,93.58685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143166,0,74.86948,0,412.3451
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,78.50695,56.37141,31.19059,19.32979,19.32979,0,0,0,19.32979,406.1449,58.15981,0,78.50695,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1143166,21.26277,62.80556,0,397.2652
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,58.67128,49.77826,31.76595,0,0,0,0,0,0,0,58.67128,0,58.67128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143166,0,46.93702,0,377.4295
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,28.44705,40.60129,32.36554,0,0,0,0,0,0,0,28.44705,0,28.44705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143166,0,22.75764,0,347.2053
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.49298,36.50597,31.85074,57.54472,57.54472,0,0,0,57.54472,28.66114,0,0,16.49298,60.57339,57.54472,0,0,0,318.7582,0,44.08042,-44.08042,373.536,88.93697,0.1143166,63.2992,13.19438,0,335.2512
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.10044,30.10044,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,24.21104,23.00049,0,0,48.97824,274.6778,0,24.21104,-24.21104,348.0153,82.86063,0.1143166,25.30054,0,0,274.6778
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,28.39252,28.39252,46.1841,46.1841,0,0,0,46.1841,0,0,7.105427E-15,0,48.61485,46.1841,0,0,75.8794,250.4668,0,48.61485,-48.61485,296.7708,70.65957,0.1143166,50.80252,0,0,250.4668
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,26.98138,26.98138,28.65777,28.65777,0,0,0,28.65777,0,0,3.552714E-15,0,30.16608,28.65777,0,0,129.8959,201.8519,0,30.16608,-30.16608,264.9729,63.08867,0.1143166,31.52355,0,0,201.8519
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,25.60051,25.60051,31.76576,31.76576,0,0,0,31.76576,0,0,3.552714E-15,0,33.43764,31.76576,0,0,163.4138,171.6858,0,33.43764,-33.43764,229.7266,54.69669,0.1143166,34.94234,0,0,171.6858
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,24.1712,24.1712,3.309477,3.309477,0,0,0,3.309477,0,0,4.440892E-16,0,3.48366,3.309477,0,0,200.5667,138.2482,0,3.48366,-3.48366,226.0545,53.82238,0.1143166,3.640424,0,0,138.2482
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,22.97808,22.97808,29.06494,29.06494,0,0,0,29.06494,0,0,3.552714E-15,0,30.59468,29.06494,0,0,204.4374,134.7645,0,30.59468,-30.59468,193.8048,46.14392,0.1143166,31.97144,0,0,134.7645
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,22.00905,22.00905,44.18579,44.18579,0,0,0,44.18579,0,0,0,0,46.51136,44.18579,0,0,238.4315,104.1699,0,46.51136,-46.51136,144.7776,34.47078,0.1143166,48.60437,0,0,104.1699
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.05214,21.05214,16.49363,16.49363,0,0,0,16.49363,0,0,0,0,17.36172,16.49363,0,0,290.1108,57.65849,0,17.36172,-17.36172,126.4767,30.11344,0.1143166,18.14299,0,0,57.65849
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,20.30114,20.30114,14.73878,14.73878,0,0,0,14.73878,0,0,1.776357E-15,0,15.51451,14.73878,0,0,309.4016,40.29678,0,15.51451,-15.51451,110.123,26.2197,0.1143166,16.21266,0,0,40.29678
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62282,19.62282,7.74544,7.74544,0,0,0,7.74544,0,0,8.881784E-16,0,8.153095,7.74544,0,0,326.64,24.78227,0,8.153095,-8.153095,101.5289,24.17349,0.1143166,8.519984,0,0,24.78227
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,18.92633,18.92633,28.5293,28.5293,20.25,0,7.39125,28.5293,0,0,0,0,8.715055,8.279304,0,0,335.6989,16.62917,0,8.715055,-8.715055,92.34238,21.98624,0.1143166,31.38223,0,81,16.62917
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,18.17533,18.17533,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,72.31579,68.7,345.3824,7.914118,68.7,0,68.7,157.5169,37.50396,0.1161782,0.784024,0,81,7.914118
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,17.5818,17.5818,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,40.30487,38.28962,276.6823,69.74412,38.28962,0,38.28962,193.8416,46.15268,0.1179943,44.76465,0,81,69.74412
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,11.09359,19.81865,16.98222,42.61051,42.61051,81,0,22.761,42.61051,26.03486,0,0,11.09359,0,0,38.38949,36.47002,238.3927,104.2048,47.56361,0,47.56361,238.9644,56.89618,0.1201163,46.87156,8.874869,81,115.2984
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.9954,29.57669,17.93913,48.05422,48.05422,81,0,22.761,48.05422,89.47269,0,0,42.9954,0,0,32.94578,31.29849,190.8291,147.012,74.29389,0,74.29389,309.4458,73.67743,0.1222009,52.85964,34.39632,81,190.0074
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,55.64749,36.25642,20.57368,16.63463,16.63463,80.72697,0,22.69192,16.63463,334.528,0,0,55.64749,0,0,64.09235,60.88773,116.5352,213.8765,116.5352,0,116.5352,420.0009,100,0.1228862,18.29809,44.51799,81,269.524
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.82714,36.15797,23.25062,2.724496,2.724496,0,0,0,2.724496,1682.041,42.95925,0,45.82714,2.86789,2.724496,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,2.996945,36.66171,0,364.5854
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,47.14262,39.05095,25.53389,0,0,0,0,0,0,0,47.14262,0,47.14262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,0,37.7141,0,365.9008
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,70.76249,49.43894,27.76266,0,0,0,0,0,0,0,70.76249,0,70.76249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,0,56.60999,0,389.5207
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,75.70213,53.73133,29.87635,23.34358,23.34358,0,0,0,23.34358,324.2953,51.12994,0,75.70213,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,25.67793,60.5617,0,394.4604
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,64.89127,51.34906,31.22088,20.73357,20.73357,0,0,0,20.73357,312.9768,43.06646,0,64.89127,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,22.80693,51.91302,0,383.6495
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,41.83584,44.21144,31.82046,20.72994,20.72994,0,0,0,20.72994,201.8136,20.01485,0,41.83584,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,22.80294,33.46867,0,360.5941
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,30.10946,41.16168,32.41399,0,0,0,0,0,0,0,30.10946,0,30.10946,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228862,0,24.08757,0,348.8677
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.4497,36.25941,31.90525,32.06576,32.06576,0,0,0,32.06576,48.18131,0,0,15.4497,33.75343,32.06576,0,0,0,318.7582,0,18.30373,-18.30373,400.707,95.40624,0.1228862,35.27234,12.35976,0,334.2079
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,30.16706,30.16706,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,29.43893,27.96698,0,0,20.33747,300.4545,0,29.43893,-29.43893,369.6757,88.01784,0.1228862,30.76368,0,0,300.4545
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,28.4652,28.4652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.0474,271.0156,0,0,0,369.6757,88.01784,0.1228862,0,0,0,271.0156
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,27.02983,27.02983,67.02827,67.02827,81,0,22.761,67.02827,0,0,0,0,0,0,13.97173,13.27314,53.0474,271.0156,13.27314,0,13.27314,382.2677,91.01593,0.1234544,73.73109,0,81,271.0156
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.65502,25.65502,75.10677,75.10677,81,0,22.761,75.10677,0,0,0,0,0,0,5.893233,5.598572,39.77425,282.9614,5.598572,0,5.598572,387.5789,92.28052,0.123693,82.61745,0,81,282.9614
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,24.21965,24.21965,37.21671,37.21671,0,0,0,37.21671,0,0,0,0,39.17549,37.21671,0,0,34.17568,288.0001,0,39.17549,-39.17549,346.2844,82.44849,0.123693,40.93839,0,0,288.0001
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,23.02653,23.02653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.704,248.8246,0,0,0,346.2844,82.44849,0.123693,0,0,0,248.8246
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,22.0575,22.0575,5.055266,5.055266,0,0,0,5.055266,0,0,0,0,5.321333,5.055266,0,0,77.704,248.8246,0,5.321333,-5.321333,340.6752,81.11298,0.123693,5.560793,0,0,248.8246
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,21.08847,21.08847,38.32355,38.32355,0,0,0,38.32355,0,0,0,0,40.34058,38.32355,0,0,83.61659,243.5033,0,40.34058,-40.34058,298.1525,70.98854,0.123693,42.15591,0,0,243.5033
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.33748,20.33748,12.02995,12.02995,0,0,0,12.02995,0,0,1.776357E-15,0,12.6631,12.02995,0,0,128.4395,203.1627,0,12.6631,-12.6631,284.8044,67.81043,0.123693,13.23294,0,0,203.1627
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,19.65916,19.65916,28.81097,28.81097,0,0,0,28.81097,0,0,3.552714E-15,0,30.32733,28.81097,0,0,142.5096,190.4996,0,30.32733,-30.32733,252.8366,60.19906,0.123693,31.69206,0,0,190.4996
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,18.95661,18.95661,38.17869,38.17869,0,0,0,38.17869,0,0,7.105427E-15,0,40.18809,38.17869,0,0,176.2066,160.1723,0,40.18809,-40.18809,210.4746,50.1129,0.123693,41.99656,0,0,160.1723
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,18.21167,18.21167,20.05746,20.05746,0,0,0,20.05746,0,0,0,0,21.11312,20.05746,0,0,220.86,119.9842,0,21.11312,-21.11312,188.2194,44.81406,0.123693,22.06321,0,0,119.9842
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,17.61209,17.61209,25.08072,25.08072,0,0,0,25.08072,0,0,3.552714E-15,0,26.40076,25.08072,0,0,244.3191,98.87106,0,26.40076,-26.40076,160.3906,38.18816,0.123693,27.5888,0,0,98.87106
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.32947,23.08463,17.00644,0,0,0,0,0,0,0,0,0,23.32947,0,0,0,0,273.6533,72.4703,23.32947,0,23.32947,182.5229,43.45774,0.122984,0,18.66358,0,95.79977
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.95231,32.86354,17.96942,46.40419,46.40419,0,0,0,46.40419,116.266,0,0,53.95231,48.84652,46.40419,0,0,250.3238,93.46683,5.105789,0,5.105789,187.3666,44.61101,0.1228299,51.04461,43.16185,0,147.4191
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,71.88511,41.5451,20.61002,5.887805,5.887805,0,0,0,5.887805,1220.915,0,0,71.88511,6.19769,5.887805,0,0,245.218,98.06203,65.68742,0,65.68742,249.6832,59.44826,0.1208814,6.476585,57.50809,0,169.9471
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,81.12614,47.88879,23.28696,44.7733,44.7733,0,0,0,44.7733,181.1931,0,0,81.12614,47.12978,44.7733,0,0,179.5306,157.1807,33.99635,0,33.99635,281.935,67.12724,0.1198971,49.25063,64.90091,0,238.3069
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,94.13279,55.646,25.60051,4.258728,4.258728,0,0,0,4.258728,2210.35,0,0,94.13279,4.482872,4.258728,0,0,145.5342,187.7774,89.64992,0,89.64992,366.9843,87.37704,0.1173765,4.684601,75.30623,0,281.9102
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,85.71041,55.06844,27.81716,28.72452,28.72452,0,0,0,28.72452,298.3876,0,0,85.71041,30.23634,28.72452,0,0,55.8843,268.4623,55.47408,0,55.47408,419.6117,99.90734,0.1158692,31.59697,68.56833,0,354.1728
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,90.83248,59.75681,29.94297,0,0,0,0,0,0,0,90.42225,0,90.83248,0,0,0,0,0.4102272,318.389,0.4102272,0,0.4102272,420.0009,100,0.1158582,0,72.66599,0,409.2215
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,81.81857,57.79009,31.29355,17.35292,17.35292,0,0,0,17.35292,471.4973,63.55233,0,81.81857,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1158582,19.08822,65.45486,0,400.5768
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,55.84838,48.9392,31.88708,42.95703,42.95703,0,0,0,42.95703,130.0099,10.63045,0,55.84838,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1158582,47.25273,44.6787,0,374.6066
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,48.96632,47.27063,32.48061,8.189986,8.189986,0,0,0,8.189986,597.8804,40.34528,0,48.96632,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1158582,9.008985,39.17305,0,367.7245
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.71341,39.37776,31.99004,50.671,50.671,0,0,0,50.671,50.74582,0,0,25.71341,53.33789,50.671,0,0,0,318.7582,0,27.62448,-27.62448,390.8821,93.06698,0.1158582,55.7381,20.57073,0,344.4716
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,30.23368,30.23368,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,32.88995,31.24545,0,0,30.69387,291.1338,0,32.88995,-32.88995,356.213,84.81245,0.1158582,34.37,0,0,291.1338
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,28.53182,28.53182,63.8483,63.8483,20.25,0,7.39125,63.8483,0,0,7.105427E-15,0,45.89295,43.5983,0,0,67.23826,258.2438,0,45.89295,-45.89295,307.8376,73.29453,0.1158582,70.23313,0,81,258.2438
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,27.1025,27.1025,46.02086,46.02086,81,0,22.761,46.02086,0,0,0,0,0,0,34.97914,33.23018,118.2304,212.3508,33.23018,0,33.23018,339.3625,80.80044,0.1172325,50.62295,0,81,212.3508
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,25.72164,25.72164,18.48866,18.48866,0,0,0,18.48866,0,0,3.552714E-15,0,19.46174,18.48866,0,0,85.00024,242.258,0,19.46174,-19.46174,318.8481,75.91605,0.1172325,20.33752,0,0,242.258
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.27415,24.27415,10.31901,10.31901,0,0,0,10.31901,0,0,1.776357E-15,0,10.86212,10.31901,0,0,106.6244,222.7963,0,10.86212,-10.86212,307.3984,73.18994,0.1172325,11.35091,0,0,222.7963
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,23.08104,23.08104,22.97429,22.97429,0,0,0,22.97429,0,0,3.552714E-15,0,24.18346,22.97429,0,0,118.6934,211.9341,0,24.18346,-24.18346,281.9068,67.12052,0.1172325,25.27172,0,0,211.9341
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,22.11201,22.11201,18.28369,18.28369,0,0,0,18.28369,0,0,0,0,19.24599,18.28369,0,0,145.5639,187.7507,0,19.24599,-19.24599,261.6197,62.29028,0.1172325,20.11205,0,0,187.7507
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,21.10664,21.10664,21.49008,21.49008,0,0,0,21.49008,0,0,0,0,22.62114,21.49008,0,0,166.9484,168.5047,0,22.62114,-22.62114,237.7749,56.61296,0.1172325,23.63909,0,0,168.5047
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,20.35565,20.35565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.083,145.8836,0,0,0,237.7749,56.61296,0.1172325,0,0,0,145.8836
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,19.67127,19.67127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.083,145.8836,0,0,0,237.7749,56.61296,0.1172325,0,0,0,145.8836
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,18.95661,18.95661,37.42834,37.42834,0,0,0,37.42834,0,0,7.105427E-15,0,39.39826,37.42834,0,0,192.083,145.8836,0,39.39826,-39.39826,196.2455,46.72503,0.1172325,41.17118,0,0,145.8836
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.22379,18.22379,11.92122,11.92122,0,0,0,11.92122,0,0,0,0,12.54865,11.92122,0,0,235.8588,106.4853,0,12.54865,-12.54865,183.0181,43.57565,0.1172325,13.11334,0,0,106.4853
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,17.63026,17.63026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.8018,93.93665,0,0,0,183.0181,43.57565,0.1172325,0,0,0,93.93665
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.89145,21.11817,17.02461,24.73234,24.73234,0,0,0,24.73234,64.25371,0,0,15.89145,26.03404,24.73234,0,0,249.8018,93.93665,0,10.1426,-10.1426,172.3268,41.03012,0.1172325,27.20558,12.71316,0,109.8281
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.08223,28.49837,17.98759,0,0,0,0,0,0,0,0,0,39.08223,0,0,0,0,261.0713,83.79404,39.08223,0,39.08223,209.4035,49.85788,0.1161895,0,31.26579,0,122.8763
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.68642,31.20166,20.62819,16.32857,16.32857,0,0,0,16.32857,236.9248,0,0,38.68642,17.18797,16.32857,0,0,221.9891,118.9681,21.49846,0,21.49846,229.7987,54.71387,0.1156236,17.96142,30.94914,0,157.6545
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,36.3343,33.37906,23.31724,13.76447,13.76447,0,0,0,13.76447,263.9718,0,0,36.3343,14.48891,13.76447,0,0,200.4906,138.3167,21.84539,0,21.84539,250.5231,59.64824,0.1150542,15.14091,29.06744,0,174.651
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,65.83722,45.24771,25.61868,0,0,0,0,0,0,0,0,0,65.83722,0,0,0,0,178.6452,157.9775,65.83722,0,65.83722,312.9818,74.51932,0.1133716,0,52.66978,0,223.8147
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,69.28146,49.01095,27.84745,16.38846,16.38846,0,0,0,16.38846,422.7455,0,0,69.28146,17.25101,16.38846,0,0,112.808,217.231,52.03045,0,52.03045,362.3422,86.27177,0.1120762,18.0273,55.42517,0,286.5125
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.97611,36.46271,29.97931,0,0,0,0,0,0,0,0,0,22.97611,0,0,0,0,60.77755,264.0584,22.97611,0,22.97611,384.1393,91.46154,0.1115136,0,18.38089,0,287.0345
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.83021,35.21491,31.342,9.351663,9.351663,0,0,0,9.351663,147.8904,0,0,13.83021,9.843855,9.351663,0,0,37.80145,284.7369,3.986354,0,3.986354,387.921,92.36196,0.1114166,10.28683,11.06417,0,298.5671
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.96783,37.31605,31.93553,0,0,0,0,0,0,0,0,0,18.96783,0,0,0,0,33.81509,288.3246,18.96783,0,18.96783,405.9155,96.64635,0.1109571,0,15.17426,0,307.2925
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,20.45788,38.37645,32.53512,0,0,0,0,0,0,0,5.610615,0,20.45788,0,0,0,0,14.84727,305.3957,14.84727,0,14.84727,420.0009,100,0.1106001,0,16.3663,0,325.8536
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.78239,34.48696,32.03849,23.98429,23.98429,0,0,0,23.98429,36.61726,0,0,8.78239,25.24662,23.98429,0,0,0,318.7582,0,16.46423,-16.46423,402.646,95.8679,0.1106001,26.38272,7.025912,0,327.5406
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.31847,30.31847,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,24.23434,23.02263,0,0,18.29359,302.294,0,24.23434,-24.23434,377.1008,89.78572,0.1106001,25.32489,0,0,302.294
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,28.61661,28.61661,36.23069,36.23069,0,0,0,36.23069,0,0,7.105427E-15,0,38.13757,36.23069,0,0,45.22064,278.0597,0,38.13757,-38.13757,336.9002,80.21418,0.1106001,39.85376,0,0,278.0597
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,27.1873,27.1873,21.76153,21.76153,0,0,0,21.76153,0,0,0,0,22.90687,21.76153,0,0,87.59572,239.9221,0,22.90687,-22.90687,312.7543,74.46516,0.1106001,23.93768,0,0,239.9221
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,25.78826,25.78826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.0478,217.0152,0,0,0,312.7543,74.46516,0.1106001,0,0,0,217.0152
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,24.34078,24.34078,6.556163,6.556163,0,0,0,6.556163,0,0,8.881784E-16,0,6.901225,6.556163,0,0,113.0478,217.0152,0,6.901225,-6.901225,305.4798,72.73313,0.1106001,7.21178,0,0,217.0152
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,23.14766,23.14766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.7158,210.114,0,0,0,305.4798,72.73313,0.1106001,0,0,0,210.114
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.17863,22.17863,12.95303,12.95303,0,0,0,12.95303,0,0,1.776357E-15,0,13.63477,12.95303,0,0,120.7158,210.114,0,13.63477,-13.63477,291.1075,69.31116,0.1106001,14.24834,0,0,210.114
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,21.19143,21.19143,18.04164,18.04164,0,0,0,18.04164,0,0,0,0,18.9912,18.04164,0,0,135.8656,196.4792,0,18.9912,-18.9912,271.089,64.54486,0.1106001,19.8458,0,0,196.4792
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,20.42227,20.42227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.9669,177.488,0,0,0,271.089,64.54486,0.1106001,0,0,0,177.488
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.72578,19.72578,7.737755,7.737755,0,0,0,7.737755,0,0,1.776357E-15,0,8.145005,7.737755,0,0,156.9669,177.488,0,8.145005,-8.145005,262.5034,62.50068,0.1106001,8.51153,0,0,177.488
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.02929,19.02929,14.26942,14.26942,0,0,0,14.26942,0,0,1.776357E-15,0,15.02045,14.26942,0,0,166.0169,169.343,0,15.02045,-15.02045,246.6704,58.73094,0.1106001,15.69637,0,0,169.343
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,18.29646,18.29646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7063,154.3226,0,0,0,246.6704,58.73094,0.1106001,0,0,0,154.3226
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,17.67871,17.67871,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,12.4465,11.82418,0,0,182.7063,154.3226,0,12.4465,-12.4465,233.5507,55.60719,0.1106001,13.0066,0,0,154.3226
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.8719,22.4986,17.07912,2.705118,2.705118,0,0,0,2.705118,771.5707,0,0,20.8719,2.847493,2.705118,0,0,196.5357,141.8761,18.0244,0,18.0244,250.6501,59.67848,0.1101698,2.97563,16.69752,0,162.748
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.98879,31.44483,18.03604,47.3663,47.3663,0,0,0,47.3663,103.4254,7.105427E-15,0,48.98879,49.85927,47.3663,0,0,178.5113,158.098,0,0.8704739,-0.8704739,249.7326,59.46001,0.1101698,52.10293,39.19103,0,207.0868
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,73.81444,42.27221,20.67664,44.83023,44.83023,0,0,0,44.83023,164.6533,0,0,73.81444,47.18971,44.83023,0,0,179.4785,157.2276,26.62472,0,26.62472,274.991,65.47392,0.1095403,49.31325,59.05155,0,231.042
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,86.69875,50.03295,23.37175,0,0,0,0,0,0,0,0,0,86.69875,0,0,0,0,152.8538,181.1898,86.69875,0,86.69875,357.2407,85.05713,0.1075392,0,69.359,0,267.8885
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,98.02222,57.33031,25.6853,36.35304,36.35304,0,0,0,36.35304,269.6396,0,0,98.02222,38.26636,36.35304,0,0,66.15505,259.2187,59.75586,0,59.75586,413.93,98.55457,0.106202,39.98835,78.41778,0,357.2409
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,95.33947,59.06518,27.92012,0,0,0,0,0,0,0,88.94028,0,95.33947,0,0,0,0,6.39919,312.999,6.39919,0,6.39919,420.0009,100,0.1060608,0,76.27158,0,408.3384
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,86.27977,58.03354,30.04593,17.85148,17.85148,0,0,0,17.85148,483.32,67.48874,0,86.27977,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1060608,19.63663,69.02381,0,405.038
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,92.8668,62.49062,31.42679,3.483628,3.483628,0,0,0,3.483628,2665.807,89.19982,0,92.8668,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1060608,3.83199,74.29343,0,411.625
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,75.15906,56.08718,32.02638,38.02377,38.02377,0,0,0,38.02377,197.6634,35.13404,0,75.15906,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1060608,41.82615,60.12725,0,393.9173
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,58.20507,50.60414,32.63808,9.628983,9.628983,0,0,0,9.628983,604.4779,48.0693,0,58.20507,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1060608,10.59188,46.56406,0,376.9633
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,29.58237,40.71181,32.14145,55.20184,55.20184,0,0,0,55.20184,53.58946,0,7.105427E-15,29.58237,58.1072,55.20184,0,0,0,318.7582,0,28.52483,-28.52483,389.933,92.84101,0.1060608,60.72203,23.6659,0,348.3406
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,30.42143,30.42143,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,29.85841,28.36549,0,0,31.69426,290.2334,0,29.85841,-29.85841,358.4595,85.34733,0.1060608,31.20204,0,0,290.2334
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,28.71957,28.71957,33.14514,33.14514,0,0,0,33.14514,0,0,7.105427E-15,0,34.88963,33.14514,0,0,64.87027,260.375,0,34.88963,-34.88963,321.6826,76.59094,0.1060608,36.45966,0,0,260.375
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,27.27209,27.27209,30.45433,30.45433,0,0,0,30.45433,0,0,0,0,32.05719,30.45433,0,0,103.6365,225.4854,0,32.05719,-32.05719,287.8914,68.54543,0.1060608,33.49976,0,0,225.4854
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,25.89122,25.89122,1.3979,1.3979,0,0,0,1.3979,0,0,2.220446E-16,0,1.471473,1.3979,0,0,139.2556,193.4282,0,1.471473,-1.471473,286.3403,68.17612,0.1060608,1.53769,0,0,193.4282
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,24.44374,24.44374,13.78874,13.78874,0,0,0,13.78874,0,0,1.776357E-15,0,14.51447,13.78874,0,0,140.8906,191.9567,0,14.51447,-14.51447,271.0407,64.53337,0.1060608,15.16762,0,0,191.9567
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,23.23245,23.23245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.0178,177.4422,0,0,0,271.0407,64.53337,0.1060608,0,0,0,177.4422
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,22.26342,22.26342,29.91454,29.91454,0,0,0,29.91454,0,0,3.552714E-15,0,31.48899,29.91454,0,0,157.0178,177.4422,0,31.48899,-31.48899,237.8484,56.63046,0.1060608,32.90599,0,0,177.4422
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,21.25805,21.25805,28.55646,28.55646,0,0,0,28.55646,0,0,0,0,30.05943,28.55646,0,0,192.0055,145.9532,0,30.05943,-30.05943,206.163,49.08632,0.1060608,31.4121,0,0,145.9532
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,20.48889,20.48889,34.41657,34.41657,0,0,0,34.41657,0,0,7.105427E-15,0,36.22797,34.41657,0,0,225.4049,115.8938,0,36.22797,-36.22797,167.9753,39.99405,0.1060608,37.85823,0,0,115.8938
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.81057,19.81057,7.327777,7.327777,0,0,0,7.327777,0,0,8.881784E-16,0,7.713449,7.327777,0,0,265.6582,79.66585,0,7.713449,-7.713449,159.8447,38.05817,0.1060608,8.060555,0,0,79.66585
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,19.09591,19.09591,31.85796,31.85796,0,0,0,31.85796,0,0,7.105427E-15,0,33.53469,31.85796,0,0,274.2287,71.9524,0,33.53469,-33.53469,124.496,29.64184,0.1060608,35.04376,0,0,71.9524
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,18.36308,18.36308,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,4.167061,3.958708,0,0,311.4895,38.4177,0,4.167061,-4.167061,120.1035,28.59602,0.1060608,4.354578,0,0,38.4177
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.75138,17.75138,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,17.91491,17.01916,0,0,316.1195,34.25064,0,17.91491,-17.91491,101.2195,24.09984,0.1060608,40.99608,0,81,34.25064
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,18.02971,21.80861,17.14574,40.54736,40.54736,81,0,22.761,40.54736,44.46579,0,0,18.02971,0,0,40.45264,38.43,336.025,16.33573,56.45971,0,56.45971,154.7819,36.85276,0.1081555,44.6021,14.42376,81,34.36544
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,51.61885,32.29137,18.09054,26.54111,26.54111,81,0,22.761,26.54111,194.4864,0,0,51.61885,0,0,54.45889,51.73595,279.5653,67.14948,103.3548,0,103.3548,252.8329,60.19819,0.109342,29.19522,41.29508,81,118.7683
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,77.05024,43.46173,20.74932,12.38742,12.38742,81,0,22.761,12.38742,622.0039,0,0,77.05024,0,0,68.61258,65.18195,176.2105,160.1688,142.2322,0,142.2322,387.7662,92.3251,0.1096403,13.62616,61.64019,81,237.219
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,92.50867,52.33936,23.45654,37.63765,37.63765,0,0,0,37.63765,245.7876,18.9118,0,92.50867,39.61858,37.63765,0,0,33.9783,288.1778,33.9783,0,33.9783,420.0009,100,0.1089167,41.40141,74.00694,0,380.6864
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,100.2892,58.37877,25.77009,41.52339,41.52339,0,0,0,41.52339,241.5246,56.58038,0,100.2892,43.70883,41.52339,0,0,0,318.7582,0,0,0,420.0009,100,0.1089167,45.67573,80.23137,0,419.0474
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,104.2918,63.01941,28.00491,58.29703,58.29703,0,0,0,58.29703,178.8972,42.92649,0,104.2918,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1089167,64.12673,83.43342,0,423.05
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,98.10297,63.10539,30.14889,12.6877,12.6877,0,0,0,12.6877,773.2131,84.7475,0,98.10297,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1089167,13.95647,78.48238,0,416.8612
