Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.0769,29.0769,37.02245,37.02245,0,0,0,37.02245,0,0,0,0,38.971,37.02245,0,0,106.5775,222.8385,0,38.971,-38.971,277.8135,66.14595,0.09982993,40.72469,0,0,222.8385
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.07153,28.07153,13.04019,13.04019,0,0,0,13.04019,0,0,1.776357E-15,0,13.72651,13.04019,0,0,149.8786,183.8675,0,13.72651,-13.72651,263.3445,62.70095,0.09982993,14.34421,0,0,183.8675
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.01772,27.01772,59.88105,59.88105,0,0,0,59.88105,0,0,7.105427E-15,0,63.03268,59.88105,0,0,165.1302,170.141,0,63.03268,-63.03268,196.9023,46.88139,0.09982993,65.86915,0,0,170.141
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.01235,26.01235,15.36957,15.36957,0,0,0,15.36957,0,0,1.776357E-15,0,16.17849,15.36957,0,0,235.1666,107.1083,0,16.17849,-16.17849,179.8486,42.82101,0.09982993,16.90652,0,0,107.1083
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.24318,25.24318,31.09765,31.09765,0,0,0,31.09765,0,0,7.105427E-15,0,32.73436,31.09765,0,0,253.1427,90.92983,0,32.73436,-32.73436,145.3436,34.60555,0.09982993,34.20741,0,0,90.92983
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,24.4619,24.4619,27.31996,27.31996,0,0,0,27.31996,0,0,3.552714E-15,0,28.75786,27.31996,0,0,289.5142,58.19547,0,28.75786,-28.75786,115.0301,27.38807,0.09982993,30.05196,0,0,58.19547
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.81387,23.81387,18.22051,18.22051,0,0,0,18.22051,0,0,3.552714E-15,0,19.17948,18.22051,0,0,321.4673,29.43761,0,19.17948,-19.17948,94.81318,22.57452,0.09982993,20.04256,0,0,29.43761
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.23245,23.23245,58.17055,58.17055,48.42533,0,14.51961,58.17055,0,0,0,0,10.25813,9.74522,0,0,342.7779,10.25813,0,10.25813,-10.25813,84.00017,20,0.09982993,63.98761,0,81,10.25813
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.1943,27.74162,22.60258,23.41007,23.41007,81,0,22.761,23.41007,81.99163,0,0,19.1943,0,0,57.58993,54.71043,354.1758,0,73.90473,0,73.90473,154.1124,36.69334,0.1003577,25.75108,15.35544,81,19.1943
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,46.03673,36.81445,23.7957,13.6626,13.6626,81,0,22.761,13.6626,336.9544,0,0,46.03673,0,0,67.3374,63.97053,280.2711,66.51426,110.0073,0,110.0073,258.4744,61.5414,0.1006843,15.02886,36.82938,81,112.551
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,64.48165,46.05106,26.72701,30.92,30.92,81,0,22.761,30.92,208.5435,0,0,64.48165,0,0,50.08,47.576,170.2638,165.5208,112.0576,0,112.0576,364.7816,86.85259,0.1009959,34.012,51.58532,81,230.0024
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,71.62305,52.04314,29.72494,33.27541,33.27541,0,0,0,33.27541,215.2432,0,0,71.62305,35.02674,33.27541,0,0,58.20617,266.3727,36.5963,0,36.5963,399.4999,95.11884,0.1007975,36.60295,57.29844,0,337.9957
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,83.39503,59.66676,32.31103,14.62584,14.62584,0,0,0,14.62584,570.1898,46.38954,0,83.39503,15.39562,14.62584,0,0,21.60987,299.3094,21.60987,0,21.60987,420.0009,100,0.1006808,16.08842,66.71602,0,382.7044
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,83.6008,62.44726,34.49134,32.95277,32.95277,0,0,0,32.95277,253.6989,48.91367,0,83.6008,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,36.24805,66.88064,0,402.359
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,84.23809,65.29463,36.55659,53.3341,53.3341,0,0,0,53.3341,157.9442,28.09694,0,84.23809,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,58.66751,67.39047,0,402.9963
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,82.58535,66.24852,37.88294,62.20633,62.20633,0,0,0,62.20633,132.7604,17.10501,0,82.58535,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,68.42696,66.06828,0,401.3436
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,75.16872,63.75975,38.39169,8.375221,8.375221,0,0,0,8.375221,897.5133,66.3527,0,75.16872,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,9.212744,60.13498,0,393.9269
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,53.9315,56.14167,38.87014,47.5043,47.5043,0,0,0,47.5043,113.5297,3.92698,0,53.9315,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,52.25472,43.1452,0,372.6897
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.89245,46.7904,38.39169,19.55775,19.55775,0,0,0,19.55775,142.6158,7.305339,0,27.89245,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.1006808,21.51353,22.31396,0,346.6507
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.541247,38.99059,36.82912,19.02196,19.02196,0,0,0,19.02196,39.64495,0,3.552714E-15,7.541247,20.02312,19.02196,0,0,0,318.7582,0,12.48187,-12.48187,406.8438,96.86738,0.1006808,20.92416,6.032998,0,326.2995
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,35.29079,35.29079,40.57024,40.57024,0,0,0,40.57024,0,0,7.105427E-15,0,42.70552,40.57024,0,0,13.86875,306.2764,0,42.70552,-42.70552,361.8282,86.14941,0.1006808,44.62727,0,0,306.2764
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,33.71007,33.71007,24.81596,24.81596,0,0,0,24.81596,0,0,3.552714E-15,0,26.12206,24.81596,0,0,61.31932,263.5708,0,26.12206,-26.12206,334.2932,79.59345,0.1006808,27.29755,0,0,263.5708
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,32.17779,32.17779,49.98755,49.98755,0,0,0,49.98755,0,0,7.105427E-15,0,52.61847,49.98755,0,0,90.34383,237.4488,0,52.61847,-52.61847,278.8284,66.38759,0.1006808,54.9863,0,0,237.4488
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,30.57284,30.57284,26.01735,26.01735,0,0,0,26.01735,0,0,3.552714E-15,0,27.38668,26.01735,0,0,148.8088,184.8303,0,27.38668,-27.38668,249.9603,59.51424,0.1006808,28.61908,0,0,184.8303
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,29.24648,29.24648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2384,157.4436,0,0,0,249.9603,59.51424,0.1006808,0,0,0,157.4436
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.25928,28.25928,11.614,11.614,0,0,0,11.614,0,0,1.776357E-15,0,12.22526,11.614,0,0,179.2384,157.4436,0,12.22526,-12.22526,237.0738,56.44602,0.1006808,12.7754,0,0,157.4436
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.20547,27.20547,50.87489,50.87489,0,0,0,50.87489,0,0,0,0,53.55251,50.87489,0,0,192.8221,145.2184,0,53.55251,-53.55251,180.6245,43.00574,0.1006808,55.96237,0,0,145.2184
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.21221,26.21221,36.07504,36.07504,0,0,0,36.07504,0,0,0,0,37.97372,36.07504,0,0,252.3249,91.66585,0,37.97372,-37.97372,140.5966,33.47532,0.1006808,39.68254,0,0,91.66585
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,25.4491,25.4491,26.7327,26.7327,0,0,0,26.7327,0,0,0,0,28.13968,26.7327,0,0,294.5179,53.69213,0,28.13968,-28.13968,110.9348,26.413,0.1006808,29.40597,0,0,53.69213
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,24.66177,24.66177,18.42725,18.42725,0,0,0,18.42725,0,0,3.552714E-15,0,19.3971,18.42725,0,0,325.7842,25.55244,0,19.3971,-19.3971,90.48846,21.54483,0.1006808,20.26997,0,0,25.55244
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.00162,24.00162,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0.3821707,0.3630622,0,0,347.3365,6.155341,0,0.3821707,-0.3821707,90.08562,21.44892,0.1006808,22.67437,0,81,6.155341
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,23.4202,23.4202,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,72.31579,68.7,347.7612,5.77317,68.7,0,68.7,155.2602,36.96663,0.1011644,5.23203,0,81,5.77317
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.29312,27.15572,22.8085,3.581311,3.581311,75.8971,0,21.46997,3.581311,454.9485,0,0,16.29312,0,0,72.31579,68.7,279.0612,67.60317,84.99312,0,84.99312,235.8917,56.16458,0.1015389,3.939442,13.0345,81,83.89629
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.50097,34.43513,23.98345,18.80821,18.80821,81,0,22.761,18.80821,199.3862,0,0,37.50097,0,0,62.19179,59.0822,194.0681,144.097,96.58317,0,96.58317,327.5186,77.98045,0.1019235,20.68904,30.00078,81,181.5979
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,60.1641,44.82182,26.93293,0,0,39.28503,0,12.20711,0,0,0,0,60.1641,0,0,39.28503,37.32078,97.48488,231.0218,97.48488,0,97.48488,420.0009,100,0.1016822,0,48.13128,81,291.1859
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,84.47706,57.17414,29.93086,41.25566,41.25566,0,0,0,41.25566,204.7648,41.05005,0,84.47706,43.42701,41.25566,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,45.38123,67.58165,0,403.2353
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,84.09824,60.18337,32.49878,0,0,0,0,0,0,0,84.09824,0,84.09824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,0,67.27859,0,402.8565
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,77.13147,60.04633,34.6791,28.67061,28.67061,0,0,0,28.67061,269.0262,46.95188,0,77.13147,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,31.53767,61.70517,0,395.8897
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,89.86337,67.97478,36.72617,56.8163,56.8163,0,0,0,56.8163,158.1648,30.05675,0,89.86337,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,62.49793,71.8907,0,408.6216
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,75.46338,63.46797,38.05252,39.50356,39.50356,0,0,0,39.50356,191.0293,33.88068,0,75.46338,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,43.45392,60.3707,0,394.2216
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,56.76714,56.83195,38.56732,32.11773,32.11773,0,0,0,32.11773,176.7471,22.95901,0,56.76714,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,35.3295,45.41372,0,375.5254
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,40.88736,51.75639,39.03972,22.04193,22.04193,0,0,0,22.04193,185.4981,17.68534,0,40.88736,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1016822,24.24612,32.70989,0,359.6456
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,27.23204,46.72752,38.53098,47.51356,47.51356,0,0,0,47.51356,57.31425,0,7.105427E-15,27.23204,50.01427,47.51356,0,0,0,318.7582,0,22.78223,-22.78223,395.9863,94.28226,0.1016822,52.26492,21.78563,0,345.9903
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.250867,38.21121,36.99871,59.47966,59.47966,0,0,0,59.47966,7.146757,0,7.105427E-15,4.250867,62.61017,59.47966,0,0,25.31359,295.976,0,58.35931,-58.35931,334.4702,79.63559,0.1016822,65.42764,3.400693,0,300.2269
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,35.43009,35.43009,26.74203,26.74203,0,0,0,26.74203,0,0,3.552714E-15,0,28.14951,26.74203,0,0,90.15726,237.6167,0,28.14951,-28.14951,304.798,72.5708,0.1016822,29.41623,0,0,237.6167
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,33.87965,33.87965,4.830997,4.830997,0,0,0,4.830997,0,0,8.881784E-16,0,5.08526,4.830997,0,0,121.4345,209.4672,0,5.08526,-5.08526,299.4376,71.29453,0.1016822,5.314097,0,0,209.4672
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,32.34737,32.34737,0.1585119,0.1585119,0,0,0,0.1585119,0,0,0,0,0.1668546,0.1585119,0,0,127.0848,204.3819,0,0.1668546,-0.1668546,299.2617,71.25266,0.1016822,0.1743631,0,0,204.3819
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,30.74847,30.74847,11.03432,11.03432,0,0,0,11.03432,0,0,0,0,11.61508,11.03432,0,0,127.2702,204.2151,0,11.61508,-11.61508,287.0184,68.33757,0.1016822,12.13776,0,0,204.2151
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,29.43423,29.43423,22.89378,22.89378,0,0,0,22.89378,0,0,3.552714E-15,0,24.09871,22.89378,0,0,140.1758,192.6,0,24.09871,-24.09871,261.6161,62.28942,0.1016822,25.18316,0,0,192.6
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,28.44703,28.44703,20.75867,20.75867,0,0,0,20.75867,0,0,3.552714E-15,0,21.85123,20.75867,0,0,166.9522,168.5013,0,21.85123,-21.85123,238.5829,56.80534,0.1016822,22.83453,0,0,168.5013
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,27.38716,27.38716,1.786773,1.786773,0,0,0,1.786773,0,0,0,0,1.880814,1.786773,0,0,191.2313,146.65,0,1.880814,-1.880814,236.6003,56.3333,0.1016822,1.965451,0,0,146.65
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,26.38785,26.38785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.3211,144.7692,0,0,0,236.6003,56.3333,0.1016822,0,0,0,144.7692
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,25.61868,25.61868,38.72227,38.72227,0,0,0,38.72227,0,0,0,0,40.76029,38.72227,0,0,193.3211,144.7692,0,40.76029,-40.76029,193.6352,46.10353,0.1016822,42.5945,0,0,144.7692
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.8374,24.8374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.6103,104.0089,0,0,0,193.6352,46.10353,0.1016822,0,0,0,104.0089
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.18937,24.18937,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,48.95972,46.51173,0,0,238.6103,104.0089,0,48.95972,-48.95972,142.0271,33.81592,0.1016822,51.1629,0,0,104.0089
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,23.60795,23.60795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.01,55.04922,0,0,0,142.0271,33.81592,0.1016822,0,0,0,55.04922
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.01522,27.27226,22.99625,16.39548,16.39548,0,0,0,16.39548,97.68069,0,0,16.01522,17.2584,16.39548,0,0,293.01,55.04922,0,1.243181,-1.243181,140.7167,33.50391,0.1016822,18.03503,12.81217,0,71.06444
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.81152,34.41106,24.15303,22.10398,22.10398,0,0,0,22.10398,166.538,0,0,36.81152,23.26734,22.10398,0,0,294.3913,53.80604,13.54418,0,13.54418,153.5659,36.56322,0.1016098,24.31437,29.44922,0,90.61756
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,66.98596,47.34497,27.1025,49.27502,49.27502,0,0,0,49.27502,135.943,0,0,66.98596,51.86844,49.27502,0,0,280.8471,65.9958,15.11752,0,15.11752,167.9076,39.97792,0.1015291,54.20252,53.58877,0,132.9818
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,73.38786,53.14882,30.11255,61.9034,61.9034,0,0,0,61.9034,118.5522,0,0,73.38786,65.16148,61.9034,0,0,265.7296,79.60157,8.226374,0,8.226374,175.7118,41.83606,0.1014852,68.09374,58.71028,0,152.9894
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,74.99474,56.81269,32.68653,63.97377,63.97377,81,0,22.761,63.97377,117.2273,0,0,74.99474,0,0,17.02623,16.17492,257.5032,87.0053,91.16966,0,91.16966,262.2029,62.42915,0.1018942,70.37115,59.9958,81,162
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,85.67835,63.76452,34.84867,55.44771,55.44771,81,0,22.761,55.44771,154.521,0,0,85.67835,0,0,25.55229,24.27468,166.3336,169.058,109.953,0,109.953,366.5135,87.26495,0.1021995,60.99248,68.54269,81,254.7364
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,89.6643,68.10413,36.89575,0,0,0,0,0,0,0,33.28374,0,89.6643,0,0,0,0,56.38055,268.0157,56.38055,0,56.38055,420.0009,100,0.1019009,0,71.73144,0,357.68
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,75.08539,63.48254,38.19182,12.8701,12.8701,0,0,0,12.8701,583.4095,61.53791,0,75.08539,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1019009,14.15711,60.06831,0,393.8436
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,67.14666,60.91698,38.70056,0,0,0,0,0,0,0,67.14666,0,67.14666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019009,0,53.71732,0,385.9049
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,51.82025,55.72827,39.17902,11.61259,11.61259,0,0,0,11.61259,446.242,39.59647,0,51.82025,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1019009,12.77385,41.4562,0,370.5785
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.96592,46.15088,38.66422,12.72672,12.72672,0,0,0,12.72672,196.1694,11.56938,0,24.96592,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1019009,13.99939,19.97274,0,343.7242
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.360139,38.3769,37.13195,29.36015,29.36015,0,0,0,29.36015,14.85054,0,3.552714E-15,4.360139,30.90542,29.36015,0,0,0,318.7582,0,26.54528,-26.54528,392.0197,93.33783,0.1019009,32.29616,3.488111,0,323.1184
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,35.59967,35.59967,4.282408,4.282408,0,0,0,4.282408,0,0,8.881784E-16,0,4.507798,4.282408,0,0,29.49475,292.213,0,4.507798,-4.507798,387.268,92.20649,0.1019009,4.710649,0,0,292.213
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.03106,34.03106,63.97609,63.97609,20.25,0,7.39125,63.97609,0,0,0,0,46.02746,43.72609,0,0,34.50342,287.7051,0,46.02746,-46.02746,338.7508,80.65479,0.1019009,70.3737,0,81,287.7051
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,32.49878,32.49878,2.40653,2.40653,0,0,0,2.40653,0,0,4.440892E-16,0,2.533189,2.40653,0,0,85.64504,241.6777,0,2.533189,-2.533189,336.0806,80.01903,0.1019009,2.647183,0,0,241.6777
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.89989,30.89989,27.48731,27.48731,0,0,0,27.48731,0,0,0,0,28.93401,27.48731,0,0,88.45969,239.1445,0,28.93401,-28.93401,305.5815,72.75735,0.1019009,30.23604,0,0,239.1445
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,29.58564,29.58564,19.71982,19.71982,0,0,0,19.71982,0,0,0,0,20.7577,19.71982,0,0,120.6086,210.2105,0,20.7577,-20.7577,283.7009,67.54771,0.1019009,21.6918,0,0,210.2105
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,28.59844,28.59844,26.44518,26.44518,0,0,0,26.44518,0,0,3.552714E-15,0,27.83703,26.44518,0,0,143.6727,189.4528,0,27.83703,-27.83703,254.3581,60.56134,0.1019009,29.0897,0,0,189.4528
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,27.56279,27.56279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.6028,161.6158,0,0,0,254.3581,60.56134,0.1019009,0,0,0,161.6158
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,26.52109,26.52109,2.126372,2.126372,0,0,0,2.126372,0,0,0,0,2.238286,2.126372,0,0,174.6028,161.6158,0,2.238286,-2.238286,251.9988,59.99959,0.1019009,2.33901,0,0,161.6158
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.77009,25.77009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.0897,159.3775,0,0,0,251.9988,59.99959,0.1019009,0,0,0,159.3775
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.98881,24.98881,26.95181,26.95181,0,0,0,26.95181,0,0,3.552714E-15,0,28.37033,26.95181,0,0,177.0897,159.3775,0,28.37033,-28.37033,222.0938,52.87937,0.1019009,29.647,0,0,159.3775
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,24.34078,24.34078,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,26.16592,24.85762,0,0,208.6123,131.0071,0,26.16592,-26.16592,194.5125,46.31241,0.1019009,27.34338,0,0,131.0071
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.75936,23.75936,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,17.47437,16.60065,0,0,237.6856,104.8412,0,17.47437,-17.47437,176.0929,41.9268,0.1019009,18.26072,0,0,104.8412
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.27322,28.049,23.14766,3.181883,3.181883,0,0,0,3.181883,574.2895,0,0,18.27322,3.349351,3.181883,0,0,257.1015,87.36684,14.92387,0,14.92387,190.2509,45.29775,0.1018222,3.500072,14.61858,0,105.6401
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.89491,37.63292,24.30444,47.01192,47.01192,0,0,0,47.01192,99.7511,0,0,46.89491,49.48623,47.01192,0,0,242.1777,100.7983,0,2.591324,-2.591324,187.5194,44.6474,0.1018222,51.71312,37.51593,0,147.6932
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,69.21177,48.31951,27.27209,6.130656,6.130656,0,0,0,6.130656,1128.946,0,0,69.21177,6.453322,6.130656,0,0,245.0569,98.20701,62.75845,0,62.75845,247.0573,58.82306,0.1014924,6.743721,55.36942,0,167.4188
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,81.41434,56.38593,30.27002,45.8202,45.8202,0,0,0,45.8202,177.6822,0,0,81.41434,48.23179,45.8202,0,0,182.2985,154.6896,33.18254,0,33.18254,278.537,66.31821,0.1013189,50.40222,65.13147,0,236.1039
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,87.47514,61.9981,32.83794,22.62817,22.62817,0,0,0,22.62817,386.5763,0,0,87.47514,23.81913,22.62817,0,0,149.1159,184.5539,63.65602,0,63.65602,338.9265,80.69662,0.1009877,24.89099,69.98012,0,272.0291
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,85.49574,63.86193,34.98797,54.81195,54.81195,0,0,0,54.81195,155.9801,0,0,85.49574,57.69679,54.81195,0,0,85.4599,241.8443,27.79895,0,27.79895,365.2989,86.97575,0.1008437,60.29315,68.39659,0,327.3401
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,94.41929,70.45655,37.02899,35.46747,35.46747,0,0,0,35.46747,266.2138,0,0,94.41929,37.33418,35.46747,0,0,57.66095,266.8634,57.08511,0,57.08511,419.4546,99.86993,0.1005494,39.01422,75.53543,0,361.2827
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,73.52455,63.00791,38.32506,42.25352,42.25352,0,0,0,42.25352,174.0081,28.47131,0,73.52455,44.47739,42.25352,0,0,0.5758404,318.24,0.5758404,0,0.5758404,420.0009,100,0.1005465,46.47888,58.81964,0,391.7645
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,65.2093,60.32769,38.83986,83.44234,83.44234,20.25,0,7.39125,83.44234,78.14893,0,0,65.2093,66.51826,63.19234,0,0,0,318.7582,0,1.30896,-1.30896,418.6211,99.67149,0.1005465,91.78658,52.16744,81,383.9675
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,39.80248,51.65277,39.28198,19.50104,19.50104,0,0,0,19.50104,204.1044,17.82067,0,39.80248,20.52741,19.50104,0,0,1.4544,317.4493,1.4544,0,1.4544,420.0009,100,0.100539,21.45115,31.84198,0,357.2517
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.61429,45.55931,38.80352,36.95586,36.95586,0,0,0,36.95586,61.19271,0,0,22.61429,38.9009,36.95586,0,0,0,318.7582,0,16.28661,-16.28661,402.8333,95.91248,0.100539,40.65144,18.09143,0,341.3725
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.720266,38.33321,37.27124,0,0,0,0,0,0,0,0,0,3.720266,0,0,0,0,18.09623,302.4716,3.720266,0,3.720266,406.3626,96.75281,0.1005199,0,2.976213,0,306.1919
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,35.73897,35.73897,32.20359,32.20359,0,0,0,32.20359,0,0,0,0,33.89852,32.20359,0,0,14.37597,305.8199,0,33.89852,-33.89852,370.6304,88.24516,0.1005199,35.42395,0,0,305.8199
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,34.17035,34.17035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.04099,271.9213,0,0,0,370.6304,88.24516,0.1005199,0,0,0,271.9213
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,32.63808,32.63808,20.8899,20.8899,0,0,0,20.8899,0,0,3.552714E-15,0,21.98937,20.8899,0,0,52.04099,271.9213,0,21.98937,-21.98937,347.4516,82.7264,0.1005199,22.97889,0,0,271.9213
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.03313,31.03313,43.53029,43.53029,0,0,0,43.53029,0,0,0,0,45.82136,43.53029,0,0,76.47362,249.932,0,45.82136,-45.82136,299.1516,71.22644,0.1005199,47.88332,0,0,249.932
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,29.72494,29.72494,5.368773,5.368773,0,0,0,5.368773,0,0,0,0,5.65134,5.368773,0,0,127.3862,204.1106,0,5.65134,-5.65134,293.1946,69.8081,0.1005199,5.905651,0,0,204.1106
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,28.74986,28.74986,43.17439,43.17439,0,0,0,43.17439,0,0,7.105427E-15,0,45.44673,43.17439,0,0,133.6655,198.4593,0,45.44673,-45.44673,245.2896,58.40216,0.1005199,47.49183,0,0,198.4593
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,27.69604,27.69604,16.2387,16.2387,0,0,0,16.2387,0,0,0,0,17.09337,16.2387,0,0,184.1619,153.0125,0,17.09337,-17.09337,227.2716,54.11217,0.1005199,17.86257,0,0,153.0125
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,26.6725,26.6725,33.66348,33.66348,0,0,0,33.66348,0,0,0,0,35.43524,33.66348,0,0,203.1545,135.9192,0,35.43524,-35.43524,189.9195,45.21885,0.1005199,37.02983,0,0,135.9192
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.90939,25.90939,15.62022,15.62022,0,0,0,15.62022,0,0,0,0,16.44234,15.62022,0,0,242.527,100.4839,0,16.44234,-16.44234,172.5878,41.09225,0.1005199,17.18224,0,0,100.4839
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.12206,25.12206,42.7641,42.7641,0,0,0,42.7641,0,0,7.105427E-15,0,45.01484,42.7641,0,0,260.7963,84.0416,0,45.01484,-45.01484,125.138,29.7947,0.1005199,47.04051,0,0,84.0416
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,24.48007,24.48007,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,20.26746,19.25408,0,0,310.8127,39.02675,0,20.26746,-20.26746,103.7742,24.70809,0.1005199,21.17949,0,0,39.02675
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.89866,23.89866,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,3.431325,3.259758,0,0,333.3322,18.7593,0,3.431325,-3.431325,100.1573,23.84692,0.1005199,25.86073,0,81,18.7593
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.82577,29.18062,23.28696,37.26623,37.26623,81,0,22.761,37.26623,58.56714,0,0,21.82577,0,0,43.73377,41.54708,337.1447,15.32797,63.37285,0,63.37285,160.278,38.16136,0.1010654,40.99286,17.46061,81,37.15374
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,53.34026,39.83035,24.4619,0,0,72.31579,0,20.56389,0,0,0,0,53.34026,0,0,72.31579,68.7,273.7719,72.36353,122.0403,0,122.0403,276.0556,65.72739,0.1011819,0,42.6722,81,125.7038
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,75.2634,50.64262,27.40533,40.28728,40.28728,81,0,22.761,40.28728,186.8168,0,0,75.2634,0,0,40.71272,38.67708,151.7316,182.1998,113.9405,0,113.9405,384.149,91.46387,0.1014613,44.31601,60.21072,81,257.4632
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,83.64211,57.44508,30.42143,17.2288,17.2288,0,0,0,17.2288,485.4783,27.71538,0,83.64211,18.13558,17.2288,0,0,37.79115,284.7462,37.79115,0,37.79115,420.0009,100,0.1012686,18.95168,66.91369,0,368.3883
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,91.79289,64.03345,32.99541,52.69449,52.69449,0,0,0,52.69449,174.1983,36.32501,0,91.79289,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1012686,57.96394,73.43432,0,410.5511
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,93.95627,67.73746,35.12122,48.27474,48.27474,0,0,0,48.27474,194.6282,43.14075,0,93.95627,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1012686,53.10222,75.16502,0,412.7145
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,85.0815,66.42872,37.16829,34.20799,34.20799,0,0,0,34.20799,248.7182,49.0731,0,85.0815,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1012686,37.62878,68.0652,0,403.8397
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,84.13502,67.65369,38.46436,6.552309,6.552309,0,0,0,6.552309,1284.052,77.23785,0,84.13502,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1012686,7.20754,67.30801,0,402.8932
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,77.81167,65.52594,38.93676,25.91066,25.91066,0,0,0,25.91066,300.3076,50.53729,0,77.81167,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1012686,28.50172,62.24934,0,396.5699
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,52.62755,56.28553,39.41522,51.27373,51.27373,0,0,0,51.27373,102.6404,0,0,52.62755,53.97234,51.27373,0,0,0,318.7582,0,1.344792,-1.344792,418.5833,99.66249,0.1012686,56.4011,42.10204,0,371.3858
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,31.92771,48.63571,38.90648,38.31127,38.31127,0,0,0,38.31127,83.33764,0,7.105427E-15,31.92771,40.32765,38.31127,0,0,1.494214,317.4134,0,8.399943,-8.399943,409.729,97.55433,0.1012686,42.1424,25.54217,0,349.3412
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.549242,39.28506,37.40449,42.17059,42.17059,0,0,0,42.17059,15.53036,0,0,6.549242,44.39009,42.17059,0,0,10.82748,309.0135,0,37.84085,-37.84085,369.8412,88.05726,0.1012686,46.38764,5.239394,0,315.5627
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,35.87221,35.87221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.87287,271.1726,0,0,0,369.8412,88.05726,0.1012686,0,0,0,271.1726
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,34.32177,34.32177,12.10201,12.10201,0,0,0,12.10201,0,0,0,0,12.73896,12.10201,0,0,52.87287,271.1726,0,12.73896,-12.73896,356.4132,84.86012,0.1012686,13.31221,0,0,271.1726
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,32.78949,32.78949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.02727,258.4337,0,0,0,356.4132,84.86012,0.1012686,0,0,0,258.4337
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,31.19059,31.19059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.02727,258.4337,0,0,0,356.4132,84.86012,0.1012686,0,0,0,258.4337
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.87635,29.87635,18.12321,18.12321,0,0,0,18.12321,0,0,3.552714E-15,0,19.07706,18.12321,0,0,67.02727,258.4337,0,19.07706,-19.07706,336.3042,80.07227,0.1012686,19.93553,0,0,258.4337
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.88915,28.88915,19.96953,19.96953,0,0,0,19.96953,0,0,0,0,21.02056,19.96953,0,0,88.224,239.3566,0,21.02056,-21.02056,314.1466,74.79666,0.1012686,21.96648,0,0,239.3566
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.84745,27.84745,10.83158,10.83158,0,0,0,10.83158,0,0,1.776357E-15,0,11.40166,10.83158,0,0,111.5802,218.3361,0,11.40166,-11.40166,302.1282,71.93514,0.1012686,11.91473,0,0,218.3361
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.82997,26.82997,24.89916,24.89916,0,0,0,24.89916,0,0,0,0,26.20965,24.89916,0,0,124.2487,206.9344,0,26.20965,-26.20965,274.5008,65.3572,0.1012686,27.38908,0,0,206.9344
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.0608,26.0608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.3705,180.7248,0,0,0,274.5008,65.3572,0.1012686,0,0,0,180.7248
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.27952,25.27952,27.60314,27.60314,0,0,0,27.60314,0,0,3.552714E-15,0,29.05593,27.60314,0,0,153.3705,180.7248,0,29.05593,-29.05593,243.8732,58.06492,0.1012686,30.36345,0,0,180.7248
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,24.61332,24.61332,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,12.67616,12.04235,0,0,185.6549,151.6688,0,12.67616,-12.67616,230.5113,54.88353,0.1012686,13.24659,0,0,151.6688
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.0319,24.0319,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,7.114761,6.759023,0,0,199.7395,138.9927,0,7.114761,-7.114761,223.0117,53.09792,0.1012686,7.434926,0,0,138.9927
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.84153,27.65952,23.4202,28.68001,28.68001,0,0,0,28.68001,55.23545,0,0,15.84153,30.18948,28.68001,0,0,207.6448,131.8779,0,14.34795,-14.34795,207.8876,49.49695,0.1012686,31.54801,12.67322,0,147.7194
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,47.303,38.09634,24.61332,14.8849,14.8849,0,0,0,14.8849,317.7918,0,0,47.303,15.66832,14.8849,0,0,223.587,117.53,31.63468,0,31.63468,237.8989,56.64249,0.1011079,16.37339,37.8424,0,164.833
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,61.30931,45.93454,27.57491,36.63838,36.63838,0,0,0,36.63838,167.3363,0,0,61.30931,38.56672,36.63838,0,0,191.9523,146.0012,22.7426,0,22.7426,259.4744,61.7795,0.1009927,40.30222,49.04745,0,207.3105
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,72.97989,53.56229,30.59101,13.67408,13.67408,0,0,0,13.67408,533.7096,0,0,72.97989,14.39377,13.67408,0,0,169.2097,166.4695,58.58612,0,58.58612,315.0541,75.01273,0.1006971,15.04149,58.38391,0,239.4494
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,85.30656,61.50504,33.16499,0,0,0,0,0,0,0,0,0,85.30656,0,0,0,0,110.6236,219.197,85.30656,0,85.30656,395.983,94.28149,0.1002697,0,68.24525,0,304.5036
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,95.67391,68.74487,35.29079,41.98242,41.98242,0,0,0,41.98242,227.8904,26.16489,0,95.67391,44.19202,41.98242,0,0,25.317,295.9729,25.317,0,25.317,420.0009,100,0.1001436,46.18066,76.53913,0,391.6469
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,89.84113,68.75462,37.33786,40.88176,40.88176,0,0,0,40.88176,219.7585,46.8077,0,89.84113,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,44.96993,71.8729,0,408.5993
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,56.90252,56.91624,38.5976,8.472584,8.472584,0,0,0,8.472584,671.6076,47.984,0,56.90252,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,9.319841,45.52201,0,375.6607
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.3665,46.39441,39.07606,6.998802,6.998802,0,0,0,6.998802,348.1524,16.99934,0,24.3665,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1001436,7.698682,19.4932,0,343.1247
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.67358,46.67772,39.55452,31.89334,31.89334,0,0,0,31.89334,74.22734,0,3.552714E-15,23.67358,33.57194,31.89334,0,0,0,318.7582,0,9.898358,-9.898358,409.567,97.51577,0.1001436,35.08268,18.93886,0,342.4318
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.21261,43.2229,39.03972,56.17828,56.17828,0,0,0,56.17828,25.29912,0,7.105427E-15,14.21261,59.13504,56.17828,0,0,10.99818,308.8599,0,44.92242,-44.92242,362.2147,86.24142,0.1001436,61.79611,11.37009,0,323.0725
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.711843,38.31781,37.54379,1.066015,1.066015,0,0,0,1.066015,254.3908,0,0,2.711843,1.122121,1.066015,0,0,60.91198,263.9374,1.589722,0,1.589722,363.7228,86.60049,0.1001356,1.172616,2.169474,0,266.6493
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,36.04179,36.04179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.32226,265.3682,0,0,0,363.7228,86.60049,0.1001356,0,0,0,265.3682
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,34.47923,34.47923,1.15651,1.15651,0,0,0,1.15651,0,0,0,0,1.217379,1.15651,0,0,59.32226,265.3682,0,1.217379,-1.217379,362.4396,86.29497,0.1001356,1.272161,0,0,265.3682
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.9409,32.9409,44.27921,44.27921,0,0,0,44.27921,0,0,7.105427E-15,0,46.6097,44.27921,0,0,60.6749,264.1508,0,46.6097,-46.6097,313.3086,74.59715,0.1001356,48.70713,0,0,264.1508
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,31.342,31.342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.4635,217.5411,0,0,0,313.3086,74.59715,0.1001356,0,0,0,217.5411
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.02776,30.02776,7.416662,7.416662,0,0,0,7.416662,0,0,8.881784E-16,0,7.807013,7.416662,0,0,112.4635,217.5411,0,7.807013,-7.807013,305.0793,72.63779,0.1001356,8.158328,0,0,217.5411
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.05873,29.05873,8.482734,8.482734,0,0,0,8.482734,0,0,0,0,8.929193,8.482734,0,0,121.1379,209.7341,0,8.929193,-8.929193,295.6671,70.3968,0.1001356,9.331007,0,0,209.7341
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.02308,28.02308,13.18111,13.18111,0,0,0,13.18111,0,0,0,0,13.87485,13.18111,0,0,131.0592,200.8049,0,13.87485,-13.87485,281.0417,66.91457,0.1001356,14.49922,0,0,200.8049
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.98138,26.98138,18.7654,18.7654,0,0,0,18.7654,0,0,3.552714E-15,0,19.75305,18.7654,0,0,146.4757,186.9301,0,19.75305,-19.75305,260.2202,61.95707,0.1001356,20.64194,0,0,186.9301
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.23038,26.23038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.4236,167.177,0,0,0,260.2202,61.95707,0.1001356,0,0,0,167.177
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,25.43093,25.43093,8.601803,8.601803,0,0,0,8.601803,0,0,0,0,9.054529,8.601803,0,0,168.4236,167.177,0,9.054529,-9.054529,250.6759,59.68462,0.1001356,9.461983,0,0,167.177
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.78289,24.78289,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,10.34676,9.829426,0,0,178.4842,158.1225,0,10.34676,-10.34676,239.7694,57.08785,0.1001356,10.81237,0,0,158.1225
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.20753,24.20753,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,2.081435,1.977363,0,0,189.9806,147.7757,0,2.081435,-2.081435,237.5754,56.56546,0.1001356,2.175099,0,0,147.7757
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.429953,25.28664,23.58978,21.06511,21.06511,0,0,0,21.06511,30.52418,0,0,6.429953,22.1738,21.06511,0,0,192.2933,145.6943,0,15.74385,-15.74385,220.9799,52.61417,0.1001356,23.17163,5.143962,0,152.1242
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.45724,29.50605,24.78289,36.29085,36.29085,0,0,0,36.29085,48.10368,0,7.105427E-15,17.45724,38.20089,36.29085,0,0,209.7864,129.9504,0,20.74366,-20.74366,199.1142,47.40805,0.1001356,39.91994,13.96579,0,147.4077
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.86331,38.58794,27.76266,14.27233,14.27233,0,0,0,14.27233,265.2917,0,0,37.86331,15.02351,14.27233,0,0,232.835,109.2068,22.8398,0,22.8398,220.7819,52.56702,0.1000221,15.69957,30.29065,0,147.0701
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,57.41842,48.22963,30.77876,36.83589,36.83589,0,0,0,36.83589,155.8763,0,0,57.41842,38.77462,36.83589,0,0,209.9952,129.7626,18.6438,0,18.6438,238.469,56.77822,0.09992968,40.51948,45.93474,0,187.181
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,50.12629,48.60649,33.33457,18.40196,18.40196,0,0,0,18.40196,272.3964,0,0,50.12629,19.37049,18.40196,0,0,191.3513,146.542,30.7558,0,30.7558,267.6465,63.72523,0.09977753,20.24216,40.10103,0,196.6683
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,64.30743,56.04782,35.46643,17.76081,17.76081,0,0,0,17.76081,362.0749,0,0,64.30743,18.69559,17.76081,0,0,160.5956,174.2222,45.61184,0,45.61184,310.9177,74.02788,0.09955273,19.53689,51.44595,0,238.5296
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,62.81331,57.82358,37.47716,22.72412,22.72412,0,0,0,22.72412,276.417,0,0,62.81331,23.92012,22.72412,0,0,114.9837,215.2729,38.89319,0,38.89319,347.815,82.81293,0.09936184,24.99653,50.25065,0,278.0862
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,52.38378,55.43292,38.7369,1.239333,1.239333,0,0,0,1.239333,4226.773,0,0,52.38378,1.304561,1.239333,0,0,76.09052,250.2767,51.07922,0,51.07922,396.273,94.35053,0.09911226,1.363266,41.90702,0,302.6605
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,59.43146,58.55671,39.2093,28.71218,28.71218,0,0,0,28.71218,206.9904,4.19681,0,59.43146,30.22334,28.71218,0,0,25.0113,296.248,25.0113,0,25.0113,420.0009,100,0.0989905,31.5834,47.54517,0,355.6795
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.92112,45.91568,39.65142,0,0,0,0,0,0,0,20.92112,0,20.92112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0989905,0,16.73689,0,339.6794
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.753957,41.39879,39.14268,43.17883,43.17883,0,0,0,43.17883,17.95778,0,7.105427E-15,7.753957,45.4514,43.17883,0,0,0,318.7582,0,37.69744,-37.69744,380.2643,90.53893,0.0989905,47.49672,6.203166,0,326.5122
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.103582,38.56422,37.67702,35.78777,35.78777,0,0,0,35.78777,8.672185,0,0,3.103582,37.67134,35.78777,0,0,41.88605,281.0608,0,34.56776,-34.56776,343.8266,81.86332,0.0989905,39.36655,2.482866,0,284.1644
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,36.14475,36.14475,3.415673,3.415673,0,0,0,3.415673,0,0,0,0,3.595445,3.415673,0,0,80.29467,246.493,0,3.595445,-3.595445,340.0367,80.96095,0.0989905,3.757241,0,0,246.493
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,34.63064,34.63064,20.79075,20.79075,0,0,0,20.79075,0,0,0,0,21.885,20.79075,0,0,84.28961,242.8976,0,21.885,-21.885,316.9679,75.46839,0.0989905,22.86982,0,0,242.8976
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.0802,33.0802,66.93769,66.93769,20.25,0,7.39125,66.93769,0,0,0,0,49.14494,46.68769,0,0,108.6063,221.0126,0,49.14494,-49.14494,265.1646,63.1343,0.0989905,73.63145,0,81,221.0126
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,31.47525,31.47525,34.46544,34.46544,81,0,22.761,34.46544,0,0,0,0,0,0,46.53456,44.20783,163.2118,171.8676,44.20783,0,44.20783,307.1038,73.1198,0.09941714,37.91198,0,81,171.8676
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.16706,30.16706,32.83557,32.83557,81,0,22.761,32.83557,0,0,0,0,0,0,48.16443,45.75621,119.0039,211.6547,45.75621,0,45.75621,350.512,83.45506,0.09985679,36.11913,0,81,211.6547
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,29.19803,29.19803,35.85859,35.85859,0,0,0,35.85859,0,0,0,0,37.74588,35.85859,0,0,73.24771,252.8353,0,37.74588,-37.74588,310.7243,73.98183,0.09985679,39.44444,0,0,252.8353
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.15632,28.15632,29.73911,29.73911,0,0,0,29.73911,0,0,3.552714E-15,0,31.30433,29.73911,0,0,115.1876,215.0894,0,31.30433,-31.30433,277.7267,66.12526,0.09985679,32.71302,0,0,215.0894
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.11462,27.11462,18.1823,18.1823,0,0,0,18.1823,0,0,3.552714E-15,0,19.13926,18.1823,0,0,149.9702,183.7851,0,19.13926,-19.13926,257.5521,61.3218,0.09985679,20.00053,0,0,183.7851
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,26.36968,26.36968,41.3539,41.3539,0,0,0,41.3539,0,0,7.105427E-15,0,43.53042,41.3539,0,0,171.236,164.6458,0,43.53042,-43.53042,211.667,50.3968,0.09985679,45.48929,0,0,164.6458
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,25.58234,25.58234,32.51542,32.51542,0,0,0,32.51542,0,0,0,0,34.22676,32.51542,0,0,219.6031,121.1154,0,34.22676,-34.22676,175.5888,41.80678,0.09985679,35.76697,0,0,121.1154
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.92219,24.92219,11.71763,11.71763,0,0,0,11.71763,0,0,1.776357E-15,0,12.33435,11.71763,0,0,257.6329,86.88863,0,12.33435,-12.33435,162.5873,38.71118,0.09985679,12.88939,0,0,86.88863
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,24.34078,24.34078,40.9425,40.9425,0,0,0,40.9425,0,0,0,0,43.09736,40.9425,0,0,271.3377,74.55428,0,43.09736,-43.09736,117.1587,27.89487,0.09985679,45.03675,0,0,74.55428
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.19181,29.46111,23.72908,50.77191,50.77191,20.25,0,7.39125,50.77191,41.73924,0,7.105427E-15,21.19181,32.12833,30.52191,0,0,319.2237,31.45691,0,10.93652,-10.93652,105.6306,25.15008,0.09985679,55.84911,16.95345,81,52.64873
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,51.55139,39.76961,24.92219,32.88475,32.88475,81,0,22.761,32.88475,156.7638,0,0,51.55139,0,0,48.11525,45.70949,331.3754,20.5204,97.26088,0,97.26088,197.9003,47.11903,0.1002152,36.17322,41.24111,81,72.07178
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,66.86127,48.24262,27.92012,67.54137,67.54137,81,0,22.761,67.54137,98.99306,0,0,66.86127,0,0,13.45863,12.7857,234.1145,108.0552,79.64697,0,79.64697,273.4601,65.10941,0.1006562,74.29551,53.48902,81,174.9165
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,82.28767,57.53189,30.93017,24.68986,24.68986,81,0,22.761,24.68986,333.2852,0,0,82.28767,0,0,56.31014,53.49463,154.4675,179.7375,135.7823,0,135.7823,402.2745,95.77945,0.1008205,27.15885,65.83013,81,262.0251
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,81.8064,60.46922,33.48598,61.10393,61.10393,0,0,0,61.10393,133.8808,0,0,81.8064,64.31992,61.10393,0,0,18.68521,301.9415,17.48648,0,17.48648,418.8636,99.72923,0.1007356,67.21432,65.44512,0,383.7479
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,95.75563,69.19019,35.59967,44.5382,44.5382,0,0,0,44.5382,214.9966,47.67457,0,95.75563,46.88232,44.5382,0,0,1.198737,317.6794,1.198737,0,1.198737,420.0009,100,0.1007298,48.99203,76.60451,0,413.435
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,91.34551,69.79446,37.6104,14.1866,14.1866,0,0,0,14.1866,643.886,76.41225,0,91.34551,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,15.60526,73.07641,0,410.1037
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,83.63432,67.9928,38.90648,28.69001,28.69001,0,0,0,28.69001,291.5103,53.43431,0,83.63432,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,31.55901,66.90746,0,402.3925
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,69.24236,62.51383,39.3486,0,0,0,0,0,0,0,69.24236,0,69.24236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,0,55.39389,0,388.0006
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,51.59256,56.33475,39.79072,0,0,0,0,0,0,0,51.59256,0,51.59256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,0,41.27404,0,370.3508
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,27.21184,47.5141,39.28198,0.4437853,0.4437853,0,0,0,0.4437853,6131.758,26.7447,0,27.21184,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,0.4881638,21.76947,0,345.9701
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.190724,39.30701,37.81632,0,0,0,0,0,0,0,5.190724,0,5.190724,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007298,0,4.152579,0,323.9489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,36.28405,36.28405,20.75967,20.75967,0,0,0,20.75967,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1007298,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,34.76389,34.76389,58.05028,58.05028,0,0,0,58.05028,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1007298,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,33.21344,33.21344,25.55345,25.55345,0,0,0,25.55345,0,0,3.552714E-15,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1007298,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,31.61454,31.61454,7.401471,7.401471,0,0,0,7.401471,0,0,8.881784E-16,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1007298,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,30.3003,30.3003,4.811764,4.811764,0,0,0,4.811764,0,0,8.881784E-16,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1007298,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,29.33127,29.33127,18.55595,18.55595,0,0,0,18.55595,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1007298,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,28.29562,28.29562,43.95013,43.95013,0,0,0,43.95013,0,0,7.105427E-15,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1007298,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,27.27209,27.27209,18.9421,18.9421,0,0,0,18.9421,0,0,3.552714E-15,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1007298,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,26.50292,26.50292,12.85957,12.85957,0,0,0,12.85957,0,0,1.776357E-15,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1007298,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.72164,25.72164,23.06031,23.06031,0,0,0,23.06031,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1007298,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.0736,25.0736,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1007298,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,24.49219,24.49219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1007298,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.31288,28.26152,23.88049,13.35458,13.35458,0,0,0,13.35458,122.1519,0,0,16.31288,14.05746,13.35458,0,0,318.1703,32.40501,2.255427,0,2.255427,120.2977,28.64226,0.1007189,14.69004,13.05031,0,48.71789
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.31965,37.98219,25.0736,50.97302,50.97302,81,0,22.761,50.97302,88.9091,0,0,45.31965,0,0,30.02698,28.52563,315.9148,34.43489,73.84528,0,73.84528,190.3535,45.32218,0.1011811,56.07032,36.25572,81,79.75455
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,72.58147,50.45293,28.07153,29.49018,29.49018,81,0,22.761,29.49018,246.1208,0,0,72.58147,0,0,51.50982,48.93433,242.0695,100.8956,121.5158,0,121.5158,305.6335,72.76974,0.101409,32.4392,58.06517,81,173.4771
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,84.88538,58.78212,31.1058,60.6763,60.6763,81,0,22.761,60.6763,139.8988,0,0,84.88538,0,0,20.3237,19.30751,120.5537,210.2599,104.1929,0,104.1929,404.4796,96.30447,0.1017179,66.74393,67.90831,81,295.1453
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,81.31425,60.47812,33.65556,59.56381,59.56381,0,0,0,59.56381,136.5162,2.254667,0,81.31425,62.69875,59.56381,0,0,16.36084,304.0335,16.36084,0,16.36084,420.0009,100,0.101639,65.5202,65.05141,0,385.3477
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,90.00961,66.80843,35.76925,26.37394,26.37394,0,0,0,26.37394,341.2824,62.24757,0,90.00961,27.76204,26.37394,0,0,0,318.7582,0,0,0,420.0009,100,0.101639,29.01133,72.00769,0,408.7678
