Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,27.73237,27.73237,9.692853,9.692853,0,0,0,9.692853,0,0,0,0,10.203,9.692853,0,0,276.2144,70.16531,0,10.203,-10.203,147.206,35.04897,0.1045107,10.66214,0,0,70.16531
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.93293,26.93293,27.9002,27.9002,0,0,0,27.9002,0,0,3.552714E-15,0,29.36863,27.9002,0,0,287.551,59.9623,0,29.36863,-29.36863,116.2487,27.67822,0.1045107,30.69022,0,0,59.9623
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,26.26672,26.26672,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,21.21561,20.15483,0,0,320.1828,30.59367,0,21.21561,-21.21561,93.88551,22.35365,0.1045107,44.44531,0,81,30.59367
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.72164,25.72164,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,72.18823,68.57882,343.7557,9.378063,68.57882,0,68.57882,158.9451,37.84399,0.1049292,9.692946,0,81,9.378063
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.87675,31.3813,25.12206,0,0,72.31579,0,20.56389,0,0,0,0,22.87675,0,0,72.31579,68.7,275.1769,71.099,91.57675,0,91.57675,245.8224,58.52903,0.1051406,0,18.3014,81,93.97575
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.96637,40.20387,26.35151,19.78289,19.78289,81,0,22.761,19.78289,242.464,0,0,47.96637,0,0,61.21711,58.15626,183.6002,153.5181,106.1226,0,106.1226,346.4992,82.49964,0.1053886,21.76118,38.3731,81,201.4845
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,73.519,52.43974,29.47057,0,0,0,0,0,0,0,0,0,73.519,0,0,0,0,77.47754,249.0284,73.519,0,73.519,416.2455,99.10586,0.1050651,0,58.8152,0,322.5475
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,86.16699,61.18175,32.61991,0,0,0,0,0,0,0,82.20846,0,86.16699,0,0,0,0,3.958533,315.1956,3.958533,0,3.958533,420.0009,100,0.1050477,0,68.93359,0,401.3625
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,86.3992,64.50536,35.19389,0,0,0,0,0,0,0,86.3992,0,86.3992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,0,69.11936,0,405.1574
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,96.41835,71.63522,37.20462,0,0,0,0,0,0,0,96.41835,0,96.41835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,0,77.13468,0,415.1766
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,88.46258,70.46279,39.14268,70.77346,70.77346,20.25,0,7.39125,70.77346,124.994,35.27998,0,88.46258,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,77.85081,70.77006,81,407.2208
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,78.22391,67.38602,40.29946,17.63084,17.63084,0,0,0,17.63084,443.6766,59.66513,0,78.22391,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,19.39392,62.57912,0,396.9821
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,66.42612,63.01174,40.7113,12.596,12.596,0,0,0,12.596,527.3587,53.16718,0,66.42612,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,13.85561,53.1409,0,385.1844
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,45.56877,55.66352,41.11708,30.19012,30.19012,0,0,0,30.19012,150.9393,13.78969,0,45.56877,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,33.20913,36.45501,0,364.327
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.75997,46.82442,40.572,15.0117,15.0117,0,0,0,15.0117,138.2919,4.958177,0,20.75997,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,16.51287,16.60797,0,339.5182
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.598102,40.18164,39.14268,2.416693,2.416693,0,0,0,2.416693,148.8854,1.054215,0,3.598102,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1050477,2.658362,2.878482,0,322.3563
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,37.71336,37.71336,58.47653,58.47653,0,0,0,58.47653,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1050477,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,36.14475,36.14475,45.09257,45.09257,0,0,0,45.09257,0,0,7.105427E-15,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1050477,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,34.56402,34.56402,5.551833,5.551833,0,0,0,5.551833,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1050477,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.91062,32.91062,26.75485,26.75485,0,0,0,26.75485,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1050477,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,31.63271,31.63271,17.3194,17.3194,0,0,0,17.3194,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1050477,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,30.66368,30.66368,14.81746,14.81746,0,0,0,14.81746,0,0,1.776357E-15,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1050477,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,29.62198,29.62198,5.224176,5.224176,0,0,0,5.224176,0,0,8.881784E-16,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1050477,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,28.61661,28.61661,19.87431,19.87431,0,0,0,19.87431,0,0,3.552714E-15,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1050477,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.88379,27.88379,19.32226,19.32226,0,0,0,19.32226,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1050477,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,27.08434,27.08434,8.929034,8.929034,0,0,0,8.929034,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1050477,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,26.39996,26.39996,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1050477,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.87305,25.87305,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1050477,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.44539,30.85592,25.27952,10.9755,10.9755,0,0,0,10.9755,186.282,0,0,20.44539,11.55316,10.9755,0,0,306.1498,43.22339,8.892226,0,8.892226,137.9975,32.85649,0.1050087,12.07305,16.35631,0,63.66878
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,50.73149,41.2501,26.50292,28.41365,28.41365,0,0,0,28.41365,178.5462,0,0,50.73149,29.9091,28.41365,0,0,297.2576,51.2264,20.82239,0,20.82239,157.7514,37.55978,0.1049176,31.25501,40.58519,0,101.9579
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,68.48875,50.80888,29.64015,16.59159,16.59159,0,0,0,16.59159,412.7919,0,0,68.48875,17.46483,16.59159,0,0,276.4352,69.96655,51.02391,0,51.02391,206.1569,49.08488,0.1046948,18.25075,54.791,0,138.4553
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,85.53138,61.13061,32.78949,33.12667,33.12667,0,0,0,33.12667,258.1949,0,0,85.53138,34.87018,33.12667,0,0,225.4113,115.8881,50.66121,0,50.66121,254.2184,60.52806,0.1044746,36.43934,68.42511,0,201.4194
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,87.24562,65.08302,35.36347,19.28991,19.28991,0,0,0,19.28991,452.2863,0,0,87.24562,20.30517,19.28991,0,0,174.7501,161.4832,66.94045,0,66.94045,317.7236,75.64834,0.1041851,21.2189,69.79649,0,248.7288
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,81.68855,65.22965,37.3742,64.72197,64.72197,81,0,22.761,64.72197,126.2145,0,0,81.68855,0,0,16.27803,15.46413,107.8096,221.7296,97.15267,0,97.15267,409.8907,97.59284,0.1044719,71.19417,65.35083,81,303.4181
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,92.49793,72.57091,39.31226,9.387415,9.387415,0,0,0,9.387415,985.3398,71.95948,0,92.49793,9.881489,9.387415,0,0,10.65696,309.167,10.65696,0,10.65696,420.0009,100,0.104426,10.32616,73.99834,0,401.6649
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,84.81523,70.50761,40.46904,32.83643,32.83643,0,0,0,32.83643,258.2962,50.25057,0,84.81523,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.104426,36.12007,67.85218,0,403.5735
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,64.02592,62.22093,40.84454,40.48508,40.48508,0,0,0,40.48508,158.147,21.41006,0,64.02592,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.104426,44.53358,51.22074,0,382.7841
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,49.35421,57.17261,41.25637,35.26048,35.26048,0,0,0,35.26048,139.9704,12.23792,0,49.35421,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.104426,38.78652,39.48337,0,368.1124
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.37606,50.382,40.7113,45.70172,45.70172,0,0,0,45.70172,68.65401,0,0,31.37606,48.10707,45.70172,0,0,0,318.7582,0,16.73101,-16.73101,402.3648,95.80095,0.104426,50.27189,25.10085,0,350.1343
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.166208,40.48728,39.28198,34.46678,34.46678,0,0,0,34.46678,12.0876,0,0,4.166208,36.28082,34.46678,0,0,18.59001,302.0272,0,32.11462,-32.11462,368.513,87.74102,0.104426,37.91346,3.332967,0,306.1934
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,37.84661,37.84661,90.31166,90.31166,21.61166,0,7.73575,90.31166,0,0,1.421085E-14,0,72.31579,68.7,0,0,54.27292,269.9126,0,72.31579,-72.31579,292.2855,69.59164,0.104426,99.34283,0,81,269.9126
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,36.31433,36.31433,70.0883,70.0883,81,0,22.761,70.0883,0,0,0,0,0,0,10.9117,10.36612,134.6238,197.5968,10.36612,0,10.36612,302.1197,71.93311,0.1045078,77.09713,0,81,197.5968
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,34.69727,34.69727,38.56957,38.56957,81,0,22.761,38.56957,0,0,0,0,0,0,42.43043,40.30891,124.2577,206.9263,40.30891,0,40.30891,340.36,81.03794,0.1048251,42.42653,0,81,206.9263
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,33.04386,33.04386,32.8655,32.8655,0,0,0,32.8655,0,0,7.105427E-15,0,34.59526,32.8655,0,0,83.94878,243.2043,0,34.59526,-34.59526,303.8934,72.35543,0.1048251,36.15205,0,0,243.2043
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.75384,31.75384,19.52585,19.52585,0,0,0,19.52585,0,0,3.552714E-15,0,20.55352,19.52585,0,0,122.388,208.6091,0,20.55352,-20.55352,282.2281,67.19704,0.1048251,21.47843,0,0,208.6091
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,30.79693,30.79693,33.6703,33.6703,0,0,0,33.6703,0,0,0,0,35.44242,33.6703,0,0,145.2252,188.0555,0,35.44242,-35.44242,244.8685,58.30191,0.1048251,37.03733,0,0,188.0555
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.75522,29.75522,11.48449,11.48449,0,0,0,11.48449,0,0,1.776357E-15,0,12.08894,11.48449,0,0,184.6057,152.6131,0,12.08894,-12.08894,232.1257,55.2679,0.1048251,12.63294,0,0,152.6131
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,28.74986,28.74986,21.82413,21.82413,0,0,0,21.82413,0,0,0,0,22.97277,21.82413,0,0,198.0378,140.5242,0,22.97277,-22.97277,207.9102,49.50234,0.1048251,24.00655,0,0,140.5242
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,28.02308,28.02308,27.02601,27.02601,0,0,0,27.02601,0,0,3.552714E-15,0,28.44843,27.02601,0,0,223.5631,117.5514,0,28.44843,-28.44843,177.9229,42.36252,0.1048251,29.72861,0,0,117.5514
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,27.21758,27.21758,7.044239,7.044239,0,0,0,7.044239,0,0,8.881784E-16,0,7.414989,7.044239,0,0,255.1725,89.10297,0,7.414989,-7.414989,170.1069,40.50155,0.1048251,7.748663,0,0,89.10297
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,26.53926,26.53926,18.06132,18.06132,0,0,0,18.06132,0,0,0,0,19.01191,18.06132,0,0,263.4114,81.68799,0,19.01191,-19.01191,150.0665,35.73006,0.1048251,19.86745,0,0,81.68799
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,26.01235,26.01235,3.127818,3.127818,0,0,0,3.127818,0,0,0,0,3.292439,3.127818,0,0,284.5357,62.67607,0,3.292439,-3.292439,146.596,34.90374,0.1048251,3.440599,0,0,62.67607
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.31222,29.85345,25.43093,14.89847,14.89847,0,0,0,14.89847,109.4892,0,0,16.31222,15.6826,14.89847,0,0,288.194,59.38363,0.6296216,0,0.6296216,147.1933,35.04596,0.1048224,16.38831,13.04977,0,75.69585
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.93811,38.96535,26.66039,32.36528,32.36528,0,0,0,32.36528,132.6672,0,0,42.93811,34.06872,32.36528,0,0,287.5644,59.95029,8.86939,0,8.86939,155.6076,37.04935,0.1047842,35.60181,34.35049,0,102.8884
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,56.51618,46.81151,29.79156,37.15027,37.15027,0,0,0,37.15027,152.1286,0,0,56.51618,39.10555,37.15027,0,0,278.695,67.93275,17.41063,0,17.41063,172.1247,40.982,0.1047092,40.8653,45.21294,0,124.4489
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,64.10078,53.04859,32.9409,7.193068,7.193068,0,0,0,7.193068,891.1467,0,0,64.10078,7.57165,7.193068,0,0,261.2844,83.60231,56.52914,0,56.52914,225.753,53.7506,0.1044666,7.912374,51.28063,0,147.7031
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,62.80085,55.56734,35.53305,18.61499,18.61499,0,0,0,18.61499,337.3671,0,0,62.80085,19.59472,18.61499,0,0,204.7552,134.4785,43.20612,0,43.20612,266.7419,63.50985,0.1042819,20.47649,50.24068,0,197.2794
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.30758,46.0257,37.54379,36.87902,36.87902,0,0,0,36.87902,76.75794,0,0,28.30758,38.82003,36.87902,0,0,161.5491,173.364,0,10.51244,-10.51244,255.6608,60.8715,0.1042819,40.56693,22.64606,0,201.6716
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,67.03639,61.7617,39.45156,0,0,0,0,0,0,0,0,0,67.03639,0,0,0,0,173.2296,162.8516,67.03639,0,67.03639,319.2571,76.01345,0.1039967,0,53.62911,0,229.888
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,51.1452,57.05237,40.572,17.94479,17.94479,0,0,0,17.94479,285.0143,0,0,51.1452,18.88925,17.94479,0,0,106.1932,223.1843,32.25595,0,32.25595,349.8578,83.29932,0.1038599,19.73926,40.91616,0,274.3296
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,50.2158,57.17858,40.98383,4.919793,4.919793,0,0,0,4.919793,1020.689,0,0,50.2158,5.17873,4.919793,0,0,73.93724,252.2147,45.03708,0,45.03708,392.5837,93.47213,0.1036697,5.411772,40.17264,0,302.4305
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,28.6687,50.18412,41.35933,0,0,0,0,0,0,0,0,0,28.6687,0,0,0,0,28.90017,292.7481,28.6687,0,28.6687,419.7812,99.94772,0.1035489,0,22.93496,0,321.4168
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.72785,46.12967,40.81425,12.9249,12.9249,0,0,0,12.9249,137.1605,3.891223,0,17.72785,13.60516,12.9249,0,0,0.2314722,318.5499,0.2314722,0,0.2314722,420.0009,100,0.1035479,14.21739,14.18228,0,336.2777
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.958144,40.85292,39.41522,35.66439,35.66439,0,0,0,35.66439,13.90223,0,0,4.958144,37.54146,35.66439,0,0,0,318.7582,0,32.58331,-32.58331,385.655,91.82244,0.1035479,39.23082,3.966515,0,323.7164
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,37.9859,37.9859,18.43775,18.43775,0,0,0,18.43775,0,0,3.552714E-15,0,19.40816,18.43775,0,0,36.20368,286.1749,0,19.40816,-19.40816,365.197,86.9515,0.1035479,20.28152,0,0,286.1749
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,36.45363,36.45363,7.67169,7.67169,0,0,0,7.67169,0,0,0,0,8.075462,7.67169,0,0,57.7683,266.7668,0,8.075462,-8.075462,356.6847,84.92477,0.1035479,8.438858,0,0,266.7668
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,34.81839,34.81839,72.30469,72.30469,20.25,0,7.39125,72.30469,0,0,1.421085E-14,0,54.7944,52.05468,0,0,66.74104,258.6913,0,54.7944,-54.7944,298.9264,71.1728,0.1035479,79.53515,0,81,258.6913
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,33.16499,33.16499,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,127.6237,203.8969,68.7,0,68.7,364.1009,86.69051,0.1038527,0,0,81,203.8969
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,31.86891,31.86891,24.90602,24.90602,0,0,0,24.90602,0,0,0,0,26.21686,24.90602,0,0,58.92371,265.7269,0,26.21686,-26.21686,336.4659,80.11077,0.1038527,27.39662,0,0,265.7269
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.93017,30.93017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.05355,239.51,0,0,0,336.4659,80.11077,0.1038527,0,0,0,239.51
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.87635,29.87635,5.668922,5.668922,0,0,0,5.668922,0,0,0,0,5.967287,5.668922,0,0,88.05355,239.51,0,5.967287,-5.967287,330.1758,78.61314,0.1038527,6.235815,0,0,239.51
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.88915,28.88915,24.36662,24.36662,0,0,0,24.36662,0,0,3.552714E-15,0,25.64907,24.36662,0,0,94.68387,233.5427,0,25.64907,-25.64907,303.1393,72.17589,0.1038527,26.80328,0,0,233.5427
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,28.15632,28.15632,35.41175,35.41175,0,0,0,35.41175,0,0,7.105427E-15,0,37.27553,35.41175,0,0,123.1828,207.8937,0,37.27553,-37.27553,263.8475,62.8207,0.1038527,38.95293,0,0,207.8937
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,27.35688,27.35688,7.511159,7.511159,0,0,0,7.511159,0,0,0,0,7.906484,7.511159,0,0,164.6001,170.6181,0,7.906484,-7.906484,255.5133,60.83638,0.1038527,8.262276,0,0,170.6181
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,26.6725,26.6725,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,22.00351,20.90334,0,0,173.3851,162.7117,0,22.00351,-22.00351,232.3196,55.31408,0.1038527,22.99367,0,0,162.7117
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,26.14559,26.14559,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,2.271211,2.15765,0,0,197.8334,140.7081,0,2.271211,-2.271211,229.9255,54.74406,0.1038527,2.373415,0,0,140.7081
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.68906,28.44402,25.57023,0,0,0,0,0,0,0,0,0,10.68906,0,0,0,0,200.357,138.4369,10.68906,0,10.68906,240.066,57.15847,0.1038078,0,8.551248,0,149.126
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.061184,29.24132,26.79363,19.83116,19.83116,0,0,0,19.83116,45.69164,0,0,9.061184,20.87491,19.83116,0,0,189.6679,148.0571,0,11.81373,-11.81373,227.6133,54.19353,0.1038078,21.81428,7.248947,0,157.1183
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.89335,36.10738,29.94297,0,0,0,0,0,0,0,0,0,21.89335,0,0,0,0,202.7943,136.2434,21.89335,0,21.89335,248.3831,59.13873,0.1037158,0,17.51468,0,158.1367
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,42.60201,45.86871,33.11654,61.22215,61.22215,0,0,0,61.22215,69.58595,0,7.105427E-15,42.60201,64.44437,61.22215,0,0,180.9009,155.9474,0,21.84235,-21.84235,225.3593,53.65686,0.1037158,67.34436,34.08161,0,198.5494
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,43.49314,48.94664,35.66629,59.66932,59.66932,0,0,0,59.66932,72.8903,0,0,43.49314,62.80981,59.66932,0,0,205.1702,134.105,0,19.31667,-19.31667,204.9977,48.80888,0.1037158,65.63625,34.79452,0,177.5982
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,38.09409,49.33854,37.67702,42.0122,42.0122,0,0,0,42.0122,90.67387,0,0,38.09409,44.22337,42.0122,0,0,226.6332,114.7884,0,6.129281,-6.129281,198.5369,47.2706,0.1037158,46.21342,30.47527,0,152.8824
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,61.54263,59.78939,39.5848,73.75508,73.75508,81,0,22.761,73.75508,83.44188,0,0,61.54263,0,0,7.244918,6.882672,233.4435,108.6591,68.4253,0,68.4253,263.4508,62.72626,0.1041186,81.13059,49.2341,81,170.2017
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,38.06161,52.61663,40.7113,14.98357,14.98357,81,0,22.761,14.98357,254.0223,0,0,38.06161,0,0,66.01643,62.71561,165.0182,170.2419,100.7772,0,100.7772,359.0565,85.48947,0.1043832,16.48193,30.44929,81,208.3035
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,27.75335,49.5971,41.08679,29.36011,29.36011,0,0,0,29.36011,94.52738,3.552714E-15,0,27.75335,30.90538,29.36011,0,0,64.24097,260.9413,0,3.152036,-3.152036,355.7339,84.69839,0.1043832,32.29612,22.20268,0,288.6947
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.20816,43.8884,41.46229,9.535143,9.535143,0,0,0,9.535143,86.08324,0,0,8.20816,10.03699,9.535143,0,0,67.74324,257.7893,0,1.828832,-1.828832,353.8062,84.2394,0.1043832,10.48866,6.566529,0,265.9975
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.250334,43.64718,40.91721,37.72354,37.72354,0,0,0,37.72354,24.52138,0,0,9.250334,39.70899,37.72354,0,0,69.77528,255.9605,0,30.45866,-30.45866,321.7,76.59508,0.1043832,41.4959,7.400267,0,265.2108
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.729492,40.8899,39.51818,21.88132,21.88132,0,0,0,21.88132,21.61429,0,0,4.729492,23.03297,21.88132,0,0,103.6182,225.5018,0,18.30348,-18.30348,302.4064,72.00138,0.1043832,24.06945,3.783593,0,230.2313
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,38.08886,38.08886,10.8678,10.8678,0,0,0,10.8678,0,0,0,0,11.43979,10.8678,0,0,123.9554,207.1983,0,11.43979,-11.43979,290.3478,69.13029,0.1043832,11.95458,0,0,207.1983
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,36.55659,36.55659,30.51927,30.51927,0,0,0,30.51927,0,0,0,0,32.12555,30.51927,0,0,136.6663,195.7586,0,32.12555,-32.12555,256.4845,61.06762,0.1043832,33.5712,0,0,195.7586
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,34.95163,34.95163,21.89307,21.89307,0,0,0,21.89307,0,0,3.552714E-15,0,23.04534,21.89307,0,0,172.3613,163.633,0,23.04534,-23.04534,232.1926,55.28384,0.1043832,24.08238,0,0,163.633
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,33.28612,33.28612,26.68054,26.68054,0,0,0,26.68054,0,0,3.552714E-15,0,28.08478,26.68054,0,0,197.9673,140.5877,0,28.08478,-28.08478,202.5886,48.23529,0.1043832,29.3486,0,0,140.5877
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,32.00821,32.00821,53.124,53.124,0,0,0,53.124,0,0,7.105427E-15,0,55.92,53.124,0,0,229.1726,112.5029,0,55.92,-55.92,143.6438,34.20083,0.1043832,58.4364,0,0,112.5029
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.0513,31.0513,20.58885,20.58885,0,0,0,20.58885,0,0,3.552714E-15,0,21.67247,20.58885,0,0,291.3059,56.5829,0,21.67247,-21.67247,120.799,28.76161,0.1043832,22.64773,0,0,56.5829
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.01565,30.01565,12.98382,12.98382,0,0,0,12.98382,0,0,0,0,13.66718,12.98382,0,0,315.3864,34.91043,0,13.66718,-13.66718,106.3925,25.3315,0.1043832,14.2822,0,0,34.91043
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,29.02845,29.02845,16.26025,16.26025,0,0,0,16.26025,0,0,3.552714E-15,0,17.11605,16.26025,0,0,330.5722,21.24325,0,17.11605,-17.11605,88.35062,21.03582,0.1043832,17.88627,0,0,21.24325
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,28.29562,28.29562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.59,4.127196,0,0,0,88.35062,21.03582,0.1043832,0,0,0,4.127196
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,27.49012,27.49012,2.043165,2.043165,0,0,0,2.043165,0,0,0,0,2.1507,2.043165,0,0,349.59,4.127196,0,2.1507,-2.1507,86.08358,20.49605,0.1043832,2.247481,0,0,4.127196
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.9797,1.976497,0,0,0,86.08358,20.49605,0.1043832,0,0,0,1.976497
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,26.30306,26.30306,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,62.81886,59.67792,351.9797,1.976497,59.67792,0,59.67792,142.699,33.97589,0.1048181,19.99925,0,81,1.976497
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.28061,29.58721,25.72164,2.881183,2.881183,75.19698,0,21.29283,2.881183,495.6507,0,0,14.28061,0,0,72.31579,68.7,292.3018,55.68662,82.98061,0,82.98061,221.4213,52.71926,0.1050878,3.169302,11.42449,81,69.96723
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.48923,34.32266,26.94504,0,0,72.31579,0,20.56389,0,0,0,0,26.48923,0,0,72.31579,68.7,209.3212,130.3692,95.18923,0,95.18923,311.7258,74.22028,0.1052722,0,21.19139,81,156.8584
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.17915,39.34388,30.10044,3.503617,3.503617,75.8194,0,21.45031,3.503617,918.4549,0,0,32.17915,0,0,72.31579,68.7,114.1319,216.0395,100.8791,0,100.8791,407.4281,97.00651,0.1054705,3.853979,25.74332,81,248.2186
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,53.91785,49.80573,33.24978,25.1853,25.1853,0,0,0,25.1853,214.0846,14.15421,0,53.91785,26.51084,25.1853,0,0,13.2528,306.8307,13.2528,0,13.2528,420.0009,100,0.1054151,27.70383,43.13428,0,360.7486
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,66.03146,57.08784,35.80559,38.1698,38.1698,0,0,0,38.1698,172.994,25.85273,0,66.03146,40.17873,38.1698,0,0,0,318.7582,0,0,0,420.0009,100,0.1054151,41.98678,52.82517,0,384.7897
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,68.23568,60.25359,37.77998,19.41325,19.41325,0,0,0,19.41325,351.4902,47.80068,0,68.23568,20.435,19.41325,0,0,0,318.7582,0,0,0,420.0009,100,0.1054151,21.35458,54.58854,0,386.9939
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,71.55364,63.85134,39.68776,0,0,0,0,0,0,0,71.55364,0,71.55364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054151,0,57.24291,0,390.3119
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,34.92484,51.67031,40.81425,43.86763,43.86763,0,0,0,43.86763,79.61416,0,0,34.92484,46.17645,43.86763,0,0,0,318.7582,0,11.25161,-11.25161,408.1406,97.17614,0.1054151,48.25439,27.93987,0,353.6831
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,30.61947,50.64345,41.18975,62.60687,62.60687,20.25,0,7.39125,62.60687,48.90752,7.105427E-15,0,30.61947,44.58618,42.35687,0,0,12.50179,307.5066,0,13.96671,-13.96671,393.4184,93.67086,0.1054151,68.86756,24.49557,81,338.1261
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,43.74871,55.47683,41.52891,58.79539,58.79539,0,0,0,58.79539,74.4084,0,0,43.74871,61.88988,58.79539,0,0,28.02036,293.5399,0,18.14118,-18.14118,374.2959,89.1179,0.1054151,64.67493,34.99897,0,337.2886
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.79758,45.12456,41.01412,0,0,0,0,0,0,0,0,0,13.79758,0,0,0,0,48.17722,275.3987,13.79758,0,13.79758,387.3855,92.23444,0.1053575,0,11.03807,0,289.1963
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.58464,40.91471,39.5848,0,0,0,0,0,0,0,0,0,4.58464,0,0,0,0,34.37963,287.8166,4.58464,0,4.58464,391.7348,93.27001,0.1053384,0,3.667712,0,292.4012
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,38.19182,38.19182,26.48168,26.48168,0,0,0,26.48168,0,0,3.552714E-15,0,27.87545,26.48168,0,0,29.795,291.9427,0,27.87545,-27.87545,362.3515,86.274,0.1053384,29.12985,0,0,291.9427
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,36.68983,36.68983,46.39255,46.39255,0,0,0,46.39255,0,0,7.105427E-15,0,48.83426,46.39255,0,0,60.76772,264.0673,0,48.83426,-48.83426,310.8757,74.01788,0.1053384,51.0318,0,0,264.0673
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,35.05459,35.05459,47.00062,47.00062,0,0,0,47.00062,0,0,7.105427E-15,0,49.47433,47.00062,0,0,115.028,215.233,0,49.47433,-49.47433,258.7252,61.6011,0.1053384,51.70068,0,0,215.233
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,33.40119,33.40119,14.89478,14.89478,0,0,0,14.89478,0,0,1.776357E-15,0,15.67871,14.89478,0,0,169.9995,165.7587,0,15.67871,-15.67871,242.1983,57.66616,0.1053384,16.38425,0,0,165.7587
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,32.12328,32.12328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.4203,150.08,0,0,0,242.1983,57.66616,0.1053384,0,0,0,150.08
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,31.15425,31.15425,36.6745,36.6745,0,0,0,36.6745,0,0,0,0,38.60473,36.6745,0,0,187.4203,150.08,0,38.60473,-38.60473,201.5054,47.97738,0.1053384,40.34194,0,0,150.08
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,30.11255,30.11255,37.01415,37.01415,0,0,0,37.01415,0,0,7.105427E-15,0,38.96227,37.01415,0,0,230.3144,111.4752,0,38.96227,-38.96227,160.4355,38.19886,0.1053384,40.71557,0,0,111.4752
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,29.14352,29.14352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.6058,72.51297,0,0,0,160.4355,38.19886,0.1053384,0,0,0,72.51297
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,28.41069,28.41069,18.32073,18.32073,0,0,0,18.32073,0,0,3.552714E-15,0,19.28498,18.32073,0,0,273.6058,72.51297,0,19.28498,-19.28498,140.1074,33.35884,0.1053384,20.1528,0,0,72.51297
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,27.62942,27.62942,40.95217,40.95217,0,0,0,40.95217,0,0,7.105427E-15,0,43.10755,40.95217,0,0,295.0336,53.228,0,43.10755,-43.10755,94.66805,22.53997,0.1053384,45.04739,0,0,53.228
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.93293,26.93293,6.81375,6.81375,0,0,0,6.81375,0,0,8.881784E-16,0,7.172369,6.81375,0,0,342.9309,10.12045,0,7.172369,-7.172369,87.10771,20.73989,0.1053384,7.495125,0,0,10.12045
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,26.41813,26.41813,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,64.92323,61.67706,350.9002,2.948078,61.67706,0,61.67706,145.6197,34.67129,0.1057564,17.68445,0,81,2.948078
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.21396,30.82165,25.85488,52.22168,52.22168,81,0,22.761,52.22168,34.87815,0,0,18.21396,0,0,28.77832,27.3394,289.2231,58.45744,45.55336,0,45.55336,188.8354,44.96073,0.1060772,57.44385,14.57117,81,76.67139
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,40.5308,38.67879,27.08434,7.319553,7.319553,79.63535,0,22.41574,7.319553,553.7333,0,0,40.5308,0,0,72.31579,68.7,243.6697,99.45546,109.2308,0,109.2308,292.4609,69.6334,0.1062777,8.051508,32.42464,81,139.9863
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,73.63997,53.38548,30.23368,75.98984,75.98984,81,0,22.761,75.98984,96.90765,0,0,73.63997,0,0,5.01016,4.759652,134.4389,197.7632,78.39962,0,78.39962,366.8373,87.34203,0.10662,83.58882,58.91197,81,271.4031
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,74.33014,57.39618,33.38908,15.69412,15.69412,0,0,0,15.69412,473.6178,1.770692,0,74.33014,16.52012,15.69412,0,0,56.03932,268.3228,56.03932,0,56.03932,420.0009,100,0.1063867,17.26353,59.46411,0,342.653
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.28094,44.6347,35.93883,51.92742,51.92742,0,0,0,51.92742,56.38821,0,0,29.28094,54.66044,51.92742,0,0,0,318.7582,0,25.3795,-25.3795,393.2485,93.63041,0.1063867,57.12016,23.42476,0,348.0392
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,63.74611,58.69022,37.91928,38.37447,38.37447,0,0,0,38.37447,166.1159,0,0,63.74611,40.39418,38.37447,0,0,28.19944,293.3787,23.35193,0,23.35193,415.4021,98.90506,0.1062897,42.21191,50.99688,0,357.1248
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,79.23991,67.19079,39.79072,29.75465,29.75465,0,0,0,29.75465,266.311,43.07172,0,79.23991,31.32068,29.75465,0,0,4.847513,314.3955,4.847513,0,4.847513,420.0009,100,0.1062696,32.73011,63.39193,0,393.6354
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,62.42899,61.68258,40.91721,12.1798,12.1798,0,0,0,12.1798,512.562,49.60816,0,62.42899,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1062696,13.39777,49.9432,0,381.1872
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,52.47061,58.34314,41.28666,32.93845,32.93845,0,0,0,32.93845,159.299,17.79856,0,52.47061,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1062696,36.23229,41.97649,0,371.2288
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.20119,48.38622,41.63187,28.95051,28.95051,0,0,0,28.95051,76.68668,0,0,22.20119,30.47422,28.95051,0,0,0,318.7582,0,8.273034,-8.273034,411.2803,97.92368,0.1062696,31.84556,17.76095,0,340.9594
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.56175,47.0159,41.11708,52.299,52.299,0,0,0,52.299,37.40368,0,0,19.56175,55.05158,52.299,0,0,9.19226,310.4852,0,35.48983,-35.48983,373.8707,89.01666,0.1062696,57.5289,15.6494,0,330.0469
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.589052,40.72765,39.68776,43.29356,43.29356,0,0,0,43.29356,8.290038,0,7.105427E-15,3.589052,45.57217,43.29356,0,0,48.62541,274.9954,0,41.98311,-41.98311,329.6166,78.48,0.1062696,47.62291,2.871242,0,278.5844
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,38.32506,38.32506,35.04473,35.04473,0,0,0,35.04473,0,0,7.105427E-15,0,36.88919,35.04473,0,0,95.27332,233.0122,0,36.88919,-36.88919,290.732,69.22177,0.1062696,38.54921,0,0,233.0122
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,36.79279,36.79279,65.26068,65.26068,20.25,0,7.39125,65.26068,0,0,0,0,47.37967,45.01068,0,0,136.2613,196.123,0,47.37967,-47.37967,240.7895,57.33071,0.1062696,71.78675,0,81,196.123
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,35.19389,35.19389,30.70059,30.70059,81,0,22.761,30.70059,0,0,0,0,0,0,50.29941,47.78444,188.9054,148.7434,47.78444,0,47.78444,286.1218,68.12409,0.1066225,33.77065,0,81,148.7434
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,33.52232,33.52232,8.717336,8.717336,81,0,22.761,8.717336,0,0,0,0,0,0,72.28266,68.66853,141.1209,191.7494,68.66853,0,68.66853,351.2664,83.6347,0.1070014,9.589068,0,81,191.7494
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,32.22624,32.22624,32.43073,32.43073,0,0,0,32.43073,0,0,0,0,34.13761,32.43073,0,0,72.45241,253.5511,0,34.13761,-34.13761,315.2823,75.06705,0.1070014,35.6738,0,0,253.5511
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,31.27538,31.27538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.3831,219.4135,0,0,0,315.2823,75.06705,0.1070014,0,0,0,219.4135
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.23368,30.23368,17.64561,17.64561,0,0,0,17.64561,0,0,0,0,18.57433,17.64561,0,0,110.3831,219.4135,0,18.57433,-18.57433,295.7032,70.40538,0.1070014,19.41017,0,0,219.4135
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,29.26465,29.26465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.0212,200.8391,0,0,0,295.7032,70.40538,0.1070014,0,0,0,200.8391
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,28.53182,28.53182,18.78779,18.78779,0,0,0,18.78779,0,0,3.552714E-15,0,19.77662,18.78779,0,0,131.0212,200.8391,0,19.77662,-19.77662,274.8568,65.44196,0.1070014,20.66657,0,0,200.8391
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,27.73237,27.73237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.9952,181.0625,0,0,0,274.8568,65.44196,0.1070014,0,0,0,181.0625
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,27.048,27.048,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0.0162461,0.01543379,0,0,152.9952,181.0625,0,0.0162461,-0.0162461,274.8397,65.43789,0.1070014,0.01697717,0,0,181.0625
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,26.53926,26.53926,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,9.822165,9.331057,0,0,153.0133,181.0463,0,9.822165,-9.822165,264.4862,62.97278,0.1070014,10.26416,0,0,181.0463
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.174242,27.64633,25.99418,8.327823,8.327823,0,0,0,8.327823,74.13992,0,0,6.174242,8.766129,8.327823,0,0,163.9268,171.2241,0,2.591887,-2.591887,261.7541,62.32228,0.1070014,9.160605,4.939394,0,177.3983
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.69248,35.54945,27.21758,0,0,0,0,0,0,0,0,0,29.69248,0,0,0,0,166.8067,168.6322,29.69248,0,29.69248,289.9229,69.02912,0.1068781,0,23.75398,0,198.3247
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,43.76755,43.27765,30.39114,0,0,0,0,0,0,0,0,0,43.76755,0,0,0,0,137.1142,195.3554,43.76755,0,43.76755,331.4444,78.91518,0.106697,0,35.01404,0,239.123
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,55.04716,50.54318,33.55865,11.45209,11.45209,0,0,0,11.45209,480.6734,0,0,55.04716,12.05483,11.45209,0,0,93.34666,234.7462,42.99233,0,42.99233,372.2305,88.62614,0.1065196,12.5973,44.03773,0,289.7934
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,52.3054,52.45795,36.11447,14.25626,14.25626,0,0,0,14.25626,366.8941,0,0,52.3054,15.00659,14.25626,0,0,50.35433,273.4393,37.2988,0,37.2988,407.6153,97.05106,0.1063663,15.68189,41.84431,0,325.7447
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,75.87407,63.68079,38.08886,0,0,0,0,0,0,0,62.81854,0,75.87407,0,0,0,0,13.05553,307.0082,13.05553,0,13.05553,420.0009,100,0.1063127,0,60.69926,0,382.8823
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,49.75404,55.86423,39.9603,22.13019,22.13019,0,0,0,22.13019,224.8243,26.4591,0,49.75404,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1063127,24.34321,39.80323,0,368.5123
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,60.12825,60.94917,41.05045,70.2177,70.2177,20.25,0,7.39125,70.2177,85.63119,7.53067,0,60.12825,52.59758,49.9677,0,0,0,318.7582,0,0,0,420.0009,100,0.1063127,77.23947,48.1026,81,378.8865
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,32.20866,51.38239,41.38961,35.6436,35.6436,0,0,0,35.6436,90.36308,0,0,32.20866,37.51958,35.6436,0,0,0,318.7582,0,5.310925,-5.310925,414.4026,98.6671,0.1063127,39.20796,25.76693,0,350.9669
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,34.71144,52.623,41.76511,73.41187,73.41187,20.25,0,7.39125,73.41187,47.28315,0,0,34.71144,55.95986,53.16187,0,0,5.901027,313.4473,0,21.24841,-21.24841,392.0049,93.3343,0.1063127,80.75305,27.76916,81,348.1588
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.87802,45.36069,41.22004,27.165,27.165,0,0,0,27.165,51.08786,0,3.552714E-15,13.87802,28.59474,27.165,0,0,29.51038,292.1989,0,14.71672,-14.71672,376.4921,89.64079,0.1063127,29.8815,11.10242,0,306.0769
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.89801,40.9581,39.82706,47.12047,47.12047,0,0,0,47.12047,8.272435,0,1.421085E-14,3.89801,49.60049,47.12047,0,0,45.86229,277.4822,0,45.70248,-45.70248,328.3174,78.17065,0.1063127,51.83251,3.118408,0,281.3802
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,38.42802,38.42802,21.90949,21.90949,0,0,0,21.90949,0,0,3.552714E-15,0,23.06262,21.90949,0,0,96.64282,231.7797,0,23.06262,-23.06262,304.0073,72.38254,0.1063127,24.10044,0,0,231.7797
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.92603,36.92603,22.84181,22.84181,0,0,0,22.84181,0,0,3.552714E-15,0,24.04401,22.84181,0,0,122.268,208.7171,0,24.04401,-24.04401,278.6627,66.34812,0.1063127,25.12599,0,0,208.7171
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,35.29079,35.29079,4.18195,4.18195,0,0,0,4.18195,0,0,8.881784E-16,0,4.402052,4.18195,0,0,148.9835,184.673,0,4.402052,-4.402052,274.0225,65.24332,0.1063127,4.600145,0,0,184.673
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,33.64344,33.64344,34.73617,34.73617,0,0,0,34.73617,0,0,0,0,36.56439,34.73617,0,0,153.8747,180.271,0,36.56439,-36.56439,235.4802,56.06661,0.1063127,38.20979,0,0,180.271
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,32.34737,32.34737,8.771438,8.771438,0,0,0,8.771438,0,0,1.776357E-15,0,9.233092,8.771438,0,0,194.5018,143.7066,0,9.233092,-9.233092,225.7477,53.74934,0.1063127,9.648582,0,0,143.7066
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,31.39046,31.39046,38.76736,38.76736,0,0,0,38.76736,0,0,7.105427E-15,0,40.80775,38.76736,0,0,204.7608,134.4735,0,40.80775,-40.80775,182.7326,43.50766,0.1063127,42.64409,0,0,134.4735
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,30.33664,30.33664,41.39144,41.39144,0,0,0,41.39144,0,0,0,0,43.56994,41.39144,0,0,250.1027,93.66576,0,43.56994,-43.56994,136.8058,32.57275,0.1063127,45.53059,0,0,93.66576
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,29.38578,29.38578,45.50701,45.50701,20.25,0,7.39125,45.50701,0,0,7.105427E-15,0,26.58633,25.25701,0,0,298.5138,50.09583,0,26.58633,-26.58633,108.7814,25.90027,0.1063127,50.05771,0,81,50.09583
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,28.65295,28.65295,22.32181,22.32181,81,0,22.761,22.32181,0,0,0,0,0,0,58.67819,55.74428,328.0541,23.5095,55.74428,0,55.74428,161.665,38.4916,0.1067196,24.55399,0,81,23.5095
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.84745,27.84745,4.728753,4.728753,77.04454,0,21.76027,4.728753,0,0,0,0,0,0,72.31579,68.7,272.3098,73.67936,68.7,0,68.7,226.8396,54.00932,0.1070512,5.201628,0,81,73.67936
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,27.16913,27.16913,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,72.31579,68.7,203.6098,135.5094,68.7,0,68.7,292.0141,69.52703,0.1074203,9.217318,0,81,135.5094
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,26.6725,26.6725,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,56.89182,54.04723,134.9099,197.3394,54.04723,0,54.04723,343.2878,81.73503,0.1078097,26.519,0,81,197.3394
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.581117,27.07032,26.11531,41.26094,41.26094,0,0,0,41.26094,8.679195,0,0,3.581117,43.43257,41.26094,0,0,80.86263,245.9819,0,39.85145,-39.85145,301.2807,71.73336,0.1078097,45.38703,2.864894,0,249.563
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.660855,29.42861,27.35688,55.2132,55.2132,0,0,0,55.2132,13.87504,0,7.105427E-15,7.660855,58.11916,55.2132,0,0,125.142,206.1304,0,50.45831,-50.45831,248.093,59.06964,0.1078097,60.73452,6.128685,0,213.7913
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.481,36.59066,30.52439,14.06316,14.06316,0,0,0,14.06316,152.7466,0,0,21.481,14.80333,14.06316,0,0,181.2068,155.6721,6.677679,0,6.677679,254.428,60.57797,0.1077822,15.46947,17.1848,0,177.1531
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.60186,37.55598,33.6919,24.7292,24.7292,0,0,0,24.7292,55.00322,0,0,13.60186,26.03074,24.7292,0,0,174.5291,161.682,0,12.42888,-12.42888,241.3268,57.45864,0.1077822,27.20212,10.88148,0,175.2839
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,43.39588,49.59041,36.28405,45.10168,45.10168,0,0,0,45.10168,96.21788,7.105427E-15,0,43.39588,47.47545,45.10168,0,0,188.339,149.2531,0,4.079571,-4.079571,237.0265,56.43478,0.1077822,49.61184,34.7167,0,192.649
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.08796,42.34567,38.2221,26.71106,26.71106,0,0,0,26.71106,52.74205,0,3.552714E-15,14.08796,28.11691,26.71106,0,0,192.8718,145.1736,0,14.02895,-14.02895,222.2387,52.91388,0.1077822,29.38217,11.27037,0,159.2615
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.095509,41.58392,40.09959,0,0,0,0,0,0,0,0,0,5.095509,0,0,0,0,208.4596,131.1446,5.095509,0,5.095509,227.0728,54.06483,0.1077612,0,4.076407,0,136.2401
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.542336,43.11402,41.18975,31.08776,31.08776,0,0,0,31.08776,21.04473,0,3.552714E-15,6.542336,32.72396,31.08776,0,0,203.3641,135.7306,0,26.18162,-26.18162,199.4749,47.49393,0.1077612,34.19654,5.233869,0,142.2729
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.044914,42.42058,41.52891,14.23871,14.23871,0,0,0,14.23871,21.38476,0,1.776357E-15,3.044914,14.98811,14.23871,0,0,232.4547,109.549,0,11.9432,-11.9432,186.8857,44.4965,0.1077612,15.66258,2.435931,0,112.5939
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.715956,43.88948,41.90441,43.04126,43.04126,0,0,0,43.04126,15.60353,0,7.105427E-15,6.715956,45.30658,43.04126,0,0,245.725,97.60576,0,38.59063,-38.59063,146.2076,34.81126,0.1077612,47.34538,5.372765,0,104.3217
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.956992,44.00881,41.35933,0,0,0,0,0,0,0,0,0,8.956992,0,0,0,0,288.6035,59.01513,8.956992,0,8.956992,154.7049,36.83443,0.1077243,0,7.165594,0,67.97212
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.772146,41.05549,39.9603,27.8547,27.8547,0,0,0,27.8547,13.54223,0,3.552714E-15,3.772146,29.32074,27.8547,0,0,279.6465,67.07642,0,25.54859,-25.54859,127.7743,30.4224,0.1077243,30.64017,3.017717,0,70.84856
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,38.56732,38.56732,5.73841,5.73841,0,0,0,5.73841,0,0,8.881784E-16,0,6.040431,5.73841,0,0,308.0338,41.52783,0,6.040431,-6.040431,121.4072,28.90641,0.1077243,6.312251,0,0,41.52783
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.06533,37.06533,15.87694,15.87694,0,0,0,15.87694,0,0,3.552714E-15,0,16.71257,15.87694,0,0,314.7454,35.4874,0,16.71257,-16.71257,103.7906,24.71199,0.1077243,17.46464,0,0,35.4874
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,35.43009,35.43009,39.67701,39.67701,21.84092,0,7.793753,39.67701,0,0,0,0,18.77483,17.83609,0,0,333.3149,18.77483,0,18.77483,-18.77483,84.00017,20,0.1077243,43.64471,0,81,18.77483
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,33.7464,33.7464,12.35238,12.35238,81,0,22.761,12.35238,0,0,0,0,0,0,68.64762,65.21524,354.1758,0,65.21524,0,65.21524,145.8688,34.73059,0.1081073,13.58762,0,81,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,32.45033,32.45033,16.1672,16.1672,81,0,22.761,16.1672,0,0,0,0,0,0,64.8328,61.59116,288.9606,58.69371,61.59116,0,61.59116,204.2993,48.64259,0.1085033,17.78392,0,81,58.69371
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,31.49342,31.49342,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,227.3694,114.1258,68.7,0,68.7,269.4738,64.16031,0.1087756,0,0,81,114.1258
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,30.45777,30.45777,43.72374,43.72374,81,0,22.761,43.72374,0,0,0,0,0,0,37.27626,35.41245,158.6694,175.9558,35.41245,0,35.41245,303.069,72.15915,0.1090265,48.09612,0,81,175.9558
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.50085,29.50085,12.72363,12.72363,81,0,22.761,12.72363,0,0,0,0,0,0,68.27637,64.86255,123.257,207.827,64.86255,0,64.86255,364.603,86.81007,0.1094043,13.99599,0,81,207.827
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,28.76802,28.76802,24.45296,24.45296,0,0,0,24.45296,0,0,0,0,25.73995,24.45296,0,0,58.39441,266.2032,0,25.73995,-25.73995,337.4707,80.35001,0.1094043,26.89825,0,0,266.2032
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.96857,27.96857,13.48444,13.48444,0,0,0,13.48444,0,0,1.776357E-15,0,14.19415,13.48444,0,0,86.99435,240.4633,0,14.19415,-14.19415,322.5088,76.78766,0.1094043,14.83288,0,0,240.4633
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,27.30237,27.30237,18.92214,18.92214,0,0,0,18.92214,0,0,3.552714E-15,0,19.91804,18.92214,0,0,102.7656,226.2691,0,19.91804,-19.91804,301.5133,71.78875,0.1094043,20.81436,0,0,226.2691
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8968,206.3511,0,0,0,301.5133,71.78875,0.1094043,0,0,0,206.3511
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.29171,32.97733,26.26672,71.8985,71.8985,20.25,0,7.39125,71.8985,33.78611,0,0,24.29171,54.36684,51.6485,0,0,124.8968,206.3511,0,30.07513,-30.07513,269.8114,64.24067,0.1094043,79.08835,19.43336,81,230.6428
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,52.60723,42.9469,27.49012,89.41847,89.41847,81,0,22.761,89.41847,58.83262,0,0,52.60723,8.861546,8.418468,0,0,158.3136,176.276,43.74569,0,43.74569,311.3122,74.1218,0.1096644,98.36031,42.08578,81,228.8832
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,62.19231,49.76777,30.6758,7.057724,7.057724,62.18994,0,18.00206,7.057724,881.195,0,0,62.19231,0,0,55.13222,52.37561,114.5679,215.6471,114.5679,0,114.5679,420.0009,100,0.1096353,7.763496,49.75385,81,277.8394
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,85.48327,62.44679,33.86148,59.55744,59.55744,0,0,0,59.55744,143.5308,22.79123,0,85.48327,62.69204,59.55744,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,65.51318,68.38662,0,404.2415
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,89.05581,67.26404,36.45363,24.55096,24.55096,0,0,0,24.55096,362.7386,63.2127,0,89.05581,25.84312,24.55096,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,27.00606,71.24465,0,407.814
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,83.37327,67.22887,38.39169,53.5036,53.5036,0,0,0,53.5036,155.8274,27.0537,0,83.37327,56.31958,53.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,58.85396,66.69862,0,402.1315
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,87.97412,71.65188,40.23284,85.52042,85.52042,20.25,0,7.39125,85.52042,102.8691,19.26842,0,87.97412,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,94.07246,70.3793,81,406.7324
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,85.26786,71.81111,41.32299,17.85492,17.85492,0,0,0,17.85492,477.5596,66.47321,0,85.26786,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,19.64041,68.21429,0,404.0261
