Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,71.9865,66.41702,41.66216,21.25028,21.25028,0,0,0,21.25028,338.7555,49.61779,0,71.9865,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1096353,23.37531,57.58921,0,390.7447
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,47.64437,57.42926,42.03765,51.81865,51.81865,0,0,0,51.81865,91.94445,7.105427E-15,0,47.64437,54.54595,51.81865,0,0,0,318.7582,0,6.901575,-6.901575,412.726,98.26788,0.1096353,57.00051,38.1155,0,366.4026
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,22.71122,48.40283,41.49257,9.524585,9.524585,0,0,0,9.524585,238.4484,5.016924,0,22.71122,10.02588,9.524585,0,0,7.668417,311.8567,7.668417,0,7.668417,420.0009,100,0.1096038,10.47704,18.16898,0,334.5679
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.845389,40.88851,40.06326,13.78762,13.78762,0,0,0,13.78762,20.63726,0,0,2.845389,14.51329,13.78762,0,0,0,318.7582,0,11.6679,-11.6679,407.7018,97.07166,0.1096038,15.16639,2.276311,0,321.6036
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,38.70056,38.70056,49.59818,49.59818,0,0,0,49.59818,0,0,0,0,52.20861,49.59818,0,0,12.96433,307.0903,0,52.20861,-52.20861,352.6691,83.96867,0.1096038,54.55799,0,0,307.0903
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,37.16829,37.16829,50.45165,50.45165,0,0,0,50.45165,0,0,7.105427E-15,0,53.107,50.45165,0,0,70.9739,254.8817,0,53.107,-53.107,296.6894,70.64019,0.1096038,55.49682,0,0,254.8817
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,35.53305,35.53305,33.23277,33.23277,0,0,0,33.23277,0,0,7.105427E-15,0,34.98186,33.23277,0,0,129.9817,201.7747,0,34.98186,-34.98186,259.8153,61.86066,0.1096038,36.55605,0,0,201.7747
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,33.86148,33.86148,43.72536,43.72536,0,0,0,43.72536,0,0,7.105427E-15,0,46.02669,43.72536,0,0,168.8504,166.7928,0,46.02669,-46.02669,211.2989,50.30915,0.1096038,48.09789,0,0,166.7928
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,32.5654,32.5654,32.89788,32.89788,0,0,0,32.89788,0,0,7.105427E-15,0,34.62935,32.89788,0,0,219.9912,120.7662,0,34.62935,-34.62935,174.7963,41.61809,0.1096038,36.18768,0,0,120.7662
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,31.61454,31.61454,31.86561,31.86561,0,0,0,31.86561,0,0,3.552714E-15,0,33.54275,31.86561,0,0,258.4682,86.1368,0,33.54275,-33.54275,139.4392,33.19974,0.1096038,35.05217,0,0,86.1368
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,30.57284,30.57284,1.613041,1.613041,0,0,0,1.613041,0,0,2.220446E-16,0,1.697938,1.613041,0,0,295.738,52.59406,0,1.697938,-1.697938,137.6494,32.7736,0.1096038,1.774345,0,0,52.59406
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,29.62198,29.62198,21.578,21.578,0,0,0,21.578,0,0,3.552714E-15,0,22.71368,21.578,0,0,297.6246,50.89612,0,22.71368,-22.71368,113.7071,27.07306,0.1096038,23.7358,0,0,50.89612
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.88915,28.88915,9.075935,9.075935,0,0,0,9.075935,0,0,1.776357E-15,0,9.553617,9.075935,0,0,322.862,28.18244,0,9.553617,-9.553617,103.6367,24.67535,0.1096038,9.983529,0,0,28.18244
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,28.10787,28.10787,42.23026,42.23026,24.53288,0,8.474817,42.23026,0,0,7.105427E-15,0,18.62882,17.69738,0,0,333.4771,18.62882,0,18.62882,-18.62882,84.00017,20,0.1096038,46.45328,0,81,18.62882
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,27.4235,27.4235,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1098476,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.93293,26.93293,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1101127,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.48613,32.58495,26.38785,2.232949,2.232949,74.54874,0,21.12883,2.232949,1007.015,0,0,22.48613,0,0,72.31579,68.7,250.5489,93.26421,91.18613,0,91.18613,268.816,64.00369,0.1103073,2.456244,17.98891,81,115.7503
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,45.03203,40.6923,27.64758,31.96906,31.96906,81,0,22.761,31.96906,140.8613,0,0,45.03203,0,0,49.03094,46.5794,159.3628,175.3317,91.61143,0,91.61143,355.7263,84.69656,0.1105662,35.16597,36.02562,81,220.3638
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,70.2373,52.84883,30.84538,0,0,0,0,0,0,0,2.485939,0,70.2373,0,0,0,0,67.75136,257.782,67.75136,0,67.75136,420.0009,100,0.1102887,0,56.18983,0,328.0193
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,82.04725,61.2379,34.03106,39.89788,39.89788,0,0,0,39.89788,205.6431,40.04948,0,82.04725,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,43.88766,65.63779,0,400.8055
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,93.23468,69.37259,36.62321,16.6259,16.6259,0,0,0,16.6259,560.7797,75.73373,0,93.23468,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,18.28849,74.58775,0,411.9929
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,88.61989,69.79005,38.56732,0,0,0,0,0,0,0,88.61989,0,88.61989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,0,70.89591,0,407.3781
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,85.54572,70.75423,40.40242,43.09376,43.09376,0,0,0,43.09376,198.5107,40.18386,0,85.54572,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,47.40314,68.43657,0,404.3039
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,80.66653,69.90702,41.46229,49.01336,49.01336,0,0,0,49.01336,164.5807,29.07353,0,80.66653,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,53.91469,64.53323,0,399.4248
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,64.60102,63.61059,41.83173,26.50327,26.50327,0,0,0,26.50327,243.7474,36.70285,0,64.60102,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,29.15359,51.68082,0,383.3593
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,51.73923,59.08068,42.17695,0,0,0,0,0,0,0,51.73923,0,51.73923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,0,41.39138,0,370.4975
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,27.0708,49.95216,41.63187,0,0,0,0,0,0,0,27.0708,0,27.0708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102887,0,21.65664,0,345.829
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.58664,41.53826,40.20255,24.89677,24.89677,0,0,0,24.89677,18.42263,0,0,4.58664,26.20713,24.89677,0,0,0,318.7582,0,21.62049,-21.62049,397.2108,94.57382,0.1102887,27.38645,3.669312,0,323.3449
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,38.83986,38.83986,36.55136,36.55136,0,0,0,36.55136,0,0,0,0,38.47512,36.55136,0,0,24.02277,297.1377,0,38.47512,-38.47512,356.6545,84.91757,0.1102887,40.2065,0,0,297.1377
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,37.30153,37.30153,59.05116,59.05116,0,0,0,59.05116,0,0,7.105427E-15,0,62.15912,59.05116,0,0,66.7729,258.6626,0,62.15912,-62.15912,291.1331,69.31725,0.1102887,64.95628,0,0,258.6626
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,35.66629,35.66629,36.97581,36.97581,0,0,0,36.97581,0,0,7.105427E-15,0,38.92191,36.97581,0,0,135.8386,196.5035,0,38.92191,-38.92191,250.1058,59.54887,0.1102887,40.67339,0,0,196.5035
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.96444,33.96444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.0851,157.5816,0,0,0,250.1058,59.54887,0.1102887,0,0,0,157.5816
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,32.66836,32.66836,50.86429,50.86429,0,0,0,50.86429,0,0,7.105427E-15,0,53.54136,50.86429,0,0,179.0851,157.5816,0,53.54136,-53.54136,193.6682,46.11139,0.1102887,55.95072,0,0,157.5816
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,31.7175,31.7175,18.5498,18.5498,0,0,0,18.5498,0,0,3.552714E-15,0,19.5261,18.5498,0,0,238.5755,104.0402,0,19.5261,-19.5261,173.0859,41.21084,0.1102887,20.40478,0,0,104.0402
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6758,30.6758,19.17569,19.17569,0,0,0,19.17569,0,0,3.552714E-15,0,20.18493,19.17569,0,0,260.2712,84.51414,0,20.18493,-20.18493,151.8091,36.14495,0.1102887,21.09326,0,0,84.51414
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,29.74311,29.74311,37.36611,37.36611,0,0,0,37.36611,0,0,0,0,39.33275,37.36611,0,0,282.6989,64.3292,0,39.33275,-39.33275,110.3487,26.27346,0.1102887,41.10273,0,0,64.3292
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,29.01028,29.01028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.402,24.99645,0,0,0,110.3487,26.27346,0.1102887,0,0,0,24.99645
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,28.20478,28.20478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.402,24.99645,0,0,0,110.3487,26.27346,0.1102887,0,0,0,24.99645
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.52645,27.52645,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,18.39654,17.47671,0,0,326.402,24.99645,0,18.39654,-18.39654,90.95709,21.65641,0.1102887,19.22438,0,0,24.99645
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.048,27.048,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,62.86471,59.72147,346.8426,6.599916,59.72147,0,59.72147,147.6139,35.14608,0.1106764,19.94882,0,81,6.599916
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.19717,33.19627,26.50292,26.87509,26.87509,81,0,22.761,26.87509,90.03568,0,0,24.19717,0,0,54.1249,51.41866,287.1211,60.34924,75.61584,0,75.61584,219.3493,52.22593,0.1109974,29.5626,19.35774,81,84.54642
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,53.65531,43.59192,27.76266,83.8826,83.8826,81,0,22.761,83.8826,63.96477,0,0,53.65531,3.034312,2.882596,0,0,211.5053,128.4035,50.62099,0,50.62099,267.3726,63.66002,0.111288,92.27086,42.92424,81,182.0588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,72.68513,53.91738,30.98467,35.12783,35.12783,81,0,22.761,35.12783,206.9161,0,0,72.68513,0,0,45.87217,43.57856,160.8843,173.9624,116.2637,0,116.2637,377.67,89.92126,0.1114396,38.64061,58.1481,81,246.6475
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,78.40108,59.95757,34.18852,15.44836,15.44836,0,0,0,15.44836,507.5041,17.51907,0,78.40108,16.26144,15.44836,0,0,44.62058,278.5997,44.62058,0,44.62058,420.0009,100,0.1112577,16.9932,62.72086,0,357.0008
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,83.11125,65.06382,36.75645,51.73064,51.73064,0,0,0,51.73064,160.6616,28.65795,0,83.11125,54.4533,51.73064,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,56.9037,66.489,0,401.8695
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,81.29365,66.71552,38.70056,9.48643,9.48643,0,0,0,9.48643,856.9467,71.30794,0,81.29365,9.985716,9.48643,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,10.43507,65.03492,0,400.0519
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,75.24509,66.41718,40.54171,99.20985,99.20985,30.50985,0,9.986993,99.20985,75.84438,2.929302,0,75.24509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,109.1308,60.19607,81,394.0033
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,78.62476,69.21867,41.63187,10.17942,10.17942,0,0,0,10.17942,772.3897,67.90959,0,78.62476,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,11.19736,62.89981,0,397.383
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,64.75829,63.83774,41.97103,0,0,0,0,0,0,0,64.75829,0,64.75829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,0,51.80664,0,383.5165
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,44.34613,56.55135,42.31019,26.44045,26.44045,0,0,0,26.44045,167.7208,16.51408,0,44.34613,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1112577,29.0845,35.47691,0,363.1044
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,28.93186,50.70115,41.76511,33.25176,33.25176,0,0,0,33.25176,87.0085,0,0,28.93186,35.00186,33.25176,0,0,0,318.7582,0,6.069996,-6.069996,413.6025,98.47659,0.1112577,36.57694,23.14549,0,347.6901
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.972647,41.49237,40.3358,50.26434,50.26434,0,0,0,50.26434,7.903511,0,7.105427E-15,3.972647,52.90983,50.26434,0,0,6.74444,312.6882,0,48.93718,-48.93718,362.0182,86.19463,0.1112577,55.29077,3.178118,0,316.6609
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,38.93676,38.93676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.11909,263.751,0,0,0,362.0182,86.19463,0.1112577,0,0,0,263.751
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,37.40449,37.40449,28.3539,28.3539,0,0,0,28.3539,0,0,3.552714E-15,0,29.84621,28.3539,0,0,61.11909,263.751,0,29.84621,-29.84621,330.5575,78.70401,0.1112577,31.18929,0,0,263.751
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,35.76925,35.76925,33.34374,33.34374,0,0,0,33.34374,0,0,0,0,35.09867,33.34374,0,0,94.28154,233.9048,0,35.09867,-35.09867,293.5603,69.89516,0.1112577,36.67811,0,0,233.9048
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,34.06739,34.06739,24.66612,24.66612,0,0,0,24.66612,0,0,3.552714E-15,0,25.96434,24.66612,0,0,133.2801,198.8062,0,25.96434,-25.96434,266.1914,63.37879,0.1112577,27.13274,0,0,198.8062
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,32.77132,32.77132,35.89091,35.89091,0,0,0,35.89091,0,0,7.105427E-15,0,37.7799,35.89091,0,0,162.1293,172.8418,0,37.7799,-37.7799,226.3679,53.89702,0.1112577,39.48,0,0,172.8418
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,31.82046,31.82046,9.61544,9.61544,0,0,0,9.61544,0,0,1.776357E-15,0,10.12152,9.61544,0,0,204.107,135.0619,0,10.12152,-10.12152,215.6989,51.35678,0.1112577,10.57698,0,0,135.0619
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,30.77876,30.77876,31.88522,31.88522,0,0,0,31.88522,0,0,0,0,33.56339,31.88522,0,0,215.3531,124.9404,0,33.56339,-33.56339,180.32,42.93325,0.1112577,35.07374,0,0,124.9404
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.84001,29.84001,33.82253,33.82253,0,0,0,33.82253,0,0,7.105427E-15,0,35.60267,33.82253,0,0,252.6458,91.37701,0,35.60267,-35.60267,142.7915,33.99791,0.1112577,37.20479,0,0,91.37701
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,29.11324,29.11324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.2043,55.77435,0,0,0,142.7915,33.99791,0.1112577,0,0,0,55.77435
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,28.30774,28.30774,29.68068,29.68068,0,0,0,29.68068,0,0,3.552714E-15,0,31.24282,29.68068,0,0,292.2043,55.77435,0,31.24282,-31.24282,109.8587,26.15677,0.1112577,32.64875,0,0,55.77435
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,27.64758,27.64758,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,1.755682,1.667898,0,0,326.9185,24.53153,0,1.755682,-1.755682,108.008,25.71614,0.1112577,24.10969,0,81,24.53153
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,27.15096,27.15096,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,72.31579,68.7,328.8693,22.77584,68.7,0,68.7,173.1826,41.23386,0.1115452,3.47666,0,81,22.77584
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.34963,31.93593,26.62405,43.12935,43.12935,81,0,22.761,43.12935,44.86419,0,0,19.34963,0,0,37.87065,35.97712,260.1693,84.60584,55.32675,0,55.32675,225.6701,53.73087,0.1118962,47.44228,15.4797,81,103.9555
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,43.45667,40.45336,27.88379,31.46048,31.46048,81,0,22.761,31.46048,138.131,0,0,43.45667,0,0,49.53952,47.06254,204.8426,134.3999,90.51921,0,90.51921,311.5442,74.17704,0.1121484,34.60653,34.76534,81,177.8566
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,68.95975,52.69981,31.11792,49.02973,49.02973,81,0,22.761,49.02973,140.6489,0,0,68.95975,0,0,31.97027,30.37176,114.3234,215.8672,99.33152,0,99.33152,405.7783,96.61369,0.112363,53.9327,55.1678,81,284.827
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,79.4865,60.5554,34.32177,48.04161,48.04161,0,0,0,48.04161,165.4535,13.92455,0,79.4865,50.57011,48.04161,0,0,14.99184,305.2656,14.99184,0,14.99184,420.0009,100,0.1123022,52.84577,63.5892,0,384.7521
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,88.01707,67.40859,36.92603,45.41269,45.41269,0,0,0,45.41269,193.816,40.21423,0,88.01707,47.80283,45.41269,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,49.95396,70.41365,0,406.7753
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,74.4538,64.01105,38.83986,1.166885,1.166885,0,0,0,1.166885,6380.558,73.22549,0,74.4538,1.2283,1.166885,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,1.283574,59.56304,0,393.212
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,67.25607,63.29954,40.67496,34.36045,34.36045,0,0,0,34.36045,195.7369,31.08717,0,67.25607,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,37.7965,53.80486,0,386.0143
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,82.38347,71.06037,41.76511,64.57385,64.57385,20.25,0,7.39125,64.57385,127.5802,35.72678,0,82.38347,46.65668,44.32385,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,71.03123,65.90678,81,401.1417
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,64.12416,63.7495,42.11033,52.48882,52.48882,0,0,0,52.48882,122.1673,8.872766,0,64.12416,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,57.73771,51.29933,0,382.8824
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,37.82988,54.38618,42.41315,32.41384,32.41384,0,0,0,32.41384,116.7091,3.710056,0,37.82988,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1123022,35.65522,30.26391,0,356.5881
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.80628,47.24549,41.86807,28.41535,28.41535,0,0,0,28.41535,62.6643,0,0,17.80628,29.91089,28.41535,0,0,0,318.7582,0,12.10461,-12.10461,407.2415,96.96206,0.1123022,31.25688,14.24502,0,336.5645
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.706207,41.54842,40.46904,84.58694,84.58694,20.25,0,7.39125,84.58694,4.381536,0,1.421085E-14,3.706207,67.7231,64.33694,0,0,13.44957,306.6536,0,64.01689,-64.01689,339.7617,80.89548,0.1123022,93.04564,2.964966,81,310.3598
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,39.07606,39.07606,53.5951,53.5951,0,0,0,53.5951,0,0,7.105427E-15,0,56.4159,53.5951,0,0,84.57945,242.6367,0,56.4159,-56.4159,280.2942,66.73656,0.1123022,58.95462,0,0,242.6367
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,37.50745,37.50745,42.16763,42.16763,0,0,0,42.16763,0,0,0,0,44.38699,42.16763,0,0,147.2638,186.2208,0,44.38699,-44.38699,233.5061,55.59659,0.1123022,46.3844,0,0,186.2208
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,35.87221,35.87221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.5827,141.8338,0,0,0,233.5061,55.59659,0.1123022,0,0,0,141.8338
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,34.17035,34.17035,18.80044,18.80044,0,0,0,18.80044,0,0,3.552714E-15,0,19.78993,18.80044,0,0,196.5827,141.8338,0,19.78993,-19.78993,212.6457,50.62984,0.1123022,20.68048,0,0,141.8338
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,32.85611,32.85611,9.755211,9.755211,0,0,0,9.755211,0,0,1.776357E-15,0,10.26864,9.755211,0,0,218.5715,122.0439,0,10.26864,-10.26864,201.8216,48.05267,0.1123022,10.73073,0,0,122.0439
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.90525,31.90525,22.58545,22.58545,0,0,0,22.58545,0,0,3.552714E-15,0,23.77416,22.58545,0,0,229.9811,111.7753,0,23.77416,-23.77416,176.7615,42.08598,0.1123022,24.844,0,0,111.7753
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.86355,30.86355,28.06241,28.06241,0,0,0,28.06241,0,0,3.552714E-15,0,29.53938,28.06241,0,0,256.3968,88.0011,0,29.53938,-29.53938,145.6242,34.67237,0.1123022,30.86865,0,0,88.0011
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.93086,29.93086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.2184,58.46172,0,0,0,145.6242,34.67237,0.1123022,0,0,0,58.46172
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,29.21014,29.21014,27.66212,27.66212,0,0,0,27.66212,0,0,3.552714E-15,0,29.11802,27.66212,0,0,289.2184,58.46172,0,29.11802,-29.11802,114.9311,27.3645,0.1123022,30.42833,0,0,58.46172
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,28.41069,28.41069,17.24898,17.24898,0,0,0,17.24898,0,0,0,0,18.15682,17.24898,0,0,321.5717,29.3437,0,18.15682,-18.15682,95.79218,22.80762,0.1123022,18.97387,0,0,29.3437
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,27.75054,27.75054,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,68.40039,64.98038,341.7459,11.18688,64.98038,0,64.98038,157.438,37.48516,0.1126547,13.85957,0,81,11.18688
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,27.25392,27.25392,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,18.51078,17.58524,276.7656,69.66922,17.58524,0,17.58524,174.1208,41.45725,0.1127708,68.73814,0,81,69.66922
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.03736,31.12641,26.74518,45.7296,45.7296,81,0,22.761,45.7296,35.06998,0,0,16.03736,0,0,35.2704,33.50688,259.1803,85.49593,49.54424,0,49.54424,221.1226,52.64813,0.1130805,50.30256,12.82989,81,101.5333
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,22.06238,34.14288,28.00491,48.34553,48.34553,81,0,22.761,48.34553,45.63479,0,0,22.06238,0,0,32.65447,31.02175,209.6361,130.0858,53.08413,0,53.08413,271.4826,64.63859,0.113406,53.18008,17.64991,81,152.1481
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.47063,41.90244,31.25721,41.28922,41.28922,81,0,22.761,41.28922,88.32968,0,0,36.47063,0,0,39.71078,37.72525,156.552,177.8615,74.19588,0,74.19588,341.871,81.3977,0.1137161,45.41814,29.17651,81,214.3321
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,34.54306,44.72562,34.46106,0.4643089,0.4643089,0,0,0,0.4643089,7439.672,0,0,34.54306,0.4887462,0.4643089,0,0,82.35608,244.6378,34.05431,0,34.05431,374.1778,89.08977,0.1135776,0.5107398,27.63445,0,279.1808
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,53.4447,53.92882,37.06533,21.87021,21.87021,0,0,0,21.87021,244.3722,0,0,53.4447,23.02127,21.87021,0,0,48.30176,275.2867,30.42343,0,30.42343,403.04,95.9617,0.1134542,24.05723,42.75576,0,328.7314
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,64.1869,60.08933,38.9731,12.37121,12.37121,0,0,0,12.37121,518.8409,33.28624,0,64.1869,13.02233,12.37121,0,0,17.87833,302.6677,17.87833,0,17.87833,420.0009,100,0.1133818,13.60833,51.34952,0,366.8546
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,72.40215,65.5611,40.81425,37.68156,37.68156,0,0,0,37.68156,192.1421,32.73735,0,72.40215,39.6648,37.68156,0,0,0,318.7582,0,0,0,420.0009,100,0.1133818,41.44972,57.92172,0,391.1604
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,56.40201,60.47225,41.86807,8.538785,8.538785,0,0,0,8.538785,660.539,47.41381,0,56.40201,8.988194,8.538785,0,0,0,318.7582,0,0,0,420.0009,100,0.1133818,9.392663,45.1216,0,375.1602
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.17727,47.08773,42.20723,28.38523,28.38523,0,0,0,28.38523,56.99186,0,0,16.17727,29.87918,28.38523,0,0,0,318.7582,0,13.70192,-13.70192,405.5577,96.56118,0.1133818,31.22375,12.94181,0,334.9355
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.460254,45.33827,42.51611,13.30632,13.30632,0,0,0,13.30632,71.09593,0,1.776357E-15,9.460254,14.00665,13.30632,0,0,15.22435,305.0563,0,4.546401,-4.546401,400.7654,95.42015,0.1133818,14.63695,7.568202,0,314.5166
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.35793,45.35977,41.97103,30.95645,30.95645,0,0,0,30.95645,36.69004,0,3.552714E-15,11.35793,32.58574,30.95645,0,0,20.27591,300.5099,0,21.2278,-21.2278,378.3893,90.09252,0.1133818,34.05209,9.086347,0,311.8678
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.898282,41.70846,40.572,56.50278,56.50278,0,0,0,56.50278,6.899273,0,0,3.898282,59.47662,56.50278,0,0,43.86236,279.2821,0,55.57833,-55.57833,319.8047,76.14381,0.1133818,62.15306,3.118625,0,283.1804
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,39.17902,39.17902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6161,223.7038,0,0,0,319.8047,76.14381,0.1133818,0,0,0,223.7038
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,37.64674,37.64674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6161,223.7038,0,0,0,319.8047,76.14381,0.1133818,0,0,0,223.7038
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,35.97517,35.97517,10.88096,10.88096,0,0,0,10.88096,0,0,0,0,11.45364,10.88096,0,0,105.6161,223.7038,0,11.45364,-11.45364,307.7314,73.26925,0.1133818,11.96905,0,0,223.7038
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,34.29148,34.29148,7.874977,7.874977,0,0,0,7.874977,0,0,8.881784E-16,0,8.28945,7.874977,0,0,118.3423,212.2501,0,8.28945,-8.28945,298.9936,71.18881,0.1133818,8.662475,0,0,212.2501
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.97724,32.97724,11.57147,11.57147,0,0,0,11.57147,0,0,1.776357E-15,0,12.18049,11.57147,0,0,127.5528,203.9607,0,12.18049,-12.18049,286.1542,68.13183,0.1133818,12.72861,0,0,203.9607
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,32.02638,32.02638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.0867,191.7802,0,0,0,286.1542,68.13183,0.1133818,0,0,0,191.7802
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.96651,30.96651,40.16637,40.16637,0,0,0,40.16637,0,0,0,0,42.28039,40.16637,0,0,141.0867,191.7802,0,42.28039,-42.28039,241.5868,57.52055,0.1133818,44.18301,0,0,191.7802
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,30.04593,30.04593,3.059304,3.059304,0,0,0,3.059304,0,0,0,0,3.22032,3.059304,0,0,188.0649,149.4998,0,3.22032,-3.22032,238.1923,56.71233,0.1133818,3.365234,0,0,149.4998
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,29.3131,29.3131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.6431,146.2795,0,0,0,238.1923,56.71233,0.1133818,0,0,0,146.2795
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,28.51365,28.51365,39.47289,39.47289,0,0,0,39.47289,0,0,7.105427E-15,0,41.55041,39.47289,0,0,191.6431,146.2795,0,41.55041,-41.55041,194.3943,46.28426,0.1133818,43.42018,0,0,146.2795
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.84745,27.84745,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,11.54117,10.96411,0,0,237.8102,104.7291,0,11.54117,-11.54117,182.2288,43.38773,0.1133818,12.06052,0,0,104.7291
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.38716,27.38716,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,11.11998,10.56398,0,0,250.6337,93.1879,0,11.11998,-11.11998,170.5074,40.5969,0.1133818,11.62038,0,0,93.1879
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.28545,30.75418,26.86025,9.061196,9.061196,0,0,0,9.061196,157.6552,0,0,14.28545,9.538101,9.061196,0,0,262.9892,82.06792,4.747347,0,4.747347,175.0111,41.66922,0.1133626,9.967316,11.42836,0,96.35336
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.75992,37.73974,28.13815,0,0,0,0,0,0,0,0,0,33.75992,0,0,0,0,258.2419,86.34053,33.75992,0,33.75992,207.0385,49.29479,0.1132262,0,27.00793,0,120.1004
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,46.17487,45.14853,31.39046,6.015163,6.015163,0,0,0,6.015163,767.6412,0,0,46.17487,6.33175,6.015163,0,0,224.482,116.7245,39.84312,0,39.84312,244.8371,58.29442,0.1130656,6.616679,36.9399,0,162.8993
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,63.14117,54.60793,34.5943,14.74567,14.74567,0,0,0,14.74567,428.2014,0,0,63.14117,15.52176,14.74567,0,0,184.6389,152.5833,47.61941,0,47.61941,290.0128,69.05052,0.1128743,16.22024,50.51293,0,215.7244
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,75.86796,62.6021,37.20462,0,0,0,0,0,0,0,0,0,75.86796,0,0,0,0,137.0194,195.4407,75.86796,0,75.86796,361.9875,86.18732,0.1125708,0,60.69437,0,271.3087
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,80.5827,66.91608,39.10634,5.362689,5.362689,0,0,0,5.362689,1502.655,13.78627,0,80.5827,5.644935,5.362689,0,0,61.15149,263.7219,61.15149,0,61.15149,420.0009,100,0.1123274,5.898957,64.46616,0,344.3046
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,50.18626,57.12706,40.94749,41.80677,41.80677,0,0,0,41.80677,120.0434,6.179132,0,50.18626,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.1123274,45.98745,40.14901,0,368.9445
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,42.34936,55.51238,42.00737,75.06375,75.06375,20.25,0,7.39125,75.06375,56.41786,0,1.421085E-14,42.34936,57.69868,54.81375,0,0,0,318.7582,0,15.34933,-15.34933,403.8212,96.14772,0.1123274,82.57012,33.87949,81,361.1076
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,53.54336,59.90225,42.31019,9.957786,9.957786,0,0,0,9.957786,537.7035,26.00668,0,53.54336,10.48188,9.957786,0,0,17.05481,303.4089,17.05481,0,17.05481,420.0009,100,0.1122597,10.95356,42.83469,0,356.9523
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,37.38665,54.49035,42.64935,24.29251,24.29251,0,0,0,24.29251,153.902,11.81559,0,37.38665,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1122597,26.72176,29.90932,0,356.1449
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.289943,44.57129,42.11033,3.262497,3.262497,0,0,0,3.262497,254.0981,4.855735,0,8.289943,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1122597,3.588747,6.631954,0,327.0482
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.265235,41.62638,40.67496,26.42256,26.42256,0,0,0,26.42256,12.35775,0,3.552714E-15,3.265235,27.81322,26.42256,0,0,0,318.7582,0,24.54799,-24.54799,394.125,93.8391,0.1122597,29.06482,2.612188,0,322.0235
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,39.28198,39.28198,52.57609,52.57609,0,0,0,52.57609,0,0,7.105427E-15,0,55.34325,52.57609,0,0,27.27554,294.2102,0,55.34325,-55.34325,335.7881,79.94939,0.1122597,57.83369,0,0,294.2102
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,37.74365,37.74365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.76804,238.867,0,0,0,335.7881,79.94939,0.1122597,0,0,0,238.867
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,36.11447,36.11447,40.34198,40.34198,0,0,0,40.34198,0,0,7.105427E-15,0,42.46524,40.34198,0,0,88.76804,238.867,0,42.46524,-42.46524,291.0258,69.29172,0.1122597,44.37618,0,0,238.867
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,34.40656,34.40656,33.95485,33.95485,0,0,0,33.95485,0,0,0,0,35.74194,33.95485,0,0,135.9516,196.4017,0,35.74194,-35.74194,253.3505,60.32142,0.1122597,37.35033,0,0,196.4017
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.0802,33.0802,13.0715,13.0715,0,0,0,13.0715,0,0,0,0,13.75947,13.0715,0,0,175.6649,160.6598,0,13.75947,-13.75947,238.8467,56.86815,0.1122597,14.37865,0,0,160.6598
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,32.12328,32.12328,6.70141,6.70141,0,0,0,6.70141,0,0,8.881784E-16,0,7.054116,6.70141,0,0,190.9532,146.9003,0,7.054116,-7.054116,231.411,55.09775,0.1122597,7.371551,0,0,146.9003
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,31.06947,31.06947,22.48633,22.48633,0,0,0,22.48633,0,0,3.552714E-15,0,23.66983,22.48633,0,0,198.7911,139.8462,0,23.66983,-23.66983,206.4608,49.15724,0.1122597,24.73497,0,0,139.8462
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,30.16706,30.16706,46.08266,46.08266,0,0,0,46.08266,0,0,0,0,48.50807,46.08266,0,0,225.0909,116.1764,0,48.50807,-48.50807,155.3288,36.98298,0.1122597,50.69093,0,0,116.1764
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,29.43423,29.43423,29.06173,29.06173,0,0,0,29.06173,0,0,3.552714E-15,0,30.5913,29.06173,0,0,278.9888,67.66832,0,30.5913,-30.5913,123.0828,29.30537,0.1122597,31.96791,0,0,67.66832
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.63478,28.63478,16.51656,16.51656,0,0,0,16.51656,0,0,0,0,17.38586,16.51656,0,0,312.9791,37.07702,0,17.38586,-17.38586,104.7565,24.94197,0.1122597,18.16822,0,0,37.07702
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.2967,19.69117,0,0,0,104.7565,24.94197,0.1122597,0,0,0,19.69117
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,27.50829,27.50829,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,19.14926,18.19179,0,0,332.2967,19.69117,0,19.14926,-19.14926,84.5714,20.13601,0.1122597,42.28597,0,81,19.69117
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.69179,32.70632,26.99955,30.87928,30.87928,81,0,22.761,30.87928,67.00863,0,0,20.69179,0,0,50.12072,47.61468,353.5737,0.5419107,68.30647,0,68.30647,149.3726,35.56483,0.1125915,33.96721,16.55343,81,21.2337
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,35.57792,38.44001,28.27745,0,0,72.31579,0,20.56389,0,0,0,0,35.57792,0,0,72.31579,68.7,285.2672,62.01773,104.2779,0,104.2779,248.2993,59.11877,0.1126932,0,28.46233,81,97.59564
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,67.27666,52.58739,31.54792,6.108107,6.108107,78.4239,0,22.10925,6.108107,1101.432,0,0,67.27666,0,0,72.31579,68.7,180.9893,155.8679,135.9767,0,135.9767,377.2981,89.8327,0.1127292,6.718917,53.82133,81,223.1445
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,78.91352,60.8492,34.75177,0,0,0,0,0,0,0,33.90088,0,78.91352,0,0,0,0,45.01264,278.2469,45.01264,0,45.01264,420.0009,100,0.112552,0,63.13082,0,357.1604
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,75.51814,62.62169,37.33786,28.14809,28.14809,0,0,0,28.14809,268.2887,45.88857,0,75.51814,29.62957,28.14809,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,30.9629,60.41451,0,394.2764
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,80.64999,67.11898,39.24564,18.35611,18.35611,0,0,0,18.35611,439.3632,61.32777,0,80.64999,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,20.19172,64.51999,0,399.4082
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,86.46756,72.01353,41.05045,16.47144,16.47144,0,0,0,16.47144,524.9546,69.12921,0,86.46756,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,18.11858,69.17405,0,405.2258
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,72.82612,67.31498,42.11033,0.8626717,0.8626717,0,0,0,0.8626717,8441.928,71.91805,0,72.82612,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,0.9489388,58.26089,0,391.5844
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,56.90001,61.28768,42.41315,0,0,0,0,0,0,0,56.90001,0,56.90001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,0,45.52,0,375.6582
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,40.7658,55.77535,42.75231,26.38269,26.38269,0,0,0,26.38269,154.5172,12.99455,0,40.7658,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,29.02096,32.61264,0,359.524
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.22702,47.41543,42.20723,13.79129,13.79129,0,0,0,13.79129,124.9124,2.709878,0,17.22702,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,15.17041,13.78162,0,335.9853
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.804471,41.88828,40.77792,0,0,0,0,0,0,0,3.804471,0,3.804471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,0,3.043576,0,322.5627
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,39.41522,39.41522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112552,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,37.88294,37.88294,4.843284,4.843284,0,0,0,4.843284,0,0,8.881784E-16,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.112552,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,36.21137,36.21137,0.4322936,0.4322936,0,0,0,0.4322936,0,0,5.551115E-17,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.112552,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.50951,34.50951,14.7755,14.7755,0,0,0,14.7755,0,0,1.776357E-15,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.112552,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,33.18316,33.18316,42.78674,42.78674,0,0,0,42.78674,0,0,7.105427E-15,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.112552,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,32.22624,32.22624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.112552,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,31.19059,31.19059,6.224321,6.224321,0,0,0,6.224321,0,0,8.881784E-16,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.112552,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,30.27002,30.27002,6.950055,6.950055,0,0,0,6.950055,0,0,8.881784E-16,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.112552,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,29.53719,29.53719,16.54066,16.54066,0,0,0,16.54066,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.112552,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,28.74986,28.74986,20.62477,20.62477,0,0,0,20.62477,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.112552,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,28.0897,28.0897,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.112552,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,27.62942,27.62942,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.112552,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.80693,30.89956,27.13279,21.55405,21.55405,0,0,0,21.55405,64.05724,0,0,13.80693,22.68847,21.55405,0,0,214.3469,125.846,0,8.881545,-8.881545,207.2916,49.35503,0.112552,23.70945,11.04554,0,139.653
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.83849,37.77014,28.42886,33.40515,33.40515,0,0,0,33.40515,98.30367,0,0,32.83849,35.16331,33.40515,0,0,224.2153,116.9645,0,2.324829,-2.324829,204.841,48.77156,0.112552,36.74567,26.27079,0,149.803
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,51.69545,47.29829,31.68116,60.61606,60.61606,0,0,0,60.61606,85.28342,0,7.105427E-15,51.69545,63.80638,60.61606,0,0,226.7984,114.6397,0,12.11093,-12.11093,192.0749,45.73204,0.112552,66.67767,41.35636,0,166.3351
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,51.26984,50.72946,34.89107,45.89778,45.89778,0,0,0,45.89778,111.7044,0,0,51.26984,48.31345,45.89778,0,0,240.255,102.5287,2.956389,0,2.956389,194.8796,46.39981,0.1125404,50.48755,41.01587,0,153.7986
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,54.07898,54.57869,37.44083,0,0,0,0,0,0,0,0,0,54.07898,0,0,0,0,237.2986,105.1895,54.07898,0,54.07898,246.1834,58.61499,0.1123284,0,43.26318,0,159.2685
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,85.04416,69.17924,39.3486,13.52003,13.52003,0,0,0,13.52003,629.0236,0,0,85.04416,14.23161,13.52003,0,0,183.2196,153.8606,70.81255,0,70.81255,313.3621,74.60988,0.112052,14.87203,68.03532,0,238.9047
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,90.01603,73.82022,41.15342,0,0,0,0,0,0,0,0,0,90.01603,0,0,0,0,112.4071,217.5919,90.01603,0,90.01603,398.7588,94.94239,0.1117026,0,72.01283,0,307.6079
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,76.14347,68.85291,42.20723,15.78161,15.78161,0,0,0,15.78161,482.4823,37.1402,0,76.14347,16.61222,15.78161,0,0,22.39105,298.6063,22.39105,0,22.39105,420.0009,100,0.1116161,17.35977,60.91478,0,374.7498
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,43.20308,56.37354,42.51611,22.58315,22.58315,0,0,0,22.58315,191.3067,19.43134,0,43.20308,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1116161,24.84146,34.56247,0,361.9613
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,24.62782,50.44939,42.85527,25.99502,25.99502,0,0,0,25.99502,94.74052,0,0,24.62782,27.36318,25.99502,0,0,0,318.7582,0,2.735362,-2.735362,417.1175,99.31349,0.1116161,28.59452,19.70226,0,343.386
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,22.08944,49.02837,42.27991,56.12836,56.12836,0,0,0,56.12836,39.35522,0,0,22.08944,59.08249,56.12836,0,0,3.039291,316.0229,0,36.99305,-36.99305,378.1234,90.02921,0.1116161,61.7412,17.67155,0,338.1123
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.908787,42.02266,40.88087,72.74081,72.74081,20.25,0,7.39125,72.74081,5.373581,0,0,3.908787,55.25349,52.49081,0,0,44.14268,279.0298,0,51.3447,-51.3447,324.0013,77.14302,0.1116161,80.01489,3.127029,81,282.9386
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,39.51818,39.51818,42.03989,42.03989,81,0,22.761,42.03989,0,0,0,0,0,0,38.96011,37.0121,101.1923,227.6851,37.0121,0,37.0121,359.1141,85.50319,0.1118518,46.24388,0,81,227.6851
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,37.9859,37.9859,46.911,46.911,0,0,0,46.911,0,0,7.105427E-15,0,49.38,46.911,0,0,64.18024,260.996,0,49.38,-49.38,307.063,73.1101,0.1118518,51.6021,0,0,260.996
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,36.31433,36.31433,34.63567,34.63567,0,0,0,34.63567,0,0,0,0,36.4586,34.63567,0,0,119.0469,211.616,0,36.4586,-36.4586,268.6323,63.95994,0.1118518,38.09924,0,0,211.616
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,34.63064,34.63064,33.40697,33.40697,0,0,0,33.40697,0,0,0,0,35.16523,33.40697,0,0,159.5565,175.1574,0,35.16523,-35.16523,231.5649,55.13438,0.1118518,36.74766,0,0,175.1574
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,33.29823,33.29823,1.005899,1.005899,0,0,0,1.005899,0,0,0,0,1.058841,1.005899,0,0,198.6289,139.9922,0,1.058841,-1.058841,230.4488,54.86864,0.1118518,1.106489,0,0,139.9922
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,32.3292,32.3292,15.69293,15.69293,0,0,0,15.69293,0,0,1.776357E-15,0,16.51887,15.69293,0,0,199.8054,138.9333,0,16.51887,-16.51887,213.0363,50.72284,0.1118518,17.26222,0,0,138.9333
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,31.30567,31.30567,17.46424,17.46424,0,0,0,17.46424,0,0,0,0,18.38341,17.46424,0,0,218.1597,122.4145,0,18.38341,-18.38341,193.6585,46.10908,0.1118518,19.21067,0,0,122.4145
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.39114,30.39114,19.00825,19.00825,0,0,0,19.00825,0,0,3.552714E-15,0,20.00868,19.00825,0,0,238.5858,104.0311,0,20.00868,-20.00868,172.5675,41.08742,0.1118518,20.90907,0,0,104.0311
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,29.65832,29.65832,28.25785,28.25785,0,0,0,28.25785,0,0,3.552714E-15,0,29.74511,28.25785,0,0,260.8176,84.02237,0,29.74511,-29.74511,141.2134,33.62218,0.1118518,31.08364,0,0,84.02237
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,28.85281,28.85281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.8677,54.27726,0,0,0,141.2134,33.62218,0.1118518,0,0,0,54.27726
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,28.20478,28.20478,38.00705,38.00705,0,0,0,38.00705,0,0,7.105427E-15,0,40.00742,38.00705,0,0,293.8677,54.27726,0,40.00742,-40.00742,99.04191,23.58136,0.1118518,41.80775,0,0,54.27726
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,27.76266,27.76266,37.83537,37.83537,24.27902,0,8.410592,37.83537,0,0,0,0,14.26985,13.55635,0,0,338.3204,14.26985,0,14.26985,-14.26985,84.00017,20,0.1118518,41.61891,0,81,14.26985
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.97121,32.78267,27.27209,23.54779,23.54779,81,0,22.761,23.54779,84.8114,0,0,19.97121,0,0,57.45221,54.57959,354.1758,0,74.55081,0,74.55081,154.7253,36.83928,0.1121532,25.90257,15.97697,81,19.97121
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,47.55967,42.50274,28.56816,0,0,72.31579,0,20.56389,0,0,0,0,47.55967,0,0,72.31579,68.7,279.625,67.09573,116.2597,0,116.2597,265.0189,63.09961,0.112208,0,38.04774,81,114.6554
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,65.63525,52.3298,31.83863,48.75706,48.75706,81,0,22.761,48.75706,134.6169,0,0,65.63525,0,0,32.24294,30.63079,163.3653,171.7294,96.26604,0,96.26604,356.3449,84.84385,0.1124228,53.63277,52.5082,81,237.3647
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,78.86051,61.15301,35.01826,54.81926,54.81926,0,0,0,54.81926,143.8555,0,0,78.86051,57.70448,54.81926,0,0,67.09929,258.3689,21.15603,0,21.15603,376.4153,89.6225,0.1123415,60.30118,63.08841,0,337.2294
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,71.41183,61.25741,37.57407,6.685958,6.685958,0,0,0,6.685958,1068.087,18.43072,0,71.41183,7.03785,6.685958,0,0,45.94326,277.4093,45.94326,0,45.94326,420.0009,100,0.1121652,7.354554,57.12946,0,348.8211
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,70.12022,63.02457,39.48184,20.8272,20.8272,0,0,0,20.8272,336.6762,48.19685,0,70.12022,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1121652,22.90991,56.09617,0,388.8784
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,80.4487,69.58925,41.28666,28.22766,28.22766,0,0,0,28.22766,284.9995,50.73537,0,80.4487,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1121652,31.05043,64.35896,0,399.2069
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,66.84638,65.08049,42.31019,0,0,0,0,0,0,0,66.84638,0,66.84638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121652,0,53.4771,0,385.6046
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,60.56189,62.94069,42.61907,16.37557,16.37557,0,0,0,16.37557,369.8307,43.32445,0,60.56189,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1121652,18.01313,48.44952,0,379.3201
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,45.26827,57.59911,42.95823,0,0,0,0,0,0,0,45.26827,0,45.26827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121652,0,36.21461,0,364.0265
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,21.99727,49.10026,42.37681,44.56184,44.56184,0,0,0,44.56184,49.36346,0,0,21.99727,46.9072,44.56184,0,0,0,318.7582,0,24.90993,-24.90993,393.7435,93.74825,0.1121652,49.01803,17.59782,0,340.7555
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.796232,42.09323,40.98383,10.69714,10.69714,0,0,0,10.69714,35.48829,0,1.776357E-15,3.796232,11.26014,10.69714,0,0,27.67771,293.8483,0,7.463913,-7.463913,385.8758,91.87501,0.1121652,11.76685,3.036985,0,297.6445
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,39.65142,39.65142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.97094,286.3844,0,0,0,385.8758,91.87501,0.1121652,0,0,0,286.3844
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,38.11914,38.11914,47.99765,47.99765,0,0,0,47.99765,0,0,7.105427E-15,0,50.52385,47.99765,0,0,35.97094,286.3844,0,50.52385,-50.52385,332.619,79.19484,0.1121652,52.79742,0,0,286.3844
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,36.45363,36.45363,42.94217,42.94217,0,0,0,42.94217,0,0,7.105427E-15,0,45.20229,42.94217,0,0,92.10854,235.8605,0,45.20229,-45.20229,284.9716,67.85025,0.1121652,47.23639,0,0,235.8605
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,34.76389,34.76389,4.974269,4.974269,0,0,0,4.974269,0,0,0,0,5.236073,4.974269,0,0,142.3333,190.6582,0,5.236073,-5.236073,279.4523,66.53613,0.1121652,5.471696,0,0,190.6582
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,33.41936,33.41936,23.5387,23.5387,0,0,0,23.5387,0,0,0,0,24.77758,23.5387,0,0,148.1512,185.4222,0,24.77758,-24.77758,253.3344,60.3176,0.1121652,25.89257,0,0,185.4222
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,32.45033,32.45033,6.08153,6.08153,0,0,0,6.08153,0,0,0,0,6.40161,6.08153,0,0,175.6818,160.6446,0,6.40161,-6.40161,246.5865,58.71096,0.1121652,6.689683,0,0,160.6446
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,31.42679,31.42679,52.19243,52.19243,0,0,0,52.19243,0,0,0,0,54.9394,52.19243,0,0,182.7947,154.243,0,54.9394,-54.9394,188.6753,44.92261,0.1121652,57.41167,0,0,154.243
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,30.52439,30.52439,32.019,32.019,0,0,0,32.019,0,0,0,0,33.70421,32.019,0,0,243.8385,99.30359,0,33.70421,-33.70421,153.148,36.46373,0.1121652,35.2209,0,0,99.30359
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,29.79156,29.79156,17.3213,17.3213,0,0,0,17.3213,0,0,3.552714E-15,0,18.23295,17.3213,0,0,281.2876,65.59938,0,18.23295,-18.23295,133.9288,31.88774,0.1121652,19.05343,0,0,65.59938
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,28.99211,28.99211,22.5439,22.5439,0,0,0,22.5439,0,0,0,0,23.73042,22.5439,0,0,301.5464,47.36643,0,23.73042,-23.73042,108.9147,25.93202,0.1121652,24.79829,0,0,47.36643
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,28.34407,28.34407,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,2.648849,2.516406,0,0,327.9136,23.63601,0,2.648849,-2.648849,106.1226,25.26723,0.1121652,25.04305,0,81,23.63601
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,27.90195,27.90195,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,54.91685,52.17101,330.8568,20.98716,52.17101,0,52.17101,155.6163,37.05144,0.112492,28.69147,0,81,20.98716
