Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,21.35058,33.33437,27.4235,49.20417,49.20417,81,0,22.761,49.20417,43.39181,-3.552714E-15,0,21.35058,0,0,31.79583,30.20604,278.6857,67.94107,51.55662,0,51.55662,204.5272,48.69687,0.1127928,54.12459,17.08047,81,89.29165
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,38.86774,39.92478,28.71957,18.06412,18.06412,81,0,22.761,18.06412,215.1654,0,0,38.86774,0,0,62.93588,59.78909,227.1291,114.342,98.65682,0,98.65682,298.1213,70.98112,0.1129946,19.87053,31.09419,81,153.2098
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,52.01713,47.75032,31.99004,17.89273,17.89273,81,0,22.761,17.89273,290.7165,0,0,52.01713,0,0,63.10727,59.9519,128.4723,203.1332,111.969,0,111.969,404.3445,96.2723,0.1131442,19.68201,41.6137,81,255.1503
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,42.63508,48.10493,35.15755,0.6468325,0.6468325,0,0,0,0.6468325,6591.363,25.45094,0,42.63508,0.6808763,0.6468325,0,0,16.50326,303.9053,16.50326,0,16.50326,420.0009,100,0.1130811,0.7115157,34.10806,0,346.5404
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,36.83487,48.96176,37.71336,15.23109,15.23109,0,0,0,15.23109,241.84,20.80214,0,36.83487,16.03273,15.23109,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,16.7542,29.4679,0,355.5931
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,31.76156,49.34449,39.62114,13.12316,13.12316,0,0,0,13.12316,242.0268,17.94771,0,31.76156,13.81385,13.12316,0,0,0,318.7582,0,0,0,420.0009,100,0.1130811,14.43547,25.40925,0,350.5198
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,37.25537,53.11792,41.42595,59.44197,59.44197,0,0,0,59.44197,62.67519,0,0,37.25537,62.5705,59.44197,0,0,0,318.7582,0,25.31512,-25.31512,393.3163,93.64656,0.1130811,65.38617,29.8043,0,356.0136
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,29.19729,51.51596,42.44949,7.537347,7.537347,0,0,0,7.537347,387.3682,0,0,29.19729,7.93405,7.537347,0,0,28.12792,293.4431,21.26324,0,21.26324,413.4884,98.44943,0.113,8.291081,23.35783,0,322.6404
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,51.92549,59.80093,42.75231,0,0,0,0,0,0,0,45.06081,0,51.92549,0,0,0,0,6.86468,312.58,6.86468,0,6.86468,420.0009,100,0.1129738,0,41.54039,0,364.5055
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,36.44098,54.61208,43.06119,40.30883,40.30883,0,0,0,40.30883,90.40446,0,0,36.44098,42.43035,40.30883,0,0,0,318.7582,0,5.989367,-5.989367,413.6875,98.49683,0.1129738,44.33972,29.15279,0,355.1992
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,14.90634,47.01096,42.51611,20.42887,20.42887,0,0,0,20.42887,72.96703,0,0,14.90634,21.50407,20.42887,0,0,6.654852,312.7689,0,6.597733,-6.597733,406.7329,96.84097,0.1129738,22.47176,11.92507,0,327.6752
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.533315,41.8563,41.11708,28.39291,28.39291,0,0,0,28.39291,8.922352,0,0,2.533315,29.88727,28.39291,0,0,13.98567,306.1711,0,27.35396,-27.35396,377.8993,89.97584,0.1129738,31.2322,2.026652,0,308.7044
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,39.75438,39.75438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.37895,278.8172,0,0,0,377.8993,89.97584,0.1129738,0,0,0,278.8172
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,38.25844,38.25844,39.97295,39.97295,0,0,0,39.97295,0,0,7.105427E-15,0,42.07679,39.97295,0,0,44.37895,278.8172,0,42.07679,-42.07679,333.5464,79.41566,0.1129738,43.97025,0,0,278.8172
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,36.58687,36.58687,53.79536,53.79536,0,0,0,53.79536,0,0,7.105427E-15,0,56.6267,53.79536,0,0,91.13094,236.7404,0,56.6267,-56.6267,273.8567,65.20383,0.1129738,59.1749,0,0,236.7404
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,34.86684,34.86684,35.02967,35.02967,0,0,0,35.02967,0,0,0,0,36.87334,35.02967,0,0,154.0495,180.1137,0,36.87334,-36.87334,234.9887,55.94959,0.1129738,38.53264,0,0,180.1137
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,33.52232,33.52232,41.49922,41.49922,0,0,0,41.49922,0,0,7.105427E-15,0,43.68339,41.49922,0,0,195.0199,143.2403,0,43.68339,-43.68339,188.9424,44.9862,0.1129738,45.64914,0,0,143.2403
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,32.55329,32.55329,21.3154,21.3154,0,0,0,21.3154,0,0,0,0,22.43726,21.3154,0,0,243.557,99.55695,0,22.43726,-22.43726,165.2915,39.35503,0.1129738,23.44693,0,0,99.55695
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,31.52975,31.52975,28.44878,28.44878,0,0,0,28.44878,0,0,0,0,29.94608,28.44878,0,0,268.4873,77.11969,0,29.94608,-29.94608,133.7255,31.83935,0.1129738,31.29365,0,0,77.11969
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.62735,30.62735,13.15509,13.15509,0,0,0,13.15509,0,0,1.776357E-15,0,13.84746,13.15509,0,0,301.7607,47.17361,0,13.84746,-13.84746,119.129,28.36399,0.1129738,14.4706,0,0,47.17361
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,29.91269,29.91269,26.62569,26.62569,0,0,0,26.62569,0,0,3.552714E-15,0,28.02704,26.62569,0,0,317.1468,33.32615,0,28.02704,-28.02704,89.58592,21.32994,0.1129738,29.28826,0,0,33.32615
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,29.11324,29.11324,36.43407,36.43407,31.39992,0,10.21218,36.43407,0,0,0,0,5.29911,5.034155,0,0,348.2879,5.29911,0,5.29911,-5.29911,84.00017,20,0.1129738,40.07748,0,81,5.29911
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,28.4652,28.4652,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1132621,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.0352,28.0352,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1135835,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.00069,31.68674,27.57491,39.00824,39.00824,81,0,22.761,39.00824,38.45518,0,0,15.00069,0,0,41.99176,39.89217,241.0298,101.8314,54.89286,0,54.89286,243.4158,57.95603,0.1139047,42.90907,12.00055,81,116.8321
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,44.53937,41.86858,28.87098,60.91779,60.91779,81,0,22.761,60.91779,73.1139,0,0,44.53937,0,0,20.08221,19.0781,186.137,151.235,63.61747,0,63.61747,303.7686,72.32572,0.1142338,67.00957,35.6315,81,195.7743
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,52.35772,48.01384,32.12328,10.45809,10.45809,81,0,22.761,10.45809,500.643,0,0,52.35772,0,0,70.54191,67.01481,122.5195,208.4907,119.3725,0,119.3725,417.0154,99.28918,0.1143486,11.5039,41.88618,81,260.8484
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,72.63043,59.0081,35.29079,60.38369,60.38369,0,0,0,60.38369,120.2815,5.921699,0,72.63043,63.56178,60.38369,0,0,3.146957,315.926,3.146957,0,3.146957,420.0009,100,0.1143366,66.42206,58.10435,0,388.5564
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,73.1988,62.29881,37.84661,30.84286,30.84286,0,0,0,30.84286,237.3281,40.73262,0,73.1988,32.46617,30.84286,0,0,0,318.7582,0,0,0,420.0009,100,0.1143366,33.92715,58.55904,0,391.957
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,54.88573,57.45857,39.7241,31.09645,31.09645,0,0,0,31.09645,176.5016,22.15262,0,54.88573,32.7331,31.09645,0,0,0,318.7582,0,0,0,420.0009,100,0.1143366,34.2061,43.90858,0,373.644
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,58.31749,60.80979,41.52891,36.20537,36.20537,0,0,0,36.20537,161.0742,20.20658,0,58.31749,38.11091,36.20537,0,0,0,318.7582,0,0,0,420.0009,100,0.1143366,39.8259,46.65399,0,377.0757
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,57.94444,61.84834,42.55245,18.65257,18.65257,0,0,0,18.65257,310.6513,38.31015,0,57.94444,19.63428,18.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1143366,20.51782,46.35555,0,376.7027
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,59.31662,62.72973,42.85527,17.2476,17.2476,0,0,0,17.2476,343.9123,41.16125,0,59.31662,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1143366,18.97236,47.4533,0,378.0748
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,32.06908,53.23641,43.16415,41.60712,41.60712,0,0,0,41.60712,77.07593,0,0,32.06908,43.79697,41.60712,0,0,0,318.7582,0,11.72789,-11.72789,407.6385,97.0566,0.1143366,45.76784,25.65526,0,350.8273
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,15.5364,47.31304,42.61907,7.101553,7.101553,0,0,0,7.101553,218.7747,0,0,15.5364,7.475319,7.101553,0,0,13.03099,307.0303,8.061081,0,8.061081,415.286,98.87741,0.1143058,7.811709,12.42912,0,322.5667
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.472265,42.23567,41.22004,64.16657,64.16657,20.25,0,7.39125,64.16657,5.411329,0,0,3.472265,46.22797,43.91657,0,0,4.969913,314.2853,0,42.75571,-42.75571,370.2175,88.14684,0.1143058,70.58323,2.777812,81,317.7576
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,39.89368,39.89368,54.79449,54.79449,0,0,0,54.79449,0,0,7.105427E-15,0,57.67841,54.79449,0,0,52.47625,271.5296,0,57.67841,-57.67841,309.4191,73.67107,0.1143058,60.27394,0,0,271.5296
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,38.3614,38.3614,20.86528,20.86528,0,0,0,20.86528,0,0,3.552714E-15,0,21.96346,20.86528,0,0,116.5634,213.8512,0,21.96346,-21.96346,286.2676,68.15881,0.1143058,22.95181,0,0,213.8512
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.68983,36.68983,14.49327,14.49327,0,0,0,14.49327,0,0,1.776357E-15,0,15.25607,14.49327,0,0,140.9672,191.8877,0,15.25607,-15.25607,270.1863,64.32994,0.1143058,15.9426,0,0,191.8877
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.98797,34.98797,17.37611,17.37611,0,0,0,17.37611,0,0,3.552714E-15,0,18.29064,17.37611,0,0,157.9184,176.6317,0,18.29064,-18.29064,250.9062,59.73946,0.1143058,19.11372,0,0,176.6317
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.64344,33.64344,20.82395,20.82395,0,0,0,20.82395,0,0,3.552714E-15,0,21.91994,20.82395,0,0,178.2413,158.341,0,21.91994,-21.91994,227.8006,54.23813,0.1143058,22.90634,0,0,158.341
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,32.66836,32.66836,7.96657,7.96657,0,0,0,7.96657,0,0,1.776357E-15,0,8.385863,7.96657,0,0,202.5968,136.4211,0,8.385863,-8.385863,218.9611,52.1335,0.1143058,8.763227,0,0,136.4211
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,31.63271,31.63271,8.364981,8.364981,0,0,0,8.364981,0,0,0,0,8.805243,8.364981,0,0,211.9145,128.0352,0,8.805243,-8.805243,209.6796,49.92361,0.1143058,9.201479,0,0,128.0352
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,30.74847,30.74847,10.11029,10.11029,0,0,0,10.11029,0,0,0,0,10.64241,10.11029,0,0,221.6981,119.23,0,10.64241,-10.64241,198.4615,47.25264,0.1143058,11.12132,0,0,119.23
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.01565,30.01565,19.34121,19.34121,0,0,0,19.34121,0,0,3.552714E-15,0,20.35917,19.34121,0,0,233.523,108.5876,0,20.35917,-20.35917,177.0011,42.14302,0.1143058,21.27533,0,0,108.5876
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,29.24648,29.24648,21.66714,21.66714,0,0,0,21.66714,0,0,0,0,22.80752,21.66714,0,0,256.1443,88.22839,0,22.80752,-22.80752,152.9598,36.41893,0.1143058,23.83386,0,0,88.22839
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,28.59844,28.59844,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,7.418446,7.047523,0,0,281.486,65.42087,0,7.418446,-7.418446,145.1401,34.55709,0.1143058,7.752276,0,0,65.42087
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,28.17449,28.17449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.7287,58.00242,0,0,0,145.1401,34.55709,0.1143058,0,0,0,58.00242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.137152,29.64682,27.7142,6.100032,6.100032,0,0,0,6.100032,117.0019,0,0,7.137152,6.421087,6.100032,0,0,289.7287,58.00242,0.7160648,0,0.7160648,145.8194,34.71884,0.1143031,6.710036,5.709722,0,65.13957
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.55096,30.77803,28.99211,0,0,0,0,0,0,0,0,0,6.55096,0,0,0,0,289.0126,58.64688,6.55096,0,6.55096,152.0342,36.19855,0.1142782,0,5.240768,0,65.19785
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.181569,33.9623,32.24441,26.21457,26.21457,0,0,0,26.21457,23.58066,0,3.552714E-15,6.181569,27.59429,26.21457,0,0,282.4616,64.54275,0,21.41272,-21.41272,129.4632,30.82451,0.1142782,28.83603,4.945255,0,70.72432
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,24.51084,42.57866,35.39375,0,0,0,0,0,0,0,0,0,24.51084,0,0,0,0,306.2535,43.13003,24.51084,0,24.51084,152.7162,36.36094,0.1141849,0,19.60867,0,67.64086
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.877767,40.22491,37.94957,27.94675,27.94675,0,0,0,27.94675,28.18849,0,3.552714E-15,7.877767,29.41763,27.94675,0,0,281.7427,65.18978,0,21.53987,-21.53987,130.0112,30.95499,0.1141849,30.74143,6.302214,0,73.06754
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,10.78917,42.9981,39.82706,63.67324,63.67324,20.25,0,7.39125,63.67324,16.94459,0,7.105427E-15,10.78917,45.70868,43.42324,0,0,305.6759,43.64991,0,34.91951,-34.91951,93.20283,22.1911,0.1141849,70.04057,8.631333,81,54.43908
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,31.83853,51.51869,41.63187,63.87533,63.87533,81,0,22.761,63.87533,49.8448,3.552714E-15,0,31.83853,0,0,17.12467,16.26844,344.4753,8.730406,48.10697,0,48.10697,138.8411,33.05734,0.114445,70.26286,25.47083,81,40.56894
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,58.5512,62.19426,42.64935,14.30314,14.30314,81,0,22.761,14.30314,409.3591,0,0,58.5512,0,0,66.69686,63.36202,296.3684,52.02668,121.9132,0,121.9132,254.4981,60.59467,0.1145484,15.73345,46.84096,81,110.5779
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,39.26225,55.47569,42.95823,0,0,72.31579,0,20.56389,0,0,0,0,39.26225,0,0,72.31579,68.7,174.4552,161.7486,107.9622,0,107.9622,356.9201,84.98081,0.1146233,0,31.4098,81,201.0108
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,8.29634,45.74856,43.26711,42.46936,42.46936,0,0,0,42.46936,19.53488,0,7.105427E-15,8.29634,44.70459,42.46936,0,0,66.49293,258.9146,0,36.40825,-36.40825,318.5424,75.84328,0.1146233,46.7163,6.637072,0,267.2109
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,8.435067,45.23672,42.72203,27.17026,27.17026,0,0,0,27.17026,31.04523,0,0,8.435067,28.60027,27.17026,0,0,106.9465,222.5063,0,20.1652,-20.1652,297.2865,70.78235,0.1146233,29.88728,6.748054,0,230.9414
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.247772,42.27319,41.32299,54.37571,54.37571,0,0,0,54.37571,5.972836,0,7.105427E-15,3.247772,57.23759,54.37571,0,0,129.3523,202.3411,0,53.98981,-53.98981,240.3762,57.23231,0.1146233,59.81328,2.598217,0,205.5889
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,39.9603,39.9603,11.94998,11.94998,0,0,0,11.94998,0,0,1.776357E-15,0,12.57892,11.94998,0,0,189.341,148.3513,0,12.57892,-12.57892,227.1168,54.07533,0.1146233,13.14497,0,0,148.3513
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,38.46436,38.46436,50.53778,50.53778,0,0,0,50.53778,0,0,7.105427E-15,0,53.19766,50.53778,0,0,203.3176,135.7724,0,53.19766,-53.19766,171.0416,40.72411,0.1146233,55.59156,0,0,135.7724
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,36.79279,36.79279,32.10734,32.10734,0,0,0,32.10734,0,0,0,0,33.7972,32.10734,0,0,262.4261,82.57474,0,33.7972,-33.7972,135.4162,32.24189,0.1146233,35.31807,0,0,82.57474
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,35.09093,35.09093,18.99273,18.99273,0,0,0,18.99273,0,0,0,0,19.99235,18.99273,0,0,299.9785,48.77754,0,19.99235,-19.99235,114.3424,27.22433,0.1146233,20.892,0,0,48.77754
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,33.72824,33.72824,7.661366,7.661366,0,0,0,7.661366,0,0,0,0,8.064596,7.661366,0,0,322.1923,28.78519,0,8.064596,-8.064596,105.8416,25.20033,0.1146233,8.427504,0,0,28.78519
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,32.75315,32.75315,6.664574,6.664574,0,0,0,6.664574,0,0,8.881784E-16,0,7.015341,6.664574,0,0,331.1529,20.72059,0,7.015341,-7.015341,98.44677,23.43966,0.1146233,7.331031,0,0,20.72059
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,31.73567,31.73567,9.559942,9.559942,0,0,0,9.559942,0,0,0,0,10.0631,9.559942,0,0,338.9478,13.70525,0,10.0631,-10.0631,87.83933,20.91409,0.1146233,10.51594,0,0,13.70525
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,30.83326,30.83326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.129,3.642154,0,0,0,87.83933,20.91409,0.1146233,0,0,0,3.642154
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,30.11255,30.11255,9.790481,9.790481,81,0,22.761,9.790481,0,0,0,0,0,0,71.20952,67.64904,350.129,3.642154,67.64904,0,67.64904,152.0168,36.19442,0.1149302,10.76953,0,81,3.642154
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,29.34944,29.34944,3.313846,3.313846,75.62964,0,21.4023,3.313846,0,0,0,0,0,0,72.31579,68.7,282.4799,64.52629,68.7,0,68.7,217.1914,51.71214,0.1151821,3.645231,0,81,64.52629
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,28.7014,28.7014,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,72.31579,68.7,213.7799,126.3563,68.7,0,68.7,282.3659,67.22985,0.1154094,0.825811,0,81,126.3563
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,28.30774,28.30774,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,67.99438,64.59466,145.0799,188.1863,64.59466,0,64.59466,343.6458,81.82027,0.115724,14.30619,0,81,188.1863
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,19.40975,33.20467,27.83533,0,0,0,0,0,0,0,0,0,19.40975,0,0,0,0,80.48527,246.3215,19.40975,0,19.40975,362.0595,86.20448,0.1156506,0,15.5278,0,265.7312
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,33.88186,38.81379,29.11324,21.70672,21.70672,0,0,0,21.70672,156.0893,0,0,33.88186,22.84917,21.70672,0,0,61.07552,263.7903,11.03269,0,11.03269,372.526,88.6965,0.1156089,23.87739,27.10549,0,297.6721
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,42.64149,45.06396,32.36554,39.39238,39.39238,0,0,0,39.39238,108.2481,0,0,42.64149,41.46567,39.39238,0,0,50.04283,273.7197,1.175823,0,1.175823,373.6415,88.96209,0.1156045,43.33162,34.11319,0,316.3612
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,51.11074,51.35056,35.49671,49.36931,49.36931,0,0,0,49.36931,103.5274,0,0,51.11074,51.96769,49.36931,0,0,48.86701,274.7779,0,0.8569558,-0.8569558,372.7382,88.74702,0.1156045,54.30624,40.88859,0,325.8886
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,72.9589,62.45033,38.05252,15.38398,15.38398,0,0,0,15.38398,474.2524,6.946054,0,72.9589,16.19367,15.38398,0,0,49.81918,273.921,49.81918,0,49.81918,420.0009,100,0.1154167,16.92238,58.36712,0,346.8799
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,79.01418,67.25938,39.92396,9.100821,9.100821,0,0,0,9.100821,868.2094,69.43437,0,79.01418,9.579812,9.100821,0,0,0,318.7582,0,0,0,420.0009,100,0.1154167,10.0109,63.21135,0,397.7724
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,69.29726,65.39209,41.73483,33.87363,33.87363,0,0,0,33.87363,204.5758,33.6408,0,69.29726,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1154167,37.26099,55.4378,0,388.0555
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,48.00432,58.3586,42.75231,20.05565,20.05565,0,0,0,20.05565,239.3556,26.89311,0,48.00432,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1154167,22.06122,38.40346,0,366.7625
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,52.52948,60.37659,43.06119,9.004746,9.004746,0,0,0,9.004746,583.3532,43.0508,0,52.52948,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1154167,9.905221,42.02358,0,371.2877
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,46.73196,58.58634,43.37006,12.45939,12.45939,0,0,0,12.45939,375.0742,33.61681,0,46.73196,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1154167,13.70533,37.38557,0,365.4902
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,10.9085,46.095,42.82499,76.53357,76.53357,20.25,0,7.39125,76.53357,14.25322,0,0,10.9085,59.24586,56.28357,0,0,0,318.7582,0,48.33737,-48.33737,369.0488,87.86858,0.1154167,84.18693,8.726799,81,329.6667
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.256535,42.37935,41.42595,24.77912,24.77912,0,0,0,24.77912,13.14225,0,7.105427E-15,3.256535,26.08329,24.77912,0,0,53.70818,270.4209,0,22.82675,-22.82675,344.9873,82.13966,0.1154167,27.25703,2.605228,0,273.6774
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,40.09959,40.09959,46.50319,46.50319,0,0,0,46.50319,0,0,7.105427E-15,0,48.95073,46.50319,0,0,79.07124,247.5941,0,48.95073,-48.95073,293.3887,69.85431,0.1154167,51.15351,0,0,247.5941
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,38.56732,38.56732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.4609,198.6434,0,0,0,293.3887,69.85431,0.1154167,0,0,0,198.6434
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,36.89575,36.89575,30.52663,30.52663,0,0,0,30.52663,0,0,7.105427E-15,0,32.1333,30.52663,0,0,133.4609,198.6434,0,32.1333,-32.1333,259.5172,61.78969,0.1154167,33.5793,0,0,198.6434
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,35.19389,35.19389,40.73705,40.73705,0,0,0,40.73705,0,0,0,0,42.88111,40.73705,0,0,169.1646,166.5101,0,42.88111,-42.88111,214.3165,51.02765,0.1154167,44.81076,0,0,166.5101
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,33.84331,33.84331,2.24214,2.24214,0,0,0,2.24214,0,0,0,0,2.360147,2.24214,0,0,216.8103,123.629,0,2.360147,-2.360147,211.8287,50.43531,0.1154167,2.466354,0,0,123.629
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,32.87428,32.87428,44.16179,44.16179,0,0,0,44.16179,0,0,0,0,46.48609,44.16179,0,0,219.4327,121.2688,0,46.48609,-46.48609,162.8281,38.76852,0.1154167,48.57796,0,0,121.2688
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,31.85074,31.85074,9.285219,9.285219,0,0,0,9.285219,0,0,0,0,9.773915,9.285219,0,0,271.0839,74.78273,0,9.773915,-9.773915,152.5255,36.31552,0.1154167,10.21374,0,0,74.78273
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,30.94834,30.94834,26.34548,26.34548,0,0,0,26.34548,0,0,3.552714E-15,0,27.73209,26.34548,0,0,281.9438,65.00882,0,27.73209,-27.73209,123.2933,29.35549,0.1154167,28.98003,0,0,65.00882
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,30.25185,30.25185,49.94868,49.94868,20.25,0,7.39125,49.94868,0,0,7.105427E-15,0,31.26177,29.69868,0,0,312.7572,37.27673,0,31.26177,-31.26177,90.34049,21.5096,0.1154167,54.94355,0,81,37.27673
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,29.48268,29.48268,38.07462,38.07462,81,0,22.761,38.07462,0,0,0,0,0,0,42.92538,40.77911,347.4925,6.014961,40.77911,0,40.77911,129.0269,30.72064,0.1156564,41.88208,0,81,6.014961
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,28.8407,28.8407,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,57.773,54.88435,306.7134,42.71616,54.88435,0,54.88435,181.0948,43.11773,0.115978,25.5497,0,81,42.71616
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,28.44703,28.44703,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,62.19258,59.08295,251.8291,92.11208,59.08295,0,59.08295,237.1458,56.46318,0.1163098,20.68816,0,81,92.11208
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,23.21405,34.45749,27.98674,27.39109,27.39109,81,0,22.761,27.39109,84.75037,0,0,23.21405,0,0,53.60891,50.92846,192.7461,145.2867,74.14251,0,74.14251,307.4836,73.21024,0.1165835,30.1302,18.57124,81,168.5008
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,26.80873,36.84745,29.26465,0,0,72.31579,0,20.56389,0,0,0,0,26.80873,0,0,72.31579,68.7,118.6036,212.015,95.50873,0,95.50873,398.0911,94.78341,0.1166965,0,21.44699,81,238.8237
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,22.67406,39.01683,32.51695,0,0,0,0,0,0,0,0,0,22.67406,0,0,0,0,23.09486,297.9728,22.67406,0,22.67406,419.6016,99.90495,0.1166111,0,18.13925,0,320.6469
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,72.36471,59.31652,35.63601,40.36449,40.36449,0,0,0,40.36449,179.2781,29.45497,0,72.36471,42.48894,40.36449,0,0,0.4208035,318.3795,0.4208035,0,0.4208035,420.0009,100,0.1166096,44.40094,57.89177,0,390.7442
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,73.14187,62.64826,38.15548,30.00041,30.00041,0,0,0,30.00041,243.8029,41.5625,0,73.14187,31.57937,30.00041,0,0,0,318.7582,0,0,0,420.0009,100,0.1166096,33.00045,58.5135,0,391.9001
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,82.25694,68.80121,40.02692,49.3325,49.3325,0,0,0,49.3325,166.7399,30.32799,0,82.25694,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1166096,54.26575,65.80556,0,401.0152
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,55.73122,60.14267,41.80145,27.52125,27.52125,0,0,0,27.52125,202.5025,26.76149,0,55.73122,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1166096,30.27337,44.58498,0,374.4894
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,28.8802,51.81042,42.82499,55.88915,55.88915,0,0,0,55.88915,51.67407,0,0,28.8802,58.83068,55.88915,0,0,0,318.7582,0,29.95048,-29.95048,388.4303,92.48321,0.1166096,61.47806,23.10416,0,347.6384
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,15.44271,47.80844,43.12781,28.17087,28.17087,0,0,0,28.17087,54.818,0,0,15.44271,29.65355,28.17087,0,0,33.27831,288.8077,0,14.21084,-14.21084,373.4507,88.91666,0.1166096,30.98796,12.35417,0,304.2505
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,38.57685,55.75909,43.43669,51.52063,51.52063,0,0,0,51.52063,74.87652,0,7.105427E-15,38.57685,54.23224,51.52063,0,0,49.06813,274.5969,0,15.65539,-15.65539,356.9485,84.98756,0.1166096,56.67269,30.86148,0,313.1738
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,18.65669,48.57454,42.89161,13.79667,13.79667,0,0,0,13.79667,135.226,0,0,18.65669,14.52281,13.79667,0,0,66.46301,258.9415,4.13388,0,4.13388,360.8702,85.92131,0.116594,15.17633,14.92535,0,277.5982
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.295927,42.49454,41.52891,72.62193,72.62193,20.25,0,7.39125,72.62193,4.538474,0,0,3.295927,55.12835,52.37193,0,0,62.32913,262.662,0,51.83242,-51.83242,306.2341,72.91273,0.116594,79.88412,2.636742,81,265.9579
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,40.20255,40.20255,66.85021,66.85021,81,0,22.761,66.85021,0,0,0,0,0,0,14.14979,13.4423,119.9207,210.8296,13.4423,0,13.4423,318.9865,75.94903,0.1166717,73.53523,0,81,210.8296
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,38.70056,38.70056,41.19191,41.19191,81,0,22.761,41.19191,0,0,0,0,0,0,39.80809,37.81768,106.4784,222.9277,37.81768,0,37.81768,354.8636,84.49116,0.1168899,45.3111,0,81,222.9277
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,37.02899,37.02899,27.3226,27.3226,0,0,0,27.3226,0,0,3.552714E-15,0,28.76063,27.3226,0,0,68.66073,256.9636,0,28.76063,-28.76063,324.5472,77.27299,0.1168899,30.05486,0,0,256.9636
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,35.32713,35.32713,28.28035,28.28035,0,0,0,28.28035,0,0,3.552714E-15,0,29.76879,28.28035,0,0,100.617,228.2029,0,29.76879,-29.76879,293.1681,69.8018,0.1168899,31.10839,0,0,228.2029
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,33.9826,33.9826,29.4179,29.4179,0,0,0,29.4179,0,0,3.552714E-15,0,30.96621,29.4179,0,0,133.6934,198.4342,0,30.96621,-30.96621,260.5269,62.03009,0.1168899,32.35969,0,0,198.4342
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.01358,33.01358,12.80434,12.80434,0,0,0,12.80434,0,0,1.776357E-15,0,13.47825,12.80434,0,0,168.1003,167.4679,0,13.47825,-13.47825,246.3196,58.6474,0.1168899,14.08477,0,0,167.4679
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.99004,31.99004,18.48145,18.48145,0,0,0,18.48145,0,0,3.552714E-15,0,19.45415,18.48145,0,0,183.0761,153.9897,0,19.45415,-19.45415,225.8131,53.76491,0.1168899,20.32959,0,0,153.9897
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,31.1058,31.1058,25.36363,25.36363,0,0,0,25.36363,0,0,3.552714E-15,0,26.69856,25.36363,0,0,204.6919,134.5355,0,26.69856,-26.69856,197.6703,47.06427,0.1168899,27.9,0,0,134.5355
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,30.39114,30.39114,5.598012,5.598012,0,0,0,5.598012,0,0,0,0,5.892645,5.598012,0,0,234.3569,107.837,0,5.892645,-5.892645,191.4589,45.58537,0.1168899,6.157814,0,0,107.837
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,29.62198,29.62198,3.019809,3.019809,0,0,0,3.019809,0,0,4.440892E-16,0,3.178746,3.019809,0,0,240.9043,101.9443,0,3.178746,-3.178746,188.1082,44.78759,0.1168899,3.32179,0,0,101.9443
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.99211,28.99211,26.00994,26.00994,0,0,0,26.00994,0,0,3.552714E-15,0,27.37889,26.00994,0,0,244.4363,98.76559,0,27.37889,-27.37889,159.2484,37.9162,0.1168899,28.61094,0,0,98.76559
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,28.61661,28.61661,29.06805,29.06805,0,0,0,29.06805,0,0,3.552714E-15,0,30.59795,29.06805,0,0,274.8572,71.3867,0,30.59795,-30.59795,126.9953,30.23691,0.1168899,31.97485,0,0,71.3867
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,20.61292,33.88195,28.15632,2.296305,2.296305,0,0,0,2.296305,897.6559,0,0,20.61292,2.417163,2.296305,0,0,308.855,40.78875,18.19576,0,18.19576,144.2573,34.34691,0.1168215,2.525936,16.49034,0,61.40167
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,42.90696,41.96289,29.43423,57.1777,57.1777,81,0,22.761,57.1777,75.04143,0,0,42.90696,0,0,23.8223,22.63119,290.6592,57.16493,65.53815,0,65.53815,206.4323,49.15044,0.1171239,62.89547,34.32557,81,100.0719
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,66.63805,53.65666,32.66836,3.015249,3.015249,75.33104,0,21.32675,3.015249,2210.034,0,0,66.63805,0,0,72.31579,68.7,225.1211,116.1493,135.338,0,135.338,334.8252,79.72012,0.1171122,3.316774,53.31044,81,182.7873
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,81.57924,63.15381,35.73897,20.09188,20.09188,28.72744,0,9.536043,20.09188,406.0308,0,0,81.57924,0,0,8.635558,8.20378,89.78302,237.9535,89.78302,0,89.78302,420.0009,100,0.116853,22.10107,65.26339,81,319.5327
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,81.59406,66.29226,38.25844,40.84513,40.84513,0,0,0,40.84513,199.7645,38.59918,0,81.59406,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,44.92965,65.27525,0,400.3523
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,82.18177,68.89796,40.12988,1.95573,1.95573,0,0,0,1.95573,4202.102,80.12311,0,82.18177,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,2.151303,65.74541,0,400.94
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,81.45223,70.81712,41.90441,18.33441,18.33441,0,0,0,18.33441,444.2589,62.15285,0,81.45223,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,20.16785,65.16179,0,400.2104
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,70.39433,67.2859,42.92794,9.238627,9.238627,0,0,0,9.238627,761.9566,60.66946,0,70.39433,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,10.16249,56.31547,0,389.1526
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,63.77179,64.93079,43.23077,2.403305,2.403305,0,0,0,2.403305,2653.503,61.242,0,63.77179,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,2.643636,51.01743,0,382.53
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,50.00972,59.97942,43.53965,2.551857,2.551857,0,0,0,2.551857,1959.738,47.32355,0,50.00972,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,2.807043,40.00777,0,368.7679
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,27.70313,51.60194,42.99457,4.822476,4.822476,0,0,0,4.822476,574.4586,22.62683,0,27.70313,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.116853,5.304724,22.1625,0,346.4614
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.37419,42.58465,41.59553,20.97206,20.97206,0,0,0,20.97206,16.08898,0,3.552714E-15,3.37419,22.07585,20.97206,0,0,0,318.7582,0,18.70166,-18.70166,400.2876,95.30637,0.116853,23.06927,2.699352,0,322.1324
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,40.29946,40.29946,53.59656,53.59656,0,0,0,53.59656,0,0,7.105427E-15,0,56.41743,53.59656,0,0,20.77963,300.0565,0,56.41743,-56.41743,340.8184,81.14706,0.116853,58.95621,0,0,300.0565
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,38.80352,38.80352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.46566,243.6391,0,0,0,340.8184,81.14706,0.116853,0,0,0,243.6391
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,37.13195,37.13195,96.69118,96.69118,27.99119,0,9.349771,96.69118,0,0,1.421085E-14,0,72.31579,68.7,0,0,83.46566,243.6391,0,72.31579,-72.31579,264.5908,62.99769,0.116853,106.3603,0,81,243.6391
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,35.43009,35.43009,7.355719,7.355719,79.67151,0,22.42489,7.355719,0,0,0,0,0,0,72.31579,68.7,163.8165,171.3233,68.7,0,68.7,329.7654,78.5154,0.1171289,8.091291,0,81,171.3233
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,34.10373,34.10373,8.918506,8.918506,81,0,22.761,8.918506,0,0,0,0,0,0,72.0815,68.47742,95.11654,233.1533,68.47742,0,68.47742,394.7288,93.98285,0.1174163,9.810356,0,81,233.1533
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,33.12865,33.12865,45.05817,45.05817,0,0,0,45.05817,0,0,7.105427E-15,0,47.42966,45.05817,0,0,26.63912,294.783,0,47.42966,-47.42966,344.7335,82.07924,0.1174163,49.56399,0,0,294.783
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,32.11117,32.11117,10.53076,10.53076,0,0,0,10.53076,0,0,1.776357E-15,0,11.08501,10.53076,0,0,79.33874,247.3534,0,11.08501,-11.08501,333.0489,79.2972,0.1174163,11.58383,0,0,247.3534
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,31.23904,31.23904,35.13819,35.13819,0,0,0,35.13819,0,0,0,0,36.98756,35.13819,0,0,91.65541,236.2684,0,36.98756,-36.98756,294.0606,70.01428,0.1174163,38.652,0,0,236.2684
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,30.52439,30.52439,36.94835,36.94835,0,0,0,36.94835,0,0,0,0,38.89299,36.94835,0,0,132.7527,199.2808,0,38.89299,-38.89299,253.0638,60.25315,0.1174163,40.64318,0,0,199.2808
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,29.75522,29.75522,36.20308,36.20308,0,0,0,36.20308,0,0,0,0,38.1085,36.20308,0,0,175.9671,160.3878,0,38.1085,-38.1085,212.8939,50.68891,0.1174163,39.82338,0,0,160.3878
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,29.12535,29.12535,28.79558,28.79558,0,0,0,28.79558,0,0,3.552714E-15,0,30.31114,28.79558,0,0,218.3099,122.2793,0,30.31114,-30.31114,180.9431,43.08161,0.1174163,31.67514,0,0,122.2793
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,28.74986,28.74986,13.07622,13.07622,0,0,0,13.07622,0,0,0,0,13.76444,13.07622,0,0,251.989,91.96815,0,13.76444,-13.76444,166.4341,39.62709,0.1174163,14.38384,0,0,91.96815
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,21.94893,34.42461,28.30774,9.370376,9.370376,0,0,0,9.370376,234.2374,0,0,21.94893,9.863553,9.370376,0,0,267.2828,78.20371,12.08537,0,12.08537,177.8993,42.3569,0.1173713,10.30741,17.55914,0,100.1526
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,39.20317,40.961,29.58564,20.60391,20.60391,0,0,0,20.60391,190.2705,0,0,39.20317,21.68833,20.60391,0,0,255.1974,89.08055,17.51484,0,17.51484,194.5154,46.31308,0.1173061,22.6643,31.36253,0,128.2837
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,51.88142,48.61521,32.80766,56.29942,56.29942,0,0,0,56.29942,92.15268,0,0,51.88142,59.26254,56.29942,0,0,237.6826,104.8439,0,7.381124,-7.381124,186.735,44.46061,0.1173061,61.92936,41.50513,0,156.7253
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,63.3956,56.17984,35.87221,55.31866,55.31866,0,0,0,55.31866,114.6008,0,0,63.3956,58.23017,55.31866,0,0,245.8838,97.46278,5.165434,0,5.165434,191.6353,45.62737,0.1172869,60.85052,50.71648,0,160.8584
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,77.97749,64.88708,38.3614,89.00588,89.00588,81,0,22.761,89.00588,87.60936,0,0,77.97749,8.427242,8.00588,0,0,240.7184,102.1117,69.55024,0,69.55024,257.6165,61.33713,0.1175686,97.90647,62.38198,81,180.0892
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,80.87327,68.45197,40.23284,0.3429602,0.3429602,72.65875,0,20.65066,0.3429602,23580.95,0,0,80.87327,0,0,72.31579,68.7,171.1682,164.7069,149.5733,0,149.5733,399.5141,95.12222,0.1174788,0.3772562,64.69861,81,245.5802
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,72.50993,67.05619,42.00737,8.10878,8.10878,0,0,0,8.10878,894.215,42.37948,0,72.50993,8.535558,8.10878,0,0,21.59489,299.3228,21.59489,0,21.59489,420.0009,100,0.117399,8.919659,58.00795,0,371.8328
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,57.29697,62.14446,43.02485,22.87656,22.87656,0,0,0,22.87656,250.4615,33.21638,0,57.29697,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.117399,25.16421,45.83757,0,376.0552
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,57.14246,62.44123,43.33373,39.29289,39.29289,0,0,0,39.29289,145.427,15.78152,0,57.14246,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.117399,43.22218,45.71397,0,375.9007
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,42.54718,57.38326,43.6426,26.77021,26.77021,0,0,0,26.77021,158.9348,14.36801,0,42.54718,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.117399,29.44723,34.03774,0,361.3054
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,22.58029,50.00365,43.06119,2.295873,2.295873,0,0,0,2.295873,983.5165,20.16358,0,22.58029,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.117399,2.52546,18.06423,0,341.3385
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.095267,42.60597,41.69849,35.29028,35.29028,0,0,0,35.29028,8.770876,0,7.105427E-15,3.095267,37.14766,35.29028,0,0,0,318.7582,0,34.0524,-34.0524,384.1065,91.45374,0.117399,38.81931,2.476213,0,321.8535
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,40.40242,40.40242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.83599,284.7058,0,0,0,384.1065,91.45374,0.117399,0,0,0,284.7058
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,38.87014,38.87014,48.57722,48.57722,0,0,0,48.57722,0,0,7.105427E-15,0,51.13392,48.57722,0,0,37.83599,284.7058,0,51.13392,-51.13392,330.2066,78.62046,0.117399,53.43494,0,0,284.7058
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,37.23491,37.23491,53.65372,53.65372,0,0,0,53.65372,0,0,7.105427E-15,0,56.4776,53.65372,0,0,94.65146,233.5719,0,56.4776,-56.4776,270.674,64.44605,0.117399,59.01909,0,0,233.5719
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,35.53305,35.53305,21.41545,21.41545,0,0,0,21.41545,0,0,3.552714E-15,0,22.54258,21.41545,0,0,157.4043,177.0943,0,22.54258,-22.54258,246.912,58.78845,0.117399,23.557,0,0,177.0943
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,34.20064,34.20064,39.86364,39.86364,0,0,0,39.86364,0,0,7.105427E-15,0,41.96172,39.86364,0,0,182.4517,154.5517,0,41.96172,-41.96172,202.6805,48.25716,0.117399,43.85,0,0,154.5517
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,33.24978,33.24978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.0758,112.59,0,0,0,202.6805,48.25716,0.117399,0,0,0,112.59
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,32.22624,32.22624,23.99881,23.99881,0,0,0,23.99881,0,0,0,0,25.26191,23.99881,0,0,229.0758,112.59,0,25.26191,-25.26191,176.0521,41.91708,0.117399,26.39869,0,0,112.59
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,31.342,31.342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.1446,87.3281,0,0,0,176.0521,41.91708,0.117399,0,0,0,87.3281
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,30.62735,30.62735,5.438806,5.438806,0,0,0,5.438806,0,0,8.881784E-16,0,5.725059,5.438806,0,0,257.1446,87.3281,0,5.725059,-5.725059,170.0173,40.48024,0.117399,5.982686,0,0,87.3281
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.87635,29.87635,7.172536,7.172536,0,0,0,7.172536,0,0,8.881784E-16,0,7.550038,7.172536,0,0,263.5058,81.60304,0,7.550038,-7.550038,162.0589,38.58537,0.117399,7.88979,0,0,81.60304
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,29.24648,29.24648,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,7.601384,7.221315,0,0,271.8947,74.05301,0,7.601384,-7.601384,154.0463,36.67762,0.117399,7.943447,0,0,74.05301
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.87098,28.87098,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,14.47712,13.75326,0,0,280.3407,66.45162,0,14.47712,-14.47712,138.7861,33.04425,0.117399,15.12859,0,0,66.45162
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,21.30977,34.38433,28.44703,0,0,0,0,0,0,0,0,0,21.30977,0,0,0,0,296.4264,51.9745,21.30977,0,21.30977,159.0023,37.85762,0.1173203,0,17.04782,0,73.28428
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,46.09889,43.27988,29.70677,28.29919,28.29919,0,0,0,28.29919,162.8982,0,0,46.09889,29.78863,28.29919,0,0,275.1166,71.1533,16.31026,0,16.31026,174.4756,41.54173,0.1172602,31.12911,36.87911,0,117.2522
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,57.47326,50.6775,32.92879,15.04337,15.04337,0,0,0,15.04337,382.0505,0,0,57.47326,15.83512,15.04337,0,0,258.8063,85.83253,41.63813,0,41.63813,213.977,50.9468,0.117107,16.5477,45.9786,0,143.3058
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,83.44852,64.23094,35.97517,30.43507,30.43507,0,0,0,30.43507,274.1854,0,0,83.44852,32.03692,30.43507,0,0,217.1682,123.3069,51.41161,0,51.41161,262.7503,62.55948,0.1169183,33.47858,66.75882,0,206.7554
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,86.43098,68.67021,38.46436,43.25073,43.25073,0,0,0,43.25073,199.837,0,0,86.43098,45.52709,43.25073,0,0,165.7566,169.5773,40.90389,0,40.90389,301.5552,71.79871,0.1167687,47.57581,69.14478,0,256.0083
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,83.31136,69.66068,40.3358,26.30172,26.30172,0,0,0,26.30172,316.7526,0,0,83.31136,27.68602,26.30172,0,0,124.8527,206.3908,55.62535,0,55.62535,354.326,84.36317,0.1165658,28.93189,66.64909,0,289.7022
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,75.17924,68.3172,42.11033,46.62936,46.62936,0,0,0,46.62936,161.2273,0,0,75.17924,49.08353,46.62936,0,0,69.22734,256.4536,26.09571,0,26.09571,379.0826,90.25758,0.1164709,51.29229,60.14339,0,331.6329
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,62.53702,64.31553,43.12781,57.19499,57.19499,0,0,0,57.19499,109.34,0,0,62.53702,60.20526,57.19499,0,0,43.13163,279.9398,2.331762,0,2.331762,381.2947,90.78427,0.1164624,62.91449,50.02961,0,342.4768
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,59.24923,63.33665,43.40035,0,0,0,0,0,0,0,18.44937,0,59.24923,0,0,0,0,40.79987,282.0383,40.79987,0,40.79987,420.0009,100,0.1163143,0,47.39939,0,341.2876
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,38.9025,56.17012,43.70922,17.66371,17.66371,0,0,0,17.66371,220.2397,20.30912,0,38.9025,18.59338,17.66371,0,0,0,318.7582,0,0,0,420.0009,100,0.1163143,19.43008,31.122,0,357.6607
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,22.67564,50.10417,43.12781,60.65033,60.65033,0,0,0,60.65033,37.3875,0,7.105427E-15,22.67564,63.84246,60.65033,0,0,0,318.7582,0,41.16681,-41.16681,376.6072,89.66821,0.1163143,66.71536,18.14051,0,341.4339
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.087514,42.67069,41.76511,42.81685,42.81685,0,0,0,42.81685,7.210979,0,0,3.087514,45.07037,42.81685,0,0,45.74091,277.5914,0,41.98285,-41.98285,332.3534,79.1316,0.1163143,47.09853,2.470011,0,280.6789
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,40.46904,40.46904,73.06908,73.06908,20.25,0,7.39125,73.06908,0,0,0,0,55.59904,52.81908,0,0,92.38852,235.6086,0,55.59904,-55.59904,273.7469,65.1777,0.1163143,80.37599,0,81,235.6086
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,39.00944,39.00944,25.91215,25.91215,81,0,22.761,25.91215,0,0,0,0,0,0,55.08785,52.33346,154.1652,180.0095,52.33346,0,52.33346,323.3947,76.9986,0.1166068,28.50337,0,81,180.0095
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,37.33786,37.33786,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,101.8318,227.1096,68.7,0,68.7,388.5693,92.51631,0.1168125,0,0,81,227.1096
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,35.66629,35.66629,3.386116,3.386116,0,0,0,3.386116,0,0,0,0,3.564333,3.386116,0,0,33.13177,288.9396,0,3.564333,-3.564333,384.8121,91.62176,0.1168125,3.724728,0,0,288.9396
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,34.3036,34.3036,29.62084,29.62084,0,0,0,29.62084,0,0,3.552714E-15,0,31.17983,29.62084,0,0,37.09214,285.3753,0,31.17983,-31.17983,351.9457,83.79643,0.1168125,32.58292,0,0,285.3753
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,33.35274,33.35274,8.501092,8.501092,0,0,0,8.501092,0,0,1.776357E-15,0,8.948518,8.501092,0,0,71.7364,254.1955,0,8.948518,-8.948518,342.5132,81.55059,0.1168125,9.351201,0,0,254.1955
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,32.34737,32.34737,29.41726,29.41726,0,0,0,29.41726,0,0,3.552714E-15,0,30.96553,29.41726,0,0,81.6792,245.2469,0,30.96553,-30.96553,309.8726,73.77905,0.1168125,32.35898,0,0,245.2469
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,31.46313,31.46313,21.06947,21.06947,0,0,0,21.06947,0,0,0,0,22.17838,21.06947,0,0,116.0853,214.2814,0,22.17838,-22.17838,286.4945,68.21285,0.1168125,23.17641,0,0,214.2814
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,30.76059,30.76059,56.62841,56.62841,0,0,0,56.62841,0,0,7.105427E-15,0,59.60885,56.62841,0,0,140.728,192.103,0,59.60885,-59.60885,223.6613,53.25258,0.1168125,62.29125,0,0,192.103
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.01565,30.01565,23.57877,23.57877,0,0,0,23.57877,0,0,3.552714E-15,0,24.81976,23.57877,0,0,206.9601,132.4942,0,24.81976,-24.81976,197.499,47.02347,0.1168125,25.93664,0,0,132.4942
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,29.38578,29.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.5376,107.6744,0,0,0,197.499,47.02347,0.1168125,0,0,0,107.6744
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5441087,29.17537,29.02845,0,0,0,0,0,0,0,0,0,0.5441087,0,0,0,0,234.5376,107.6744,0.5441087,0,0.5441087,198.0152,47.14637,0.1168105,0,0.435287,0,108.2185
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.93137,34.72148,28.59844,0,0,0,0,0,0,0,0,0,21.93137,0,0,0,0,233.9935,108.1641,21.93137,0,21.93137,218.8211,52.10015,0.116731,0,17.5451,0,130.0955
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,43.94926,42.73573,29.84001,18.15514,18.15514,0,0,0,18.15514,242.0761,0,0,43.94926,19.11067,18.15514,0,0,212.0621,127.9024,24.83859,0,24.83859,242.385,57.71061,0.1166411,19.97065,35.15941,0,171.8516
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,66.90135,54.21136,33.06203,23.45303,23.45303,0,0,0,23.45303,285.2568,0,0,66.90135,24.6874,23.45303,0,0,187.2235,150.2571,42.21395,0,42.21395,282.4327,67.24575,0.1164887,25.79833,53.52108,0,217.1584
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,74.98003,60.87999,36.07813,32.7287,32.7287,0,0,0,32.7287,229.0956,0,0,74.98003,34.45127,32.7287,0,0,145.0095,188.2496,40.52877,0,40.52877,320.8817,76.40025,0.1163427,36.00158,59.98402,0,263.2297
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,71.32355,62.44818,38.5976,33.31679,33.31679,0,0,0,33.31679,214.0769,0,0,71.32355,35.0703,33.31679,0,0,104.4808,224.7255,36.25324,0,36.25324,355.2745,84.589,0.1162124,36.64847,57.05884,0,296.0491
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,83.67644,69.95515,40.43876,0,0,0,0,0,0,0,15.4489,0,83.67644,0,0,0,0,68.22753,257.3535,68.22753,0,68.22753,420.0009,100,0.115968,0,66.94115,0,341.0299
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,81.53822,71.24004,42.20723,52.73982,52.73982,0,0,0,52.73982,154.6046,26.02261,0,81.53822,55.5156,52.73982,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,58.01381,65.23057,0,400.2964
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,65.87478,65.78186,43.23077,29.51015,29.51015,0,0,0,29.51015,223.2276,34.81147,0,65.87478,31.06331,29.51015,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,32.46116,52.69982,0,384.633
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,51.72044,60.57542,43.50331,28.35383,28.35383,0,0,0,28.35383,182.4108,21.8743,0,51.72044,29.84614,28.35383,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,31.18922,41.37635,0,370.4787
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,42.79699,57.65948,43.81218,26.34607,26.34607,0,0,0,26.34607,162.4417,15.06429,0,42.79699,27.7327,26.34607,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,28.98067,34.23759,0,361.5552
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.92293,49.68668,43.26711,0,0,0,0,0,0,0,20.92293,0,20.92293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,0,16.73835,0,339.6812
