Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.993107,42.74638,41.86807,0,0,0,0,0,0,0,2.993107,0,2.993107,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115968,0,2.394485,0,321.7513
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.60834,40.60834,16.57453,16.57453,0,0,0,16.57453,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.115968,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,39.10634,39.10634,109.979,109.979,41.27905,0,12.7116,109.979,0,0,1.421085E-14,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.115968,120.977,0,81,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,37.44083,37.44083,37.74842,37.74842,81,0,22.761,37.74842,0,0,0,0,0,0,43.25158,41.089,99.73629,228.9956,41.089,0,41.089,364.3631,86.75295,0.1161956,41.52326,0,81,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,35.76925,35.76925,51.72365,51.72365,0,0,0,51.72365,0,0,0,0,54.44595,51.72365,0,0,58.64729,265.9757,0,54.44595,-54.44595,306.9721,73.08844,0.1161956,56.89602,0,0,265.9757
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,34.42472,34.42472,19.88891,19.88891,0,0,0,19.88891,0,0,0,0,20.9357,19.88891,0,0,119.1428,211.5297,0,20.9357,-20.9357,284.9039,67.83413,0.1161956,21.8778,0,0,211.5297
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,33.47387,33.47387,34.98541,34.98541,0,0,0,34.98541,0,0,7.105427E-15,0,36.82675,34.98541,0,0,142.4047,190.594,0,36.82675,-36.82675,246.0851,58.59158,0.1161956,38.48395,0,0,190.594
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,32.4685,32.4685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.3233,153.7673,0,0,0,246.0851,58.59158,0.1161956,0,0,0,153.7673
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,31.57821,31.57821,18.542,18.542,0,0,0,18.542,0,0,3.552714E-15,0,19.51789,18.542,0,0,183.3233,153.7673,0,19.51789,-19.51789,225.5114,53.69309,0.1161956,20.3962,0,0,153.7673
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.88172,30.88172,31.51815,31.51815,0,0,0,31.51815,0,0,3.552714E-15,0,33.177,31.51815,0,0,205.0098,134.2494,0,33.177,-33.177,190.5398,45.36653,0.1161956,34.66997,0,0,134.2494
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.13072,30.13072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.8732,101.0724,0,0,0,190.5398,45.36653,0.1161956,0,0,0,101.0724
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,29.50085,29.50085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.8732,101.0724,0,0,0,190.5398,45.36653,0.1161956,0,0,0,101.0724
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2544785,29.23043,29.16169,0,0,0,0,0,0,0,0,0,0.2544785,0,0,0,0,241.8732,101.0724,0.2544785,0,0.2544785,190.7812,45.42401,0.1161947,0,0.2035828,0,101.3269
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.53289,36.21334,28.73774,21.60073,21.60073,0,0,0,21.60073,122.8333,0,0,26.53289,22.73761,21.60073,0,0,241.6187,101.3014,3.795283,0,3.795283,194.3817,46.28128,0.1161811,23.7608,21.22631,0,127.8343
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,45.45841,43.39147,29.99748,34.05875,34.05875,0,0,0,34.05875,133.4706,0,0,45.45841,35.85132,34.05875,0,0,237.8234,104.7172,9.607093,0,9.607093,203.4958,48.45129,0.1161467,37.46463,36.36673,0,150.1756
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,67.49432,54.57135,33.18316,38.94772,38.94772,0,0,0,38.94772,173.2947,0,0,67.49432,40.9976,38.94772,0,0,228.2163,113.3635,26.49672,0,26.49672,228.6328,54.43628,0.1160521,42.84249,53.99546,0,180.8579
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,65.56473,57.35059,36.18109,17.86582,17.86582,0,0,0,17.86582,366.9842,0,0,65.56473,18.80612,17.86582,0,0,201.7196,137.2106,46.7586,0,46.7586,272.9919,64.99795,0.1158855,19.6524,52.45178,0,202.7753
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,76.43174,64.61404,38.66422,20.96137,20.96137,0,0,0,20.96137,364.6314,0,0,76.43174,22.0646,20.96137,0,0,154.961,179.2933,54.36714,0,54.36714,324.5691,77.27821,0.1156924,23.05751,61.14539,0,255.7251
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,85.01125,70.64313,40.50537,31.27177,31.27177,0,0,0,31.27177,271.8466,0,0,85.01125,32.91766,31.27177,0,0,100.5938,228.2238,52.09359,0,52.09359,373.9894,89.04493,0.1155079,34.39895,68.009,0,313.235
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,81.01327,71.09528,42.27991,25.78239,25.78239,0,0,0,25.78239,314.2194,5.37365,0,81.01327,27.13935,25.78239,0,0,48.50026,275.108,48.50026,0,48.50026,420.0009,100,0.1153367,28.36063,64.81062,0,356.1212
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,71.85968,68.35367,43.29739,3.750026,3.750026,0,0,0,3.750026,1916.245,67.91228,0,71.85968,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1153367,4.125029,57.48774,0,390.6179
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,58.46534,63.22743,43.56993,35.06437,35.06437,0,0,0,35.06437,166.7372,21.55548,0,58.46534,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1153367,38.5708,46.77227,0,377.2236
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,45.50696,58.70859,43.87881,11.33267,11.33267,0,0,0,11.33267,401.5555,33.57784,0,45.50696,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1153367,12.46594,36.40557,0,364.2652
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.37513,50.508,43.29739,0,0,0,0,0,0,0,23.37513,0,23.37513,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153367,0,18.70011,0,342.1334
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.966336,42.80547,41.93469,22.64046,22.64046,0,0,0,22.64046,13.10193,0,0,2.966336,23.83206,22.64046,0,0,0,318.7582,0,20.86572,-20.86572,398.0064,94.76324,0.1153367,24.9045,2.373069,0,321.7245
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,40.67496,40.67496,4.460198,4.460198,0,0,0,4.460198,0,0,0,0,4.694946,4.460198,0,0,23.18414,297.8925,0,4.694946,-4.694946,393.0575,93.58494,0.1153367,4.906219,0,0,297.8925
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,39.17902,39.17902,11.16139,11.16139,0,0,0,11.16139,0,0,1.776357E-15,0,11.74883,11.16139,0,0,28.40074,293.1976,0,11.74883,-11.74883,380.6732,90.63629,0.1153367,12.27753,0,0,293.1976
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,37.54379,37.54379,18.37731,18.37731,0,0,0,18.37731,0,0,3.552714E-15,0,19.34454,18.37731,0,0,41.455,281.4487,0,19.34454,-19.34454,360.2822,85.78131,0.1153367,20.21505,0,0,281.4487
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,35.84193,35.84193,13.11571,13.11571,0,0,0,13.11571,0,0,1.776357E-15,0,13.80601,13.11571,0,0,62.94894,262.1042,0,13.80601,-13.80601,345.7294,82.31637,0.1153367,14.42728,0,0,262.1042
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,34.50951,34.50951,17.94117,17.94117,0,0,0,17.94117,0,0,3.552714E-15,0,18.88544,17.94117,0,0,78.28895,248.2982,0,18.88544,-18.88544,325.8224,77.57661,0.1153367,19.73529,0,0,248.2982
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,33.55865,33.55865,26.32585,26.32585,0,0,0,26.32585,0,0,3.552714E-15,0,27.71142,26.32585,0,0,99.27277,229.4127,0,27.71142,-27.71142,296.612,70.62177,0.1153367,28.95844,0,0,229.4127
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,32.55329,32.55329,18.43188,18.43188,0,0,0,18.43188,0,0,3.552714E-15,0,19.40197,18.43188,0,0,130.0632,201.7013,0,19.40197,-19.40197,276.1606,65.75238,0.1153367,20.27506,0,0,201.7013
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,31.68116,31.68116,10.26294,10.26294,0,0,0,10.26294,0,0,0,0,10.80309,10.26294,0,0,151.621,182.2993,0,10.80309,-10.80309,264.7731,63.04108,0.1153367,11.28923,0,0,182.2993
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.98467,30.98467,12.11729,12.11729,0,0,0,12.11729,0,0,0,0,12.75504,12.11729,0,0,163.6244,171.4962,0,12.75504,-12.75504,251.3281,59.8399,0.1153367,13.32902,0,0,171.4962
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,30.23368,30.23368,19.56643,19.56643,0,0,0,19.56643,0,0,3.552714E-15,0,20.59625,19.56643,0,0,177.7967,158.7412,0,20.59625,-20.59625,229.6177,54.67078,0.1153367,21.52308,0,0,158.7412
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,29.60381,29.60381,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,24.17297,22.96432,0,0,200.6814,138.145,0,24.17297,-24.17297,204.1372,48.60399,0.1153367,25.26076,0,0,138.145
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.176649,29.60135,29.28282,22.31436,22.31436,0,0,0,22.31436,5.273057,0,3.552714E-15,1.176649,23.4888,22.31436,0,0,227.5403,113.972,0,22.31215,-22.31215,180.6181,43.00423,0.1153367,24.5458,0.941319,0,115.1486
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.76521,32.94919,28.87098,20.63517,20.63517,0,0,0,20.63517,71.55361,0,0,14.76521,21.72123,20.63517,0,0,252.3316,91.65983,0,6.956023,-6.956023,173.2858,41.25845,0.1153367,22.69869,11.81217,0,106.425
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.75933,41.38939,30.11255,16.78698,16.78698,0,0,0,16.78698,230.8893,0,0,38.75933,17.6705,16.78698,0,0,260.0605,84.7038,21.08883,0,21.08883,193.2924,46.02192,0.1152624,18.46568,31.00746,0,123.4631
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,44.03168,46.52162,33.28612,0,0,0,0,0,0,0,0,0,44.03168,0,0,0,0,238.9716,103.6837,44.03168,0,44.03168,235.0646,55.96764,0.1151076,0,35.22535,0,147.7154
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,61.90969,56.06385,36.24771,31.67856,31.67856,0,0,0,31.67856,195.4309,0,0,61.90969,33.34586,31.67856,0,0,194.94,143.3123,28.56384,0,28.56384,262.1626,62.41954,0.1150074,34.84642,49.52775,0,205.222
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,60.00331,58.22651,38.7369,44.63126,44.63126,0,0,0,44.63126,134.4424,0,0,60.00331,46.98027,44.63126,0,0,166.3761,169.0197,13.02305,0,13.02305,274.5173,65.36115,0.1149618,49.09438,48.00266,0,229.023
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,45.69107,55.10262,40.572,28.4995,28.4995,0,0,0,28.4995,160.3223,0,0,45.69107,29.99948,28.4995,0,0,153.3531,180.7405,15.69159,0,15.69159,289.4037,68.9055,0.1149069,31.34945,36.55285,0,226.4315
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,63.59969,63.81923,42.34653,48.39244,48.39244,0,0,0,48.39244,131.4249,0,0,63.59969,50.93941,48.39244,0,0,137.6615,194.8629,12.66029,0,12.66029,301.4143,71.76517,0.1148626,53.23168,50.87975,0,258.4626
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,68.98423,67.18685,43.33373,7.859919,7.859919,0,0,0,7.859919,877.671,0,0,68.98423,8.273599,7.859919,0,0,125.0012,206.2572,60.71063,0,60.71063,359.0095,85.47827,0.1146508,8.64591,55.18738,0,275.2414
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,56.28316,62.46603,43.6426,0,0,0,0,0,0,0,0,0,56.28316,0,0,0,0,64.29057,260.8967,56.28316,0,56.28316,412.4044,98.19131,0.1144551,0,45.02653,0,317.1799
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,35.92583,55.35999,43.91514,34.38748,34.38748,0,0,0,34.38748,104.4736,0,0,35.92583,36.19735,34.38748,0,0,8.007404,311.5516,0,0.2715155,-0.2715155,412.1181,98.12317,0.1144551,37.82623,28.74067,0,347.4774
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,20.13768,49.54292,43.37006,29.13037,29.13037,0,0,0,29.13037,69.12951,3.552714E-15,0,20.13768,30.66355,29.13037,0,0,8.309088,311.2801,0,10.52586,-10.52586,401.0229,95.48145,0.1144551,32.0434,16.11015,0,331.4177
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.740588,42.81191,42.00737,18.34764,18.34764,0,0,0,18.34764,14.93701,0,3.552714E-15,2.740588,19.3133,18.34764,0,0,20.00449,300.7542,0,16.57271,-16.57271,383.5537,91.32214,0.1144551,20.1824,2.192471,0,303.4948
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,40.74763,40.74763,61.53802,61.53802,0,0,0,61.53802,0,0,0,0,64.77686,61.53802,0,0,38.41862,284.1815,0,64.77686,-64.77686,315.2729,75.06483,0.1144551,67.69182,0,0,284.1815
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,39.28198,39.28198,43.56166,43.56166,0,0,0,43.56166,0,0,0,0,45.85438,43.56166,0,0,110.3929,219.4046,0,45.85438,-45.85438,266.9382,63.55658,0.1144551,47.91783,0,0,219.4046
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,37.6104,37.6104,45.09098,45.09098,0,0,0,45.09098,0,0,7.105427E-15,0,47.46419,45.09098,0,0,161.3422,173.5502,0,47.46419,-47.46419,216.9065,51.64431,0.1144551,49.60008,0,0,173.5502
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,35.90855,35.90855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.0802,126.086,0,0,0,216.9065,51.64431,0.1144551,0,0,0,126.086
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,34.57614,34.57614,17.46334,17.46334,0,0,0,17.46334,0,0,3.552714E-15,0,18.38246,17.46334,0,0,214.0802,126.086,0,18.38246,-18.38246,197.5297,47.03079,0.1144551,19.20967,0,0,126.086
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,33.62527,33.62527,5.612365,5.612365,0,0,0,5.612365,0,0,8.881784E-16,0,5.907753,5.612365,0,0,234.5052,107.7036,0,5.907753,-5.907753,191.3024,45.5481,0.1144551,6.173601,0,0,107.7036
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,32.63808,32.63808,3.398492,3.398492,0,0,0,3.398492,0,0,4.440892E-16,0,3.57736,3.398492,0,0,241.0693,101.7958,0,3.57736,-3.57736,187.5315,44.65027,0.1144551,3.738341,0,0,101.7958
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,31.78412,31.78412,2.367703,2.367703,0,0,0,2.367703,0,0,0,0,2.492319,2.367703,0,0,245.0442,98.21847,0,2.492319,-2.492319,184.9044,44.02477,0.1144551,2.604474,0,0,98.21847
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.08763,31.08763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.8134,95.72614,0,0,0,184.9044,44.02477,0.1144551,0,0,0,95.72614
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,30.33664,30.33664,8.447762,8.447762,0,0,0,8.447762,0,0,1.776357E-15,0,8.892382,8.447762,0,0,247.8134,95.72614,0,8.892382,-8.892382,175.531,41.79301,0.1144551,9.292539,0,0,95.72614
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,29.70677,29.70677,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,27.48911,26.11466,0,0,257.6938,86.83376,0,27.48911,-27.48911,146.5549,34.89396,0.1144551,28.72612,0,0,86.83376
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.518502,29.80947,29.39789,40.62573,40.62573,0,0,0,40.62573,3.737785,0,0,1.518502,42.76393,40.62573,0,0,288.2373,59.34465,0,41.24543,-41.24543,103.0784,24.54243,0.1144551,44.6883,1.214802,0,60.86315
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.80114,31.95764,28.99211,23.55734,23.55734,81,0,22.761,23.55734,45.85041,0,0,10.80114,0,0,57.44267,54.57053,334.0656,18.09923,65.37167,0,65.37167,165.0954,39.30836,0.1147455,25.91307,8.640908,81,28.90036
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,21.05458,36.16398,30.23368,23.9689,23.9689,81,0,22.761,23.9689,87.84122,0,0,21.05458,0,0,57.0311,54.17954,268.6939,76.93372,75.23412,0,75.23412,236.4688,56.30198,0.1150005,26.36579,16.84366,81,97.9883
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,50.90219,48.93005,33.38908,2.844508,2.844508,75.1603,0,21.28356,2.844508,1789.49,0,0,50.90219,0,0,72.31579,68.7,193.4598,144.6444,119.6022,0,119.6022,349.9334,83.31731,0.1150511,3.128959,40.72176,81,195.5466
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,78.74018,62.68936,36.31433,13.66739,13.66739,0,0,0,13.66739,576.1171,0,0,78.74018,14.38673,13.66739,0,0,73.85757,252.2864,64.35345,0,64.35345,410.9844,97.85324,0.1148288,15.03413,62.99215,0,331.0266
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,84.654,68.26601,38.76718,0,0,0,0,0,0,0,75.14988,0,84.654,0,0,0,0,9.50412,310.2045,9.50412,0,9.50412,420.0009,100,0.114796,0,67.7232,0,394.8585
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,90.75179,73.45242,40.60834,47.10333,47.10333,0,0,0,47.10333,192.6653,41.16933,0,90.75179,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.114796,51.81366,72.60143,0,409.51
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,59.89935,62.40049,42.37681,18.93089,18.93089,0,0,0,18.93089,316.4107,39.9721,0,59.89935,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.114796,20.82397,47.91948,0,378.6576
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,54.67998,61.57458,43.40035,74.22595,74.22595,20.25,0,7.39125,74.22595,73.66693,0,0,54.67998,56.81679,53.97595,0,0,0,318.7582,0,2.136811,-2.136811,417.7484,99.46371,0.114796,81.64854,43.74398,81,373.4382
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,39.20177,56.23515,43.67289,18.23212,18.23212,0,0,0,18.23212,215.0149,17.63583,0,39.20177,19.19171,18.23212,0,0,2.374235,316.6214,2.374235,0,2.374235,420.0009,100,0.1147878,20.05533,31.36142,0,355.8232
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,33.27976,54.48534,43.94543,46.3252,46.3252,0,0,0,46.3252,71.83942,0,0,33.27976,48.76337,46.3252,0,0,0,318.7582,0,15.48361,-15.48361,403.6797,96.11401,0.1147878,50.95772,26.62381,0,352.038
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.70213,49.75502,43.40035,0,0,0,0,0,0,0,3.498117,0,20.70213,0,0,0,0,17.20401,303.2746,17.20401,0,17.20401,420.0009,100,0.1147286,0,16.5617,0,323.9767
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.806909,42.89845,42.07399,14.28155,14.28155,0,0,0,14.28155,19.65409,0,1.776357E-15,2.806909,15.03321,14.28155,0,0,0,318.7582,0,12.2263,-12.2263,407.1132,96.93152,0.1147286,15.70971,2.245528,0,321.5651
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,40.81425,40.81425,36.50257,36.50257,0,0,0,36.50257,0,0,7.105427E-15,0,38.42376,36.50257,0,0,13.58478,306.5319,0,38.42376,-38.42376,366.611,87.28815,0.1147286,40.15282,0,0,306.5319
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,39.3486,39.3486,11.10279,11.10279,0,0,0,11.10279,0,0,1.776357E-15,0,11.68715,11.10279,0,0,56.27784,268.1082,0,11.68715,-11.68715,354.2917,84.35499,0.1147286,12.21307,0,0,268.1082
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,37.67702,37.67702,57.98376,57.98376,0,0,0,57.98376,0,0,0,0,61.03554,57.98376,0,0,69.26357,256.421,0,61.03554,-61.03554,289.9546,69.03666,0.1147286,63.78214,0,0,256.421
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,36.01151,36.01151,18.5953,18.5953,0,0,0,18.5953,0,0,3.552714E-15,0,19.574,18.5953,0,0,137.0808,195.3855,0,19.574,-19.574,269.3217,64.12409,0.1147286,20.45483,0,0,195.3855
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,34.66093,34.66093,10.11915,10.11915,0,0,0,10.11915,0,0,0,0,10.65174,10.11915,0,0,158.8297,175.8115,0,10.65174,-10.65174,258.0938,61.45079,0.1147286,11.13106,0,0,175.8115
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,33.71007,33.71007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.665,165.1597,0,0,0,258.0938,61.45079,0.1147286,0,0,0,165.1597
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,32.72287,32.72287,31.5053,31.5053,0,0,0,31.5053,0,0,7.105427E-15,0,33.16348,31.5053,0,0,170.665,165.1597,0,33.16348,-33.16348,223.1364,53.12762,0.1147286,34.65583,0,0,165.1597
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,31.86891,31.86891,30.69587,30.69587,0,0,0,30.69587,0,0,3.552714E-15,0,32.31144,30.69587,0,0,207.5133,131.9963,0,32.31144,-32.31144,189.0772,45.01829,0.1147286,33.76546,0,0,131.9963
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,31.17242,31.17242,14.8828,14.8828,0,0,0,14.8828,0,0,1.776357E-15,0,15.6661,14.8828,0,0,243.4149,99.68482,0,15.6661,-15.6661,172.5637,41.08651,0.1147286,16.37108,0,0,99.68482
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,30.4396,30.4396,29.32046,29.32046,0,0,0,29.32046,0,0,3.552714E-15,0,30.86364,29.32046,0,0,260.8217,84.01871,0,30.86364,-30.86364,140.0305,33.34054,0.1147286,32.25251,0,0,84.01871
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.8279,29.8279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1146,53.15508,0,0,0,140.0305,33.34054,0.1147286,0,0,0,53.15508
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.617885,29.95793,29.51902,14.99475,14.99475,0,0,0,14.99475,10.78968,0,1.776357E-15,1.617885,15.78395,14.99475,0,0,295.1146,53.15508,0,14.16606,-14.16606,125.0982,29.78522,0.1147286,16.49422,1.294308,0,54.77296
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.67266,34.61419,29.12535,25.16809,25.16809,0,0,0,25.16809,78.16509,0,0,19.67266,26.49273,25.16809,0,0,310.8547,38.98901,0,6.820066,-6.820066,117.9092,28.07357,0.1147286,27.6849,15.73813,0,58.66167
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,45.96656,43.92641,30.33664,24.60641,24.60641,0,0,0,24.60641,186.8072,0,0,45.96656,25.90149,24.60641,0,0,318.4325,32.16895,20.06507,0,20.06507,136.9446,32.6058,0.1146595,27.06706,36.77325,0,78.13551
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,71.20776,56.30294,33.47387,4.642599,4.642599,0,0,0,4.642599,1533.791,0,0,71.20776,4.886946,4.642599,0,0,298.3675,50.22751,66.32082,0,66.32082,199.8621,47.58611,0.114432,5.106859,56.96621,0,121.4353
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,80.72489,63.5921,36.38095,47.69507,47.69507,0,0,0,47.69507,169.2521,0,0,80.72489,50.20534,47.69507,0,0,232.0466,109.9163,30.51955,0,30.51955,228.8155,54.47976,0.1143276,52.46458,64.57991,0,190.6411
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,84.77922,68.36759,38.80352,16.01584,16.01584,0,0,0,16.01584,529.3461,0,0,84.77922,16.85878,16.01584,0,0,201.5271,137.3839,67.92044,0,67.92044,293.2505,69.8214,0.1140959,17.61742,67.82338,0,222.1631
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,86.65385,71.57468,40.64467,18.58324,18.58324,0,0,0,18.58324,466.3011,0,0,86.65385,19.56131,18.58324,0,0,133.6066,198.5123,67.09254,0,67.09254,356.9,84.97603,0.1138679,20.44156,69.32307,0,285.1661
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,74.53934,68.41532,42.41315,25.18477,25.18477,0,0,0,25.18477,295.9699,0,0,74.53934,26.51029,25.18477,0,0,66.51411,258.8955,48.02905,0,48.02905,402.4644,95.82466,0.1137053,27.70325,59.63147,0,333.4349
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,73.63675,69.24123,43.40035,23.18032,23.18032,0,0,0,23.18032,317.6693,30.75136,0,73.63675,24.40034,23.18032,0,0,18.48505,302.1217,18.48505,0,18.48505,420.0009,100,0.1136428,25.49835,58.9094,0,375.7584
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,64.80051,65.87012,43.67289,0,0,0,0,0,0,0,64.80051,0,64.80051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136428,0,51.8404,0,383.5587
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,37.61506,55.97837,43.94543,37.38,37.38,0,0,0,37.38,100.6288,0,0,37.61506,39.34737,37.38,0,0,0,318.7582,0,1.732313,-1.732313,418.1748,99.56523,0.1136428,41.11801,30.09205,0,356.3733
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.86233,50.4501,43.40035,0,0,0,0,0,0,0,20.93754,0,22.86233,0,0,0,0,1.924792,317.0259,1.924792,0,1.924792,420.0009,100,0.1136363,0,18.28986,0,339.8882
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.798961,42.8961,42.07399,13.03887,13.03887,0,0,0,13.03887,21.46628,0,0,2.798961,13.72513,13.03887,0,0,0,318.7582,0,10.92617,-10.92617,408.4836,97.25782,0.1136363,14.34276,2.239169,0,321.5572
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,40.84454,40.84454,17.94213,17.94213,0,0,0,17.94213,0,0,3.552714E-15,0,18.88646,17.94213,0,0,12.14019,307.8321,0,18.88646,-18.88646,388.5756,92.51781,0.1136363,19.73635,0,0,307.8321
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,39.38494,39.38494,43.96262,43.96262,0,0,0,43.96262,0,0,7.105427E-15,0,46.27644,43.96262,0,0,33.12514,288.9456,0,46.27644,-46.27644,339.7959,80.90363,0.1136363,48.35888,0,0,288.9456
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,37.74365,37.74365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.5434,242.6692,0,0,0,339.7959,80.90363,0.1136363,0,0,0,242.6692
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,36.07813,36.07813,32.66924,32.66924,0,0,0,32.66924,0,0,7.105427E-15,0,34.38867,32.66924,0,0,84.5434,242.6692,0,34.38867,-34.38867,303.5471,72.27297,0.1136363,35.93616,0,0,242.6692
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,34.71543,34.71543,14.23375,14.23375,0,0,0,14.23375,0,0,1.776357E-15,0,14.98289,14.23375,0,0,122.753,208.2805,0,14.98289,-14.98289,287.7537,68.51266,0.1136363,15.65712,0,0,208.2805
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,33.77669,33.77669,52.21183,52.21183,0,0,0,52.21183,0,0,7.105427E-15,0,54.95982,52.21183,0,0,139.4007,193.2976,0,54.95982,-54.95982,229.821,54.71917,0.1136363,57.43302,0,0,193.2976
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,32.78949,32.78949,5.023864,5.023864,0,0,0,5.023864,0,0,8.881784E-16,0,5.288278,5.023864,0,0,200.4672,138.3378,0,5.288278,-5.288278,224.2467,53.39196,0.1136363,5.52625,0,0,138.3378
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.9537,31.9537,20.29669,20.29669,0,0,0,20.29669,0,0,0,0,21.36494,20.29669,0,0,206.343,133.0495,0,21.36494,-21.36494,201.726,48.02991,0.1136363,22.32636,0,0,133.0495
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,31.25721,31.25721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.0818,111.6846,0,0,0,201.726,48.02991,0.1136363,0,0,0,111.6846
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,30.50622,30.50622,58.01709,58.01709,0,0,0,58.01709,0,0,7.105427E-15,0,61.07062,58.01709,0,0,230.0818,111.6846,0,61.07062,-61.07062,137.3519,32.70278,0.1136363,63.8188,0,0,111.6846
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.89452,29.89452,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,7.567614,7.189233,0,0,297.9381,50.61394,0,7.567614,-7.567614,129.375,30.8035,0.1136363,7.908156,0,0,50.61394
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5135018,29.74294,29.60381,12.70031,12.70031,0,0,0,12.70031,4.043221,0,1.776357E-15,0.5135018,13.36875,12.70031,0,0,306.3466,43.04633,0,12.85525,-12.85525,115.8244,27.57717,0.1136363,13.97035,0.4108014,0,43.55983
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.97778,36.26813,29.22831,51.46464,51.46464,20.25,0,7.39125,51.46464,48.53387,0,7.105427E-15,24.97778,32.85751,31.21464,0,0,320.6302,30.19108,0,7.879733,-7.879733,107.5184,25.59957,0.1136363,56.6111,19.98222,81,55.16886
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,49.42553,45.16806,30.4396,36.94889,36.94889,81,0,22.761,36.94889,133.7673,0,0,49.42553,0,0,44.05111,41.84855,329.3854,22.31134,91.27408,0,91.27408,194.1086,46.21624,0.113835,40.64378,39.54042,81,71.73687
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,65.05634,54.12498,33.57077,9.702654,9.702654,81,0,22.761,9.702654,670.5004,0,0,65.05634,0,0,71.29735,67.73248,238.1113,104.458,132.7888,0,132.7888,320.0831,76.21011,0.1138929,10.67292,52.04507,81,169.5144
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,78.79377,62.8376,36.41729,28.68473,28.68473,53.88705,0,15.90142,28.68473,274.6888,0,0,78.79377,0,0,25.20232,23.9422,105.3225,223.968,102.736,0,102.736,417.547,99.41576,0.1138269,31.55321,63.03502,81,302.7617
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,74.70174,64.1498,38.87014,35.36084,35.36084,0,0,0,35.36084,211.2556,34.89325,0,74.70174,37.22194,35.36084,0,0,2.586554,316.4303,2.586554,0,2.586554,420.0009,100,0.1138182,38.89692,59.76139,0,391.1321
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,76.47226,67.10105,40.67496,37.79401,37.79401,0,0,0,37.79401,202.3397,36.6891,0,76.47226,39.78316,37.79401,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,41.57341,61.17781,0,395.2305
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,75.91348,69.05312,42.44949,20.90396,20.90396,0,0,0,20.90396,363.1535,53.9093,0,75.91348,22.00418,20.90396,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,22.99436,60.73078,0,394.6717
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,74.83913,69.80749,43.43669,6.129906,6.129906,0,0,0,6.129906,1220.885,68.3866,0,74.83913,6.452533,6.129906,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,6.742897,59.8713,0,393.5974
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,56.78166,62.73503,43.70922,3.208551,3.208551,0,0,0,3.208551,1769.698,53.40424,0,56.78166,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,3.529407,45.42533,0,375.5399
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,35.77261,55.37928,43.98177,29.59451,29.59451,0,0,0,29.59451,120.8758,4.620498,0,35.77261,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,32.55396,28.61809,0,354.5309
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.51918,50.70092,43.43669,21.05396,21.05396,0,0,0,21.05396,111.7091,1.357116,0,23.51918,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.1138182,23.15936,18.81534,0,342.2774
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.751966,42.94919,42.14061,29.64577,29.64577,0,0,0,29.64577,9.282828,0,0,2.751966,31.20607,29.64577,0,0,0,318.7582,0,28.4541,-28.4541,390.0076,92.85876,0.1138182,32.61034,2.201572,0,321.5102
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,40.91721,40.91721,4.807961,4.807961,0,0,0,4.807961,0,0,0,0,5.061011,4.807961,0,0,31.61567,290.3041,0,5.061011,-5.061011,384.6728,91.58858,0.1138182,5.288757,0,0,290.3041
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,39.45156,39.45156,20.78147,20.78147,0,0,0,20.78147,0,0,3.552714E-15,0,21.87523,20.78147,0,0,37.23902,285.2431,0,21.87523,-21.87523,361.6143,86.09846,0.1138182,22.85962,0,0,285.2431
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,37.81632,37.81632,27.72719,27.72719,0,0,0,27.72719,0,0,0,0,29.18652,27.72719,0,0,61.54483,263.3679,0,29.18652,-29.18652,330.849,78.77341,0.1138182,30.49991,0,0,263.3679
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,36.14475,36.14475,33.73005,33.73005,0,0,0,33.73005,0,0,0,0,35.50531,33.73005,0,0,93.9743,234.1814,0,35.50531,-35.50531,293.4231,69.8625,0.1138182,37.10305,0,0,234.1814
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,34.78205,34.78205,38.23697,38.23697,0,0,0,38.23697,0,0,7.105427E-15,0,40.24945,38.23697,0,0,133.4246,198.6761,0,40.24945,-40.24945,250.9965,59.76094,0.1138182,42.06067,0,0,198.6761
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,33.84331,33.84331,16.30099,16.30099,0,0,0,16.30099,0,0,3.552714E-15,0,17.15894,16.30099,0,0,178.1462,158.4266,0,17.15894,-17.15894,232.9094,55.4545,0.1138182,17.93109,0,0,158.4266
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,32.85611,32.85611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.2117,141.2677,0,0,0,232.9094,55.4545,0.1138182,0,0,0,141.2677
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.02638,32.02638,34.38587,34.38587,0,0,0,34.38587,0,0,7.105427E-15,0,36.19565,34.38587,0,0,197.2117,141.2677,0,36.19565,-36.19565,194.7558,46.37033,0.1138182,37.82446,0,0,141.2677
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,31.32384,31.32384,35.22018,35.22018,0,0,0,35.22018,0,0,0,0,37.07388,35.22018,0,0,237.4291,105.072,0,37.07388,-37.07388,155.6765,37.06576,0.1138182,38.7422,0,0,105.072
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.59101,30.59101,11.87327,11.87327,0,0,0,11.87327,0,0,1.776357E-15,0,12.49818,11.87327,0,0,278.6223,67.99813,0,12.49818,-12.49818,142.5023,33.92904,0.1138182,13.06059,0,0,67.99813
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.97931,29.97931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5092,55.49996,0,0,0,142.5023,33.92904,0.1138182,0,0,0,55.49996
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.787393,30.19234,29.70677,35.07378,35.07378,0,0,0,35.07378,5.096094,0,7.105427E-15,1.787393,36.91977,35.07378,0,0,292.5092,55.49996,0,35.13238,-35.13238,105.4695,25.11173,0.1138182,38.58116,1.429914,0,57.28735
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.40874,35.04029,29.33127,18.22199,18.22199,0,0,0,18.22199,112.0006,0,0,20.40874,19.18104,18.22199,0,0,331.5452,20.36758,1.227695,0,1.227695,106.6342,25.38904,0.1138141,20.04419,16.32699,0,40.77631
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,46.80617,44.42446,30.54255,48.09495,48.09495,81,0,22.761,48.09495,97.32034,0,0,46.80617,0,0,32.90505,31.2598,330.3175,21.4725,78.06597,0,78.06597,180.6941,43.02231,0.1140546,52.90444,37.44493,81,68.27867
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,66.22018,54.67236,33.67373,15.87374,15.87374,81,0,22.761,15.87374,417.1681,0,0,66.22018,0,0,65.12626,61.86995,252.2515,91.73187,128.0901,0,128.0901,302.211,71.95486,0.1141268,17.46111,52.97614,81,157.9521
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,74.16704,61.08861,36.52025,38.06637,38.06637,81,0,22.761,38.06637,194.8361,0,0,74.16704,0,0,42.93363,40.78695,124.1614,207.013,114.954,0,114.954,411.2659,97.92027,0.1142422,41.87301,59.33363,81,281.18
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,80.02548,66.42794,38.90648,72.74156,72.74156,20.25,0,7.39125,72.74156,110.0134,15.56382,0,80.02548,55.25428,52.49156,0,0,9.207389,310.4716,9.207389,0,9.207389,420.0009,100,0.1142116,80.01572,64.02039,81,390.4971
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,77.05885,67.44135,40.74763,36.71685,36.71685,0,0,0,36.71685,209.8732,38.40953,0,77.05885,38.64932,36.71685,0,0,0,318.7582,0,0,0,420.0009,100,0.1142116,40.38854,61.64708,0,395.8171
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,67.81406,65.67757,42.47977,6.155406,6.155406,0,0,0,6.155406,1101.699,61.33468,0,67.81406,6.479374,6.155406,0,0,0,318.7582,0,0,0,420.0009,100,0.1142116,6.770946,54.25124,0,386.5723
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,70.7009,68.11288,43.50331,25.38235,25.38235,0,0,0,25.38235,278.5436,43.98264,0,70.7009,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1142116,27.92058,56.56072,0,389.4591
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,51.23938,60.66307,43.73951,32.38145,32.38145,0,0,0,32.38145,158.2368,17.15364,0,51.23938,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1142116,35.6196,40.9915,0,369.9976
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,42.93213,57.92851,44.01205,57.81604,57.81604,0,0,0,57.81604,74.25644,0,0,42.93213,60.85899,57.81604,0,0,0,318.7582,0,17.92686,-17.92686,401.1043,95.50082,0.1142116,63.59764,34.3457,0,361.6904
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,18.18932,49.06145,43.50331,22.70441,22.70441,0,0,0,22.70441,80.11362,0,0,18.18932,23.89938,22.70441,0,0,19.91873,300.8314,0,5.710056,-5.710056,395.0854,94.06775,0.1142116,24.97485,14.55146,0,319.0207
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.713463,42.97434,42.17695,62.88625,62.88625,20.25,0,7.39125,62.88625,4.314875,0,7.105427E-15,2.713463,44.88026,42.63625,0,0,26.26323,295.1213,0,42.16679,-42.16679,350.6376,83.48499,0.1142116,69.17487,2.17077,81,297.8348
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,40.98383,40.98383,21.50793,21.50793,0,0,0,21.50793,0,0,3.552714E-15,0,22.63993,21.50793,0,0,73.11523,252.9545,0,22.63993,-22.63993,326.7731,77.80296,0.1142116,23.65872,0,0,252.9545
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,39.51818,39.51818,61.38872,61.38872,0,0,0,61.38872,0,0,7.105427E-15,0,64.61971,61.38872,0,0,98.27071,230.3146,0,64.61971,-64.61971,258.6579,61.58509,0.1142116,67.5276,0,0,230.3146
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,37.88294,37.88294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.0704,165.6949,0,0,0,258.6579,61.58509,0.1142116,0,0,0,165.6949
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,36.21137,36.21137,12.68509,12.68509,0,0,0,12.68509,0,0,1.776357E-15,0,13.35273,12.68509,0,0,170.0704,165.6949,0,13.35273,-13.35273,244.5829,58.23391,0.1142116,13.9536,0,0,165.6949
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,34.84867,34.84867,2.975935,2.975935,0,0,0,2.975935,0,0,4.440892E-16,0,3.132563,2.975935,0,0,184.9067,152.3422,0,3.132563,-3.132563,241.2809,57.44772,0.1142116,3.273528,0,0,152.3422
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,33.91599,33.91599,23.36007,23.36007,0,0,0,23.36007,0,0,3.552714E-15,0,24.58955,23.36007,0,0,188.3874,149.2096,0,24.58955,-24.58955,215.3612,51.27638,0.1142116,25.69608,0,0,149.2096
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.92879,32.92879,15.39847,15.39847,0,0,0,15.39847,0,0,0,0,16.20892,15.39847,0,0,215.7091,124.62,0,16.20892,-16.20892,198.2755,47.20837,0.1142116,16.93832,0,0,124.62
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.093,32.093,16.12767,16.12767,0,0,0,16.12767,0,0,0,0,16.9765,16.12767,0,0,233.719,108.4111,0,16.9765,-16.9765,180.3807,42.94771,0.1142116,17.74044,0,0,108.4111
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,31.39046,31.39046,10.14618,10.14618,0,0,0,10.14618,0,0,1.776357E-15,0,10.68019,10.14618,0,0,252.5818,91.43463,0,10.68019,-10.68019,169.1228,40.26726,0.1142116,11.1608,0,0,91.43463
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,30.66368,30.66368,10.55159,10.55159,0,0,0,10.55159,0,0,1.776357E-15,0,11.10694,10.55159,0,0,264.4486,80.75444,0,11.10694,-11.10694,157.4151,37.47971,0.1142116,11.60675,0,0,80.75444
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.04593,30.04593,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,44.73217,42.49556,0,0,276.7897,69.64751,0,44.73217,-44.73217,110.2632,26.2531,0.1142116,46.74511,0,0,69.64751
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.83314,30.28985,29.79156,23.69735,23.69735,20.25,0,7.39125,23.69735,7.735632,8.881784E-16,0,1.83314,3.628792,3.447353,0,0,326.4921,24.91534,0,1.795652,-1.795652,108.3705,25.80244,0.1142116,26.06709,1.466512,81,26.74848
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,19.07452,34.74216,29.41606,35.58852,35.58852,81,0,22.761,35.58852,53.59742,0,0,19.07452,0,0,45.41148,43.14091,328.4873,23.11969,62.21544,0,62.21544,167.3932,39.85545,0.1145017,39.14737,15.25962,81,42.19421
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,50.29591,45.66269,30.62735,41.79798,41.79798,81,0,22.761,41.79798,120.331,0,0,50.29591,0,0,39.20202,37.24192,266.2718,79.11358,87.53783,0,87.53783,250.4389,59.62819,0.1147064,45.97778,40.23673,81,129.4095
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,65.45852,54.47629,33.7464,19.20008,19.20008,81,0,22.761,19.20008,340.9283,0,0,65.45852,0,0,61.79992,58.70992,178.734,157.8976,124.1684,0,124.1684,368.2354,87.67492,0.1147884,21.12009,52.36681,81,223.3562
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,80.01875,63.51516,36.55659,29.40515,29.40515,0,0,0,29.40515,272.125,0,0,80.01875,30.95279,29.40515,0,0,54.56556,269.6492,49.06596,0,49.06596,414.7835,98.75777,0.1146257,32.34566,64.015,0,349.668
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,73.5155,63.78819,38.9731,31.82025,31.82025,0,0,0,31.82025,231.0337,34.52091,0,73.5155,33.495,31.82025,0,0,5.499596,313.8086,5.499596,0,5.499596,420.0009,100,0.1146075,35.00227,58.8124,0,387.3241
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,82.24757,69.74635,40.77792,28.40337,28.40337,0,0,0,28.40337,289.5698,52.34929,0,82.24757,29.89828,28.40337,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,31.24371,65.79805,0,401.0058
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,81.01015,71.39326,42.51611,28.26471,28.26471,0,0,0,28.26471,286.6123,51.25782,0,81.01015,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,31.09118,64.80812,0,399.7684
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,68.37051,67.13555,43.50331,49.70346,49.70346,0,0,0,49.70346,137.5568,16.05108,0,68.37051,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,54.67381,54.69641,0,387.1288
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,57.49886,63.08978,43.77585,47.23699,47.23699,0,0,0,47.23699,121.7242,7.775717,0,57.49886,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,51.96069,45.99909,0,376.2571
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,38.31268,56.37355,44.08472,34.68484,34.68484,0,0,0,34.68484,110.4594,1.802326,0,38.31268,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,38.15332,30.65015,0,357.0709
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,15.18064,48.15107,43.53965,0,0,0,0,0,0,0,15.18064,0,15.18064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146075,0,12.14452,0,333.9389
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.700354,43.00091,42.20723,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.9461,0,1.421085E-14,2.700354,72.31579,68.7,0,0,0,318.7582,0,69.61543,-69.61543,346.6197,82.52834,0.1146075,100.8245,2.160283,81,321.4586
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,41.05045,41.05045,24.93419,24.93419,0,0,0,24.93419,0,0,3.552714E-15,0,26.24651,24.93419,0,0,77.35049,249.1428,0,26.24651,-26.24651,318.9535,75.94115,0.1146075,27.42761,0,0,249.1428
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,39.5848,39.5848,3.987385,3.987385,0,0,0,3.987385,0,0,0,0,4.197248,3.987385,0,0,106.5133,222.8963,0,4.197248,-4.197248,314.5292,74.88775,0.1146075,4.386124,0,0,222.8963
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,37.94957,37.94957,56.68257,56.68257,0,0,0,56.68257,0,0,7.105427E-15,0,59.66587,56.68257,0,0,111.1769,218.699,0,59.66587,-59.66587,251.6358,59.91318,0.1146075,62.35083,0,0,218.699
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,36.28405,36.28405,17.89899,17.89899,0,0,0,17.89899,0,0,3.552714E-15,0,18.84104,17.89899,0,0,177.4723,159.0332,0,18.84104,-18.84104,231.7756,55.18457,0.1146075,19.68889,0,0,159.0332
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,34.92135,34.92135,9.651214,9.651214,0,0,0,9.651214,0,0,0,0,10.15917,9.651214,0,0,198.4068,140.1921,0,10.15917,-10.15917,221.0669,52.63488,0.1146075,10.61633,0,0,140.1921
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.00077,34.00077,45.56062,45.56062,0,0,0,45.56062,0,0,0,0,47.95854,45.56062,0,0,209.6947,130.0329,0,47.95854,-47.95854,170.5142,40.59853,0.1146075,50.11668,0,0,130.0329
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.01358,33.01358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.982,82.07441,0,0,0,170.5142,40.59853,0.1146075,0,0,0,82.07441
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,32.15962,32.15962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.982,82.07441,0,0,0,170.5142,40.59853,0.1146075,0,0,0,82.07441
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,31.46313,31.46313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.982,82.07441,0,0,0,170.5142,40.59853,0.1146075,0,0,0,82.07441
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,30.74847,30.74847,24.04384,24.04384,0,0,0,24.04384,0,0,3.552714E-15,0,25.30931,24.04384,0,0,262.982,82.07441,0,25.30931,-25.30931,143.8358,34.24656,0.1146075,26.44823,0,0,82.07441
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.13072,30.13072,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,13.74629,13.05897,0,0,291.1035,56.76509,0,13.74629,-13.74629,129.346,30.7966,0.1146075,14.36487,0,0,56.76509
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.063133,30.16512,29.87635,22.0675,22.0675,0,0,0,22.0675,4.817642,0,0,1.063133,23.22895,22.0675,0,0,306.3771,43.01881,0,22.16582,-22.16582,105.9811,25.23356,0.1146075,24.27426,0.8505067,0,44.08194
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.16557,35.74629,29.51902,33.77441,33.77441,81,0,22.761,33.77441,65.62827,0,0,22.16557,0,0,47.22559,44.86431,331.0058,20.85299,67.02987,0,67.02987,169.5713,40.37403,0.1148782,37.15186,17.73245,81,43.01855
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.87699,43.9847,30.71214,0,0,72.31579,0,20.56389,0,0,0,0,44.87699,0,0,72.31579,68.7,263.976,81.17987,113.577,0,113.577,277.3199,66.0284,0.1149239,0,35.90159,81,126.0569
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,56.13024,51.20747,33.81303,37.51357,37.51357,81,0,22.761,37.51357,149.6265,0,0,56.13024,0,0,43.48643,41.3121,150.399,183.3992,97.44234,0,97.44234,369.7618,88.03835,0.1150922,41.26493,44.90419,81,239.5294
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,61.01999,56.12649,36.58687,26.88148,26.88148,0,0,0,26.88148,226.9964,0,0,61.01999,28.2963,26.88148,0,0,52.95661,271.0973,32.72369,0,32.72369,400.8062,95.42986,0.1149845,29.56963,48.81599,0,332.1173
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,73.95162,63.96673,38.9731,0,0,0,0,0,0,0,53.7187,0,73.95162,0,0,0,0,20.23292,300.5486,20.23292,0,20.23292,420.0009,100,0.114918,0,59.1613,0,374.5002
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,72.16164,65.41747,40.77792,0.4699257,0.4699257,0,0,0,0.4699257,15355.97,71.66698,0,72.16164,0.4946586,0.4699257,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,0.5169182,57.72931,0,390.9199
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,75.2322,68.88541,42.55245,89.74469,89.74469,21.04469,0,7.592306,89.74469,83.82915,2.916414,0,75.2322,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,98.71915,60.18576,81,393.9904
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,71.38067,68.44533,43.53965,40.33327,40.33327,0,0,0,40.33327,176.9771,28.92459,0,71.38067,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,44.3666,57.10453,0,390.1389
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,55.1497,62.22567,43.81218,49.04295,49.04295,0,0,0,49.04295,112.4518,3.525542,0,55.1497,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,53.94724,44.11976,0,373.9079
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,33.79898,54.84518,44.11501,12.58704,12.58704,0,0,0,12.58704,268.5221,20.54946,0,33.79898,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,13.84574,27.03918,0,352.5572
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.87359,48.71439,43.56993,0,0,0,0,0,0,0,16.87359,0,16.87359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114918,0,13.49888,0,335.6318
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.535821,43.02534,42.27991,46.53298,46.53298,0,0,0,46.53298,5.449514,0,0,2.535821,48.98209,46.53298,0,0,0,318.7582,0,46.44627,-46.44627,371.0422,88.3432,0.114918,51.18628,2.028657,0,321.294
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,41.11708,41.11708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.60696,272.312,0,0,0,371.0422,88.3432,0.114918,0,0,0,272.312
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,39.65142,39.65142,14.70225,14.70225,0,0,0,14.70225,0,0,1.776357E-15,0,15.47605,14.70225,0,0,51.60696,272.312,0,15.47605,-15.47605,354.729,84.45911,0.114918,16.17248,0,0,272.312
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,38.01619,38.01619,30.24533,30.24533,0,0,0,30.24533,0,0,3.552714E-15,0,31.83719,30.24533,0,0,68.80257,256.8359,0,31.83719,-31.83719,321.1696,76.46881,0.114918,33.26986,0,0,256.8359
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,36.35067,36.35067,34.19782,34.19782,0,0,0,34.19782,0,0,7.105427E-15,0,35.9977,34.19782,0,0,104.1772,224.9987,0,35.9977,-35.9977,283.2247,67.43433,0.114918,37.6176,0,0,224.9987
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.01826,35.01826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.1747,189.001,0,0,0,283.2247,67.43433,0.114918,0,0,0,189.001
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,34.06739,34.06739,23.3241,23.3241,0,0,0,23.3241,0,0,0,0,24.55168,23.3241,0,0,144.1747,189.001,0,24.55168,-24.55168,257.345,61.27249,0.114918,25.65651,0,0,189.001
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.0802,33.0802,26.36747,26.36747,0,0,0,26.36747,0,0,3.552714E-15,0,27.75523,26.36747,0,0,171.4543,164.4493,0,27.75523,-27.75523,228.0884,54.30666,0.114918,29.00422,0,0,164.4493
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,32.26258,32.26258,11.82218,11.82218,0,0,0,11.82218,0,0,1.776357E-15,0,12.4444,11.82218,0,0,202.2935,136.6941,0,12.4444,-12.4444,214.9709,51.18344,0.114918,13.00439,0,0,136.6941
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,31.56609,31.56609,24.00333,24.00333,0,0,0,24.00333,0,0,3.552714E-15,0,25.26667,24.00333,0,0,216.1206,124.2497,0,25.26667,-25.26667,188.3374,44.84216,0.114918,26.40367,0,0,124.2497
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,30.84538,30.84538,23.78567,23.78567,0,0,0,23.78567,0,0,3.552714E-15,0,25.03755,23.78567,0,0,244.1947,98.98304,0,25.03755,-25.03755,161.9456,38.55839,0.114918,26.16424,0,0,98.98304
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,30.25185,30.25185,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,49.46238,46.98926,0,0,272.0142,73.9455,0,49.46238,-49.46238,109.8076,26.14462,0.114918,51.68818,0,0,73.9455
