Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.300004,30.35098,29.99748,29.49557,29.49557,20.25,0,7.39125,29.49557,4.407457,0,3.552714E-15,1.300004,9.732174,9.245565,0,0,326.9724,24.48312,0,8.43217,-8.43217,100.9193,24.02837,0.114918,32.44512,1.040003,81,25.78312
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.33447,35.62965,29.64015,61.78354,61.78354,81,0,22.761,61.78354,34.53099,0,0,21.33447,0,0,19.21646,18.25563,336.3414,16.05095,39.59011,0,39.59011,138.4778,32.97084,0.115105,67.9619,17.06758,81,37.38542
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,48.10345,45.14773,30.81509,42.52073,42.52073,81,0,22.761,42.52073,113.1294,0,0,48.10345,0,0,38.47927,36.55531,296.7513,51.68204,84.65875,0,84.65875,218.7922,52.09327,0.115314,46.7728,38.48276,81,99.78549
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,50.59488,49.39147,33.89782,21.86983,21.86983,81,0,22.761,21.86983,231.3455,0,0,50.59488,0,0,59.13017,56.17366,212.0926,127.8749,106.7685,0,106.7685,320.0817,76.20978,0.1154494,24.05682,40.4759,81,178.4698
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,62.94204,56.91647,36.65349,54.59441,54.59441,81,0,22.761,54.59441,115.2903,0,0,62.94204,0,0,26.40559,25.08531,105.324,223.9666,88.02735,0,88.02735,403.5918,96.09309,0.1156453,60.05385,50.35363,81,286.9087
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,60.25277,58.63466,39.00944,0,0,0,0,0,0,0,42.9561,0,60.25277,0,0,0,0,17.29667,303.1912,17.29667,0,17.29667,420.0009,100,0.1155887,0,48.20221,0,363.444
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,77.22697,67.59583,40.81425,9.268597,9.268597,0,0,0,9.268597,833.211,67.47055,0,77.22697,9.756417,9.268597,0,0,0,318.7582,0,0,0,420.0009,100,0.1155887,10.19546,61.78157,0,395.9852
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,79.93163,70.9537,42.55245,11.97796,11.97796,0,0,0,11.97796,667.3227,67.32326,0,79.93163,12.60838,11.97796,0,0,0,318.7582,0,0,0,420.0009,100,0.1155887,13.17576,63.94531,0,398.6898
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,79.43301,72.01414,43.56993,25.42741,25.42741,0,0,0,25.42741,312.3913,52.66731,0,79.43301,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.1155887,27.97015,63.5464,0,398.1912
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,65.36214,66.30073,43.84247,0.3840003,0.3840003,0,0,0,0.3840003,17021.38,64.95793,0,65.36214,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1155887,0.4224004,52.28971,0,384.1204
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,32.86412,54.56519,44.15134,32.47178,32.47178,0,0,0,32.47178,101.2083,0,0,32.86412,34.18082,32.47178,0,0,0,318.7582,0,1.316701,-1.316701,418.6129,99.66954,0.1155887,35.71895,26.29129,0,351.6223
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.33403,49.85189,43.60627,51.05713,51.05713,0,0,0,51.05713,39.82603,0,7.105427E-15,20.33403,53.74435,51.05713,0,0,1.463001,317.4415,0,33.41032,-33.41032,383.3954,91.28442,0.1155887,56.16284,16.26722,0,337.7755
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.535673,43.05572,42.31019,59.77274,59.77274,0,0,0,59.77274,4.242189,0,7.105427E-15,2.535673,62.91867,59.77274,0,0,38.58558,284.0312,0,60.383,-60.383,319.7461,76.12987,0.1155887,65.75001,2.028538,0,286.5669
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,41.15342,41.15342,30.77666,30.77666,0,0,0,30.77666,0,0,0,0,32.39648,30.77666,0,0,105.6778,223.6482,0,32.39648,-32.39648,285.5972,67.9992,0.1155887,33.85432,0,0,223.6482
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,39.7241,39.7241,14.71569,14.71569,0,0,0,14.71569,0,0,1.776357E-15,0,15.4902,14.71569,0,0,141.6739,191.2517,0,15.4902,-15.4902,269.2691,64.11156,0.1155887,16.18725,0,0,191.2517
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,38.08886,38.08886,9.081488,9.081488,0,0,0,9.081488,0,0,0,0,9.559461,9.081488,0,0,158.8852,175.7615,0,9.559461,-9.559461,259.1925,61.71239,0.1155887,9.989636,0,0,175.7615
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,36.41729,36.41729,0.9179494,0.9179494,0,0,0,0.9179494,0,0,1.110223E-16,0,0.9662626,0.9179494,0,0,169.5068,166.2021,0,0.9662626,-0.9662626,258.174,61.46988,0.1155887,1.009744,0,0,166.2021
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.09093,35.09093,15.35138,15.35138,0,0,0,15.35138,0,0,1.776357E-15,0,16.15935,15.35138,0,0,170.5805,165.2358,0,16.15935,-16.15935,241.1406,57.4143,0.1155887,16.88652,0,0,165.2358
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,34.13402,34.13402,15.48593,15.48593,0,0,0,15.48593,0,0,0,0,16.30098,15.48593,0,0,188.5353,149.0765,0,16.30098,-16.30098,223.9578,53.32318,0.1155887,17.03452,0,0,149.0765
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,33.16499,33.16499,8.991226,8.991226,0,0,0,8.991226,0,0,0,0,9.464449,8.991226,0,0,206.6475,132.7755,0,9.464449,-9.464449,213.9814,50.94785,0.1155887,9.890349,0,0,132.7755
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,32.34737,32.34737,11.15847,11.15847,0,0,0,11.15847,0,0,1.776357E-15,0,11.74576,11.15847,0,0,217.1635,123.311,0,11.74576,-11.74576,201.6003,47.99998,0.1155887,12.27432,0,0,123.311
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,31.65088,31.65088,23.0905,23.0905,0,0,0,23.0905,0,0,3.552714E-15,0,24.30579,23.0905,0,0,230.2144,111.5653,0,24.30579,-24.30579,175.9797,41.89986,0.1155887,25.39956,0,0,111.5653
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.94834,30.94834,19.18809,19.18809,0,0,0,19.18809,0,0,0,0,20.19799,19.18809,0,0,257.2208,87.25948,0,20.19799,-20.19799,154.6892,36.83068,0.1155887,21.1069,0,0,87.25948
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,30.35481,30.35481,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,11.62101,11.03996,0,0,279.663,67.06149,0,11.62101,-11.62101,142.4396,33.91412,0.1155887,12.14395,0,0,67.06149
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.966068,30.64812,30.11255,23.02491,23.02491,0,0,0,23.02491,8.538871,0,3.552714E-15,1.966068,24.23675,23.02491,0,0,292.5753,55.44049,0,22.27068,-22.27068,118.9642,28.32476,0.1155887,25.3274,1.572854,0,57.40656
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.15179,33.66896,29.74311,17.72014,17.72014,0,0,0,17.72014,79.8627,0,0,14.15179,18.65278,17.72014,0,0,317.3205,33.16981,0,4.500998,-4.500998,114.2197,27.19512,0.1155887,19.49216,11.32143,0,47.32159
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.56216,43.14494,30.91805,0,0,0,0,0,0,0,0,0,41.56216,0,0,0,0,322.3216,28.66881,41.56216,0,41.56216,153.6491,36.58304,0.1154528,0,33.24973,0,70.23097
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.66401,45.53099,33.9826,16.95608,16.95608,0,0,0,16.95608,228.0245,0,0,38.66401,17.8485,16.95608,0,0,280.7594,66.07475,20.81551,0,20.81551,173.3964,41.28477,0.1153848,18.65168,30.93121,0,104.7388
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,50.92831,52.62012,36.68983,38.34993,38.34993,0,0,0,38.34993,132.799,0,0,50.92831,40.36835,38.34993,0,0,259.9439,84.80872,10.55996,0,10.55996,183.4145,43.67002,0.1153504,42.18492,40.74265,0,135.737
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,72.16586,63.36307,39.07606,8.312476,8.312476,0,0,0,8.312476,868.1633,0,0,72.16586,8.749974,8.312476,0,0,249.3839,94.31268,63.41589,0,63.41589,243.576,57.99418,0.115144,9.143723,57.73269,0,166.4785
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,72.64291,65.69775,40.84454,9.544212,9.544212,0,0,0,9.544212,761.1201,0,0,72.64291,10.04654,9.544212,0,0,185.968,151.387,62.59638,0,62.59638,302.9602,72.13323,0.114941,10.49863,58.11433,0,224.0299
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,80.03387,71.03778,42.58273,6.074038,6.074038,0,0,0,6.074038,1317.639,0,0,80.03387,6.393724,6.074038,0,0,123.3717,207.7237,73.64014,0,73.64014,372.8214,88.76682,0.1147031,6.681442,64.02709,0,287.7576
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,55.41941,62.09269,43.60627,0,0,0,0,0,0,0,5.687877,0,55.41941,0,0,0,0,49.73153,273.9998,49.73153,0,49.73153,420.0009,100,0.114543,0,44.33553,0,329.4193
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,46.57196,59.09592,43.87881,11.76541,11.76541,0,0,0,11.76541,395.8381,34.18732,0,46.57196,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.114543,12.94195,37.25757,0,365.3302
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.67929,52.1977,44.18768,7.49026,7.49026,0,0,0,7.49026,342.8358,17.79481,0,25.67929,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.114543,8.239285,20.54343,0,344.4375
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.14223,47.31106,43.6426,16.25089,16.25089,0,0,0,16.25089,74.71732,0,3.552714E-15,12.14223,17.1062,16.25089,0,0,0,318.7582,0,4.963972,-4.963972,414.7683,98.75417,0.114543,17.87598,9.713787,0,330.9005
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.584855,43.1372,42.37681,29.34445,29.34445,0,0,0,29.34445,8.808667,0,3.552714E-15,2.584855,30.88889,29.34445,0,0,5.515524,313.7943,0,28.30404,-28.30404,384.9333,91.6506,0.114543,32.27889,2.067884,0,316.3791
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,41.22004,41.22004,40.76719,40.76719,0,0,0,40.76719,0,0,7.105427E-15,0,42.91283,40.76719,0,0,36.96445,285.4902,0,42.91283,-42.91283,339.6992,80.88059,0.114543,44.84391,0,0,285.4902
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,39.79072,39.79072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.64539,242.5774,0,0,0,339.6992,80.88059,0.114543,0,0,0,242.5774
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,38.11914,38.11914,55.06536,55.06536,0,0,0,55.06536,0,0,7.105427E-15,0,57.96354,55.06536,0,0,84.64539,242.5774,0,57.96354,-57.96354,278.6003,66.33326,0.114543,60.57189,0,0,242.5774
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,36.48391,36.48391,31.71076,31.71076,0,0,0,31.71076,0,0,3.552714E-15,0,33.37975,31.71076,0,0,149.0493,184.6138,0,33.37975,-33.37975,243.4149,57.95581,0.114543,34.88184,0,0,184.6138
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,35.15755,35.15755,30.78994,30.78994,0,0,0,30.78994,0,0,3.552714E-15,0,32.41046,30.78994,0,0,186.1379,151.2341,0,32.41046,-32.41046,209.2513,49.82163,0.114543,33.86893,0,0,151.2341
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,34.21881,34.21881,6.186783,6.186783,0,0,0,6.186783,0,0,8.881784E-16,0,6.512403,6.186783,0,0,222.1495,118.8236,0,6.512403,-6.512403,202.3866,48.18719,0.114543,6.805461,0,0,118.8236
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,33.24978,33.24978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.3855,112.3112,0,0,0,202.3866,48.18719,0.114543,0,0,0,112.3112
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,32.43216,32.43216,53.22389,53.22389,0,0,0,53.22389,0,0,7.105427E-15,0,56.02515,53.22389,0,0,229.3855,112.3112,0,56.02515,-56.02515,143.3309,34.12634,0.114543,58.54628,0,0,112.3112
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,31.73567,31.73567,15.86972,15.86972,0,0,0,15.86972,0,0,3.552714E-15,0,16.70496,15.86972,0,0,291.6357,56.28608,0,16.70496,-16.70496,125.7223,29.93383,0.114543,17.45669,0,0,56.28608
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.03313,31.03313,15.07855,15.07855,0,0,0,15.07855,0,0,1.776357E-15,0,15.87215,15.07855,0,0,310.1968,39.58112,0,15.87215,-15.87215,108.9916,25.95033,0.114543,16.5864,0,0,39.58112
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,30.45777,30.45777,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,8.584725,8.155489,0,0,327.8325,23.70897,0,8.584725,-8.584725,99.94251,23.79579,0.114543,8.971038,0,0,23.70897
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.966444,30.75151,30.21551,0,0,0,0,0,0,0,0,0,1.966444,0,0,0,0,337.3711,15.12424,1.966444,0,1.966444,101.8081,24.23996,0.1145366,0,1.573155,0,17.09068
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.5915,33.34433,29.85818,22.02136,22.02136,81,0,22.761,22.02136,57.17857,0,0,12.5915,0,0,58.97863,56.02971,335.4047,16.89404,68.6212,0,68.6212,166.9078,39.73988,0.1147949,24.2235,10.0732,81,29.48554
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.68897,42.03075,31.02101,17.57731,17.57731,81,0,22.761,17.57731,214.4183,0,0,37.68897,0,0,63.42269,60.25156,266.7834,78.65312,97.94053,0,97.94053,259.8224,61.86235,0.1149578,19.33504,30.15118,81,116.3421
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,51.90982,50.03018,34.06739,27.14023,27.14023,81,0,22.761,27.14023,191.2652,0,0,51.90982,0,0,53.85977,51.16678,168.8429,166.7996,103.0766,0,103.0766,357.6094,85.14493,0.1151035,29.85425,41.52785,81,218.7094
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,69.77724,59.64117,36.75645,44.15,44.15,0,0,0,44.15,158.0459,0,0,69.77724,46.47368,44.15,0,0,65.76632,259.5685,23.30357,0,23.30357,379.7171,90.40866,0.1150288,48.56499,55.8218,0,329.3458
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,80.35471,66.78024,39.07606,0,0,0,0,0,0,0,37.89195,0,80.35471,0,0,0,0,42.46276,280.5417,42.46276,0,42.46276,420.0009,100,0.114893,0,64.28376,0,360.8965
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,80.67069,69.17699,40.88087,0,0,0,0,0,0,0,80.67069,0,80.67069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114893,0,64.53655,0,399.4289
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,71.72801,67.47151,42.61907,0,0,0,0,0,0,0,71.72801,0,71.72801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114893,0,57.38241,0,390.4862
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,66.40269,66.48901,43.6426,18.43604,18.43604,0,0,0,18.43604,360.1787,46.99634,0,66.40269,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.114893,20.27964,53.12216,0,385.1609
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,39.98475,56.77515,43.91514,21.84943,21.84943,0,0,0,21.84943,183.0013,16.98534,0,39.98475,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.114893,24.03437,31.9878,0,358.743
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.74886,50.30174,44.21796,24.35413,24.35413,0,0,0,24.35413,81.09038,0,0,19.74886,25.63593,24.35413,0,0,0,318.7582,0,5.887071,-5.887071,413.7953,98.5225,0.114893,26.78955,15.79909,0,338.5071
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.38528,48.07694,43.70922,0,0,0,0,0,0,0,7.844092,0,14.38528,0,0,0,0,6.54119,312.8712,6.54119,0,6.54119,420.0009,100,0.1148721,0,11.50823,0,327.2564
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.303297,43.09051,42.41315,0.7095022,0.7095022,0,0,0,0.7095022,324.6357,1.556453,0,2.303297,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1148721,0.7804524,1.842638,0,321.0615
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,41.28666,41.28666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148721,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,39.85734,39.85734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148721,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,38.19182,38.19182,31.3275,31.3275,0,0,0,31.3275,0,0,3.552714E-15,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1148721,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,36.52025,36.52025,17.02237,17.02237,0,0,0,17.02237,0,0,3.552714E-15,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1148721,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,35.22417,35.22417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1148721,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,34.29148,34.29148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1148721,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,33.3164,33.3164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1148721,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,32.49878,32.49878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1148721,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,31.82046,31.82046,23.51702,23.51702,0,0,0,23.51702,0,0,3.552714E-15,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1148721,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.11792,31.11792,29.05499,29.05499,0,0,0,29.05499,0,0,3.552714E-15,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1148721,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,30.54255,30.54255,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1148721,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.922579,30.82458,30.3003,5.258966,5.258966,0,0,0,5.258966,36.55812,0,0,1.922579,5.535754,5.258966,0,0,147.221,186.2594,0,3.613175,-3.613175,276.5261,65.83942,0.1148721,5.784863,1.538063,0,188.1819
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.84645,35.51067,29.94297,0,0,0,0,0,0,0,0,0,19.84645,0,0,0,0,151.2356,182.6462,19.84645,0,19.84645,295.3541,70.32227,0.1148088,0,15.87716,0,202.4926
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.18822,42.59425,31.1058,0,0,0,0,0,0,0,0,0,39.18822,0,0,0,0,131.3892,200.508,39.18822,0,39.18822,332.5313,79.17397,0.1146839,0,31.35057,0,239.6962
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,63.90871,54.33595,34.11585,34.08881,34.08881,0,0,0,34.08881,187.4771,0,0,63.90871,35.88296,34.08881,0,0,92.20094,235.7774,28.02576,0,28.02576,359.1189,85.50433,0.1145948,37.49769,51.12697,0,299.6861
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,65.15532,57.91028,36.79279,21.24295,21.24295,0,0,0,21.24295,306.715,0,0,65.15532,22.361,21.24295,0,0,64.17519,261.0005,42.79432,0,42.79432,399.7172,95.17056,0.1144589,23.36725,52.12426,0,326.1559
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,76.28841,65.09574,39.10634,5.6795,5.6795,0,0,0,5.6795,1343.224,48.92912,0,76.28841,5.978421,5.6795,0,0,21.38087,299.5154,21.38087,0,21.38087,420.0009,100,0.1143912,6.247449,61.03073,0,375.8039
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,81.03371,69.3373,40.88087,0,0,0,0,0,0,0,81.03371,0,81.03371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143912,0,64.82697,0,399.7919
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,72.24453,67.68964,42.61907,63.84408,63.84408,20.25,0,7.39125,63.84408,113.1578,26.35602,0,72.24453,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1143912,70.22849,57.79562,81,391.0027
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,63.53365,65.32138,43.6426,25.0316,25.0316,0,0,0,25.0316,253.8138,37.1846,0,63.53365,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1143912,27.53476,50.82692,0,382.2919
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,46.77706,59.2452,43.94543,0,0,0,0,0,0,0,46.77706,0,46.77706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143912,0,37.42165,0,365.5353
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,41.40004,57.60863,44.21796,12.45045,12.45045,0,0,0,12.45045,332.5184,28.2943,0,41.40004,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1143912,13.6955,33.12003,0,360.1583
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.42836,51.28321,43.70922,25.23547,25.23547,0,0,0,25.23547,96.8017,0,3.552714E-15,24.42836,26.56365,25.23547,0,0,0,318.7582,0,2.13529,-2.13529,417.7501,99.4641,0.1143912,27.75902,19.54269,0,343.1866
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.713475,42.95295,42.44949,22.09801,22.09801,0,0,0,22.09801,7.753978,0,3.552714E-15,1.713475,23.26106,22.09801,0,0,2.372544,316.6229,0,21.54759,-21.54759,395.0369,94.05621,0.1143912,24.30781,1.37078,0,318.3364
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,41.32299,41.32299,30.47289,30.47289,0,0,0,30.47289,0,0,3.552714E-15,0,32.07673,30.47289,0,0,26.31431,295.0753,0,32.07673,-32.07673,361.2251,86.00579,0.1143912,33.52018,0,0,295.0753
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,39.89368,39.89368,58.78668,58.78668,0,0,0,58.78668,0,0,7.105427E-15,0,61.88071,58.78668,0,0,61.95512,262.9986,0,61.88071,-61.88071,295.997,70.47535,0.1143912,64.66534,0,0,262.9986
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,38.25844,38.25844,10.11503,10.11503,0,0,0,10.11503,0,0,1.776357E-15,0,10.6474,10.11503,0,0,130.7115,201.1179,0,10.6474,-10.6474,284.7737,67.80312,0.1143912,11.12654,0,0,201.1179
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,36.58687,36.58687,11.49384,11.49384,0,0,0,11.49384,0,0,1.776357E-15,0,12.09878,11.49384,0,0,142.5419,190.4705,0,12.09878,-12.09878,272.0205,64.76665,0.1143912,12.64323,0,0,190.4705
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,35.26051,35.26051,49.39461,49.39461,0,0,0,49.39461,0,0,0,0,51.99433,49.39461,0,0,155.985,178.3717,0,51.99433,-51.99433,217.2136,51.71743,0.1143912,54.33407,0,0,178.3717
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,34.32177,34.32177,20.639,20.639,0,0,0,20.639,0,0,3.552714E-15,0,21.72526,20.639,0,0,213.7565,126.3774,0,21.72526,-21.72526,194.3132,46.26495,0.1143912,22.7029,0,0,126.3774
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,33.37091,33.37091,22.48096,22.48096,0,0,0,22.48096,0,0,3.552714E-15,0,23.66417,22.48096,0,0,237.8957,104.6521,0,23.66417,-23.66417,169.369,40.32587,0.1143912,24.72906,0,0,104.6521
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,32.55329,32.55329,10.53537,10.53537,0,0,0,10.53537,0,0,1.776357E-15,0,11.08986,10.53537,0,0,264.1892,80.98796,0,11.08986,-11.08986,157.6792,37.5426,0.1143912,11.58891,0,0,80.98796
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,31.85074,31.85074,22.85625,22.85625,0,0,0,22.85625,0,0,0,0,24.05921,22.85625,0,0,276.5113,69.8981,0,24.05921,-24.05921,132.3186,31.50436,0.1143912,25.14188,0,0,69.8981
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.17242,31.17242,13.04155,13.04155,0,0,0,13.04155,0,0,0,0,13.72794,13.04155,0,0,303.2437,45.83889,0,13.72794,-13.72794,117.8481,28.05901,0.1143912,14.3457,0,0,45.83889
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,30.59101,30.59101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.497,32.11094,0,0,0,117.8481,28.05901,0.1143912,0,0,0,32.11094
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.776793,30.85759,30.37298,14.49785,14.49785,0,0,0,14.49785,12.25557,0,1.776357E-15,1.776793,15.26089,14.49785,0,0,318.497,32.11094,0,13.4841,-13.4841,103.6346,24.67485,0.1143912,15.94763,1.421435,0,33.88774
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.64572,35.81849,30.01565,2.843562,2.843562,0,0,0,2.843562,726.0513,0,0,20.64572,2.993223,2.843562,0,0,333.4793,18.62684,17.65249,0,17.65249,120.3812,28.66214,0.1143353,3.127918,16.51657,0,39.27256
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.83554,39.44233,31.15425,20.75854,20.75854,0,0,0,20.75854,138.9093,0,0,28.83554,21.85109,20.75854,0,0,315.8268,34.51409,6.984454,0,6.984454,127.0072,30.23976,0.1143132,22.83439,23.06844,0,63.34963
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.46499,45.99293,34.17035,23.67639,23.67639,0,0,0,23.67639,166.685,0,0,39.46499,24.92252,23.67639,0,0,308.8424,40.80009,14.54247,0,14.54247,140.8035,33.52456,0.1142672,26.04403,31.57199,0,80.26508
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,69.95918,59.7983,36.82912,0,0,0,0,0,0,0,0,0,69.95918,0,0,0,0,294.2999,53.88832,69.95918,0,69.95918,207.1726,49.3267,0.1140466,0,55.96735,0,123.8475
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,65.20338,60.63831,39.10634,32.04365,32.04365,0,0,0,32.04365,203.483,0,0,65.20338,33.73016,32.04365,0,0,224.3407,116.8516,31.47323,0,31.47323,237.0307,56.43576,0.1139476,35.24801,52.16271,0,182.055
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,69.9637,64.63884,40.88087,49.7976,49.7976,0,0,0,49.7976,140.4961,0,0,69.9637,52.41852,49.7976,0,0,192.8675,145.1775,17.54518,0,17.54518,253.6755,60.39881,0.1138925,54.77736,55.97096,0,215.1412
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,67.06989,65.53992,42.61907,59.63991,59.63991,0,0,0,59.63991,112.4581,0,0,67.06989,62.77885,59.63991,0,0,175.3223,160.9682,4.291033,0,4.291033,257.7463,61.36805,0.1138791,65.6039,53.65591,0,228.038
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,45.05272,58.28163,43.6426,57.58057,57.58057,0,0,0,57.58057,78.24292,0,0,45.05272,60.61113,57.58057,0,0,171.0313,164.8301,0,15.55841,-15.55841,241.3463,57.4633,0.1138791,63.33863,36.04218,0,209.8828
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,39.14259,56.51222,43.94543,28.81564,28.81564,0,0,0,28.81564,135.838,0,0,39.14259,30.33225,28.81564,0,0,188.3184,149.2717,8.81034,0,8.81034,249.7046,59.45335,0.1138514,31.6972,31.31407,0,188.4143
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.41156,50.83715,44.21796,71.05377,71.05377,20.25,0,7.39125,71.05377,30.13431,0,0,21.41156,53.47765,50.80377,0,0,179.508,157.201,0,32.06609,-32.06609,215.9039,51.40559,0.1138514,78.15915,17.12925,81,178.6125
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.67314,47.85475,43.70922,0,0,72.31579,0,20.56389,0,0,0,0,13.67314,0,0,72.31579,68.7,215.137,125.1349,82.37314,0,82.37314,294.05,70.01175,0.113996,0,10.93851,81,138.808
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.587997,42.91597,42.44949,0,0,72.31579,0,20.56389,0,0,0,0,1.587997,0,0,72.31579,68.7,132.7639,199.2707,70.28799,0,70.28799,360.731,85.88816,0.1141777,0,1.270397,81,200.8587
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,41.32299,41.32299,25.22017,25.22017,0,0,0,25.22017,0,0,0,0,26.54755,25.22017,0,0,62.4759,262.5299,0,26.54755,-26.54755,332.7474,79.22542,0.1141777,27.74219,0,0,262.5299
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,39.89368,39.89368,37.82103,37.82103,0,0,0,37.82103,0,0,0,0,39.8116,37.82103,0,0,91.97318,235.9824,0,39.8116,-39.8116,290.7823,69.23374,0.1141777,41.60313,0,0,235.9824
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,38.25844,38.25844,30.78267,30.78267,0,0,0,30.78267,0,0,0,0,32.40281,30.78267,0,0,136.2083,196.1708,0,32.40281,-32.40281,256.6267,61.10148,0.1141777,33.86093,0,0,196.1708
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,36.62321,36.62321,39.82964,39.82964,0,0,0,39.82964,0,0,7.105427E-15,0,41.92593,39.82964,0,0,172.2114,163.7679,0,41.92593,-41.92593,212.4329,50.57917,0.1141777,43.8126,0,0,163.7679
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,35.29079,35.29079,2.120664,2.120664,0,0,0,2.120664,0,0,0,0,2.232278,2.120664,0,0,218.7958,121.842,0,2.232278,-2.232278,210.0799,50.01892,0.1141777,2.332731,0,0,121.842
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,34.3581,34.3581,17.62198,17.62198,0,0,0,17.62198,0,0,0,0,18.54945,17.62198,0,0,221.2761,119.6097,0,18.54945,-18.54945,190.5271,45.36349,0.1141777,19.38418,0,0,119.6097
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,33.40119,33.40119,43.13812,43.13812,0,0,0,43.13812,0,0,7.105427E-15,0,45.40855,43.13812,0,0,241.8866,101.0603,0,45.40855,-45.40855,142.6622,33.96713,0.1141777,47.45193,0,0,101.0603
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,32.5654,32.5654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.3405,55.65173,0,0,0,142.6622,33.96713,0.1141777,0,0,0,55.65173
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.88708,31.88708,11.9551,11.9551,0,0,0,11.9551,0,0,1.776357E-15,0,12.58431,11.9551,0,0,292.3405,55.65173,0,12.58431,-12.58431,129.3972,30.8088,0.1141777,13.15061,0,0,55.65173
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,31.20271,31.20271,34.07594,34.07594,0,0,0,34.07594,0,0,0,0,35.86941,34.07594,0,0,306.3231,43.06742,0,35.86941,-35.86941,91.58754,21.80651,0.1141777,37.48353,0,0,43.06742
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.64552,30.64552,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,69.44338,65.97121,346.178,7.198013,65.97121,0,65.97121,154.1733,36.70786,0.1144391,12.71228,0,81,7.198013
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.235751,30.75828,30.42143,0,0,72.31579,0,20.56389,0,0,0,0,1.235751,0,0,72.31579,68.7,280.2068,66.57211,69.93575,0,69.93575,220.5202,52.50471,0.1146204,0,0.9886005,81,67.80786
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,20.08605,35.72456,30.08227,31.42979,31.42979,81,0,22.761,31.42979,63.90768,7.105427E-15,0,20.08605,0,0,49.57021,47.09171,210.271,129.5143,67.17775,0,67.17775,284.2506,67.67858,0.1148763,34.57277,16.06884,81,149.6003
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.71283,37.6592,31.20271,41.2813,41.2813,81,0,22.761,41.2813,55.01967,0,0,22.71283,0,0,39.7187,37.73277,143.0933,189.9743,60.4456,0,60.4456,341.5944,81.33183,0.1151523,45.40942,18.17027,81,212.6871
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.63625,40.76063,34.20064,40.61824,40.61824,0,0,0,40.61824,55.72928,0,7.105427E-15,22.63625,42.75604,40.61824,0,0,82.6477,244.3753,0,20.11979,-20.11979,320.3862,76.28229,0.1151523,44.68006,18.109,0,267.0116
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,63.06316,57.16536,36.82912,0,0,0,0,0,0,0,0,0,63.06316,0,0,0,0,105.003,224.2555,63.06316,0,63.06316,380.2132,90.52677,0.1149548,0,50.45053,0,287.3187
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,61.02386,59.03757,39.10634,17.74635,17.74635,0,0,0,17.74635,343.8672,0.4036371,0,61.02386,18.68036,17.74635,0,0,41.93986,281.0124,41.93986,0,41.93986,420.0009,100,0.1148239,19.52098,48.81909,0,342.0362
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,69.6095,64.49453,40.88087,47.71252,47.71252,0,0,0,47.71252,145.8936,19.3858,0,69.6095,50.2237,47.71252,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,52.48377,55.6876,0,388.3677
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,83.58781,72.70335,42.61907,0,0,0,0,0,0,0,83.58781,0,83.58781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,0,66.87025,0,402.346
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,61.79322,64.62386,43.6426,0,0,0,0,0,0,0,61.79322,0,61.79322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,0,49.43458,0,380.5515
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,31.42522,53.82385,43.91514,0.3147416,0.3147416,0,0,0,0.3147416,9984.452,31.09391,0,31.42522,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,0.3462157,25.14017,0,350.1834
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.51974,52.17713,44.21796,0,0,0,0,0,0,0,25.51974,0,25.51974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,0,20.41579,0,344.278
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.847868,45.45505,43.70922,0,0,0,0,0,0,0,5.847868,0,5.847868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148239,0,4.678295,0,324.6061
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.26435,42.82068,42.44949,14.73949,14.73949,0,0,0,14.73949,8.577978,0,1.776357E-15,1.26435,15.51525,14.73949,0,0,0,318.7582,0,14.2509,-14.2509,404.9791,96.42339,0.1148239,16.21344,1.01148,0,320.0226
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,41.35933,41.35933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.83434,304.5073,0,0,0,404.9791,96.42339,0.1148239,0,0,0,304.5073
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,39.92396,39.92396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.83434,304.5073,0,0,0,404.9791,96.42339,0.1148239,0,0,0,304.5073
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,38.28873,38.28873,1.704127,1.704127,0,0,0,1.704127,0,0,2.220446E-16,0,1.793818,1.704127,0,0,15.83434,304.5073,0,1.793818,-1.793818,403.0882,95.97319,0.1148239,1.87454,0,0,304.5073
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,36.65349,36.65349,11.90321,11.90321,0,0,0,11.90321,0,0,1.776357E-15,0,12.52969,11.90321,0,0,17.82747,302.7135,0,12.52969,-12.52969,389.8808,92.82857,0.1148239,13.09353,0,0,302.7135
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,35.32713,35.32713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.1148239,0,0,0,290.1838
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,34.38839,34.38839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.1148239,0,0,0,290.1838
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,33.43753,33.43753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.1148239,0,0,0,290.1838
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,32.61991,32.61991,19.40719,19.40719,0,0,0,19.40719,0,0,3.552714E-15,0,20.42862,19.40719,0,0,31.74935,290.1838,0,20.42862,-20.42862,368.3471,87.70152,0.1148239,21.34791,0,0,290.1838
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.93553,31.93553,14.78758,14.78758,0,0,0,14.78758,0,0,0,0,15.56587,14.78758,0,0,54.44782,269.7552,0,15.56587,-15.56587,351.9392,83.79489,0.1148239,16.26633,0,0,269.7552
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,31.25721,31.25721,10.44566,10.44566,0,0,0,10.44566,0,0,0,0,10.99543,10.44566,0,0,71.74323,254.1893,0,10.99543,-10.99543,340.349,81.03532,0.1148239,11.49022,0,0,254.1893
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,30.69397,30.69397,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,49.38167,46.91259,0,0,83.96037,243.1939,0,49.38167,-49.38167,288.2962,68.64182,0.1148239,51.60384,0,0,243.1939
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.901248,30.99492,30.47593,36.57704,36.57704,0,0,0,36.57704,5.197928,0,7.105427E-15,1.901248,38.50215,36.57704,0,0,138.8289,193.8122,0,36.6009,-36.6009,249.7155,59.45594,0.1148239,40.23475,1.520999,0,195.7135
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.35847,32.99252,30.13072,47.68983,47.68983,0,0,0,47.68983,21.72051,0,1.421085E-14,10.35847,50.19982,47.68983,0,0,179.4966,157.2113,0,39.84135,-39.84135,207.719,49.4568,0.1148239,52.45881,8.286777,0,167.5698
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.96466,36.32211,31.25721,10.15589,10.15589,0,0,0,10.15589,176.8891,0,0,17.96466,10.69041,10.15589,0,0,223.7647,117.37,7.274249,0,7.274249,214.6199,51.09988,0.1148012,11.17148,14.37173,0,135.3346
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.27942,41.60172,34.23698,55.75584,55.75584,0,0,0,55.75584,45.3395,0,0,25.27942,58.69036,55.75584,0,0,216.4905,123.9168,0,33.41094,-33.41094,179.4017,42.71461,0.1148012,61.33142,20.22354,0,149.1962
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.75976,48.97147,36.82912,38.55672,38.55672,0,0,0,38.55672,103.1202,0,0,39.75976,40.58602,38.55672,0,0,253.6137,90.50587,0,0.8262571,-0.8262571,178.5308,42.50724,0.1148012,42.41239,31.80781,0,130.2656
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,29.04861,47.91706,39.10634,0,0,0,0,0,0,0,0,0,29.04861,0,0,0,0,254.5318,89.6796,29.04861,0,29.04861,206.0887,49.06864,0.1147107,0,23.23889,0,118.7282
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.50001,47.34147,40.84454,2.394064,2.394064,0,0,0,2.394064,898.0547,0,0,21.50001,2.520068,2.394064,0,0,225.4832,115.8234,18.97994,0,18.97994,224.0947,53.35576,0.1146517,2.633471,17.20001,0,137.3234
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.31525,47.51856,42.58273,47.1763,47.1763,0,0,0,47.1763,34.58357,0,0,16.31525,49.65926,47.1763,0,0,206.5033,132.9053,0,33.34401,-33.34401,188.947,44.98729,0.1146517,51.89393,13.0522,0,149.2206
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,36.31879,55.16084,43.60627,19.76157,19.76157,0,0,0,19.76157,183.7849,0,0,36.31879,20.80166,19.76157,0,0,243.5522,99.56129,15.51713,0,15.51713,203.6678,48.49224,0.1146034,21.73773,29.05503,0,135.8801
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.71755,50.25921,43.87881,10.17093,10.17093,0,0,0,10.17093,203.6936,0,0,20.71755,10.70625,10.17093,0,0,228.035,113.5267,10.0113,0,10.0113,213.1654,50.75356,0.1145723,11.18803,16.57404,0,134.2442
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.34782,49.18721,44.18768,0,0,0,0,0,0,0,0,0,16.34782,0,0,0,0,218.0237,122.5369,16.34782,0,16.34782,228.6743,54.44615,0.1145216,0,13.07826,0,138.8847
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.525079,44.75692,43.70922,54.05071,54.05071,0,0,0,54.05071,6.5218,0,7.105427E-15,3.525079,56.89549,54.05071,0,0,201.6759,137.2499,0,53.37041,-53.37041,172.4169,41.05157,0.1145216,59.45578,2.820063,0,140.775
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.812968,42.98228,42.44949,31.99401,31.99401,0,0,0,31.99401,5.666588,0,3.552714E-15,1.812968,33.6779,31.99401,0,0,260.9763,83.87951,0,31.86493,-31.86493,138.8284,33.0543,0.1145216,35.19341,1.450375,0,85.69247
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,41.35933,41.35933,28.22208,28.22208,0,0,0,28.22208,0,0,3.552714E-15,0,29.70745,28.22208,0,0,296.3818,52.01458,0,29.70745,-29.70745,107.5139,25.59851,0.1145216,31.04429,0,0,52.01458
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,39.9603,39.9603,8.978905,8.978905,0,0,0,8.978905,0,0,1.776357E-15,0,9.451479,8.978905,0,0,329.3901,22.30713,0,9.451479,-9.451479,97.55121,23.22643,0.1145216,9.876795,0,0,22.30713
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,38.32506,38.32506,8.920105,8.920105,0,0,0,8.920105,0,0,1.776357E-15,0,9.389584,8.920105,0,0,339.8918,12.85565,0,9.389584,-9.389584,87.65372,20.86989,0.1145216,9.812116,0,0,12.85565
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,36.68983,36.68983,10.30517,10.30517,81,0,22.761,10.30517,0,0,0,0,0,0,70.69483,67.16009,350.3246,3.466062,67.16009,0,67.16009,151.3674,36.03978,0.1147754,11.33568,0,81,3.466062
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,35.36347,35.36347,41.1849,41.1849,81,0,22.761,41.1849,0,0,0,0,0,0,39.8151,37.82434,283.1645,63.91014,37.82434,0,37.82434,187.2507,44.58341,0.1149605,45.30339,0,81,63.91014
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,34.42472,34.42472,7.968781,7.968781,80.28457,0,22.58,7.968781,0,0,0,0,0,0,72.31579,68.7,245.3402,97.95206,68.7,0,68.7,252.4252,60.10113,0.1152026,8.765659,0,81,97.95206
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,33.47387,33.47387,39.12313,39.12313,81,0,22.761,39.12313,0,0,0,0,0,0,41.87687,39.78303,176.6402,159.7821,39.78303,0,39.78303,290.1667,69.08718,0.1153962,43.03544,0,81,159.7821
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,32.65625,32.65625,0.9905606,0.9905606,73.30635,0,20.81451,0.9905606,0,0,0,0,0,0,72.31579,68.7,136.8572,195.5868,68.7,0,68.7,355.3413,84.6049,0.1155841,1.089617,0,81,195.5868
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.97187,31.97187,8.258685,8.258685,0,0,0,8.258685,0,0,1.776357E-15,0,8.693353,8.258685,0,0,68.15716,257.4168,0,8.693353,-8.693353,346.1777,82.4231,0.1155841,9.084554,0,0,257.4168
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,31.29355,31.29355,4.952146,4.952146,0,0,0,4.952146,0,0,8.881784E-16,0,5.212785,4.952146,0,0,77.81644,248.7234,0,5.212785,-5.212785,340.6829,81.11482,0.1155841,5.44736,0,0,248.7234
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,30.7303,30.7303,18.21718,18.21718,0,0,0,18.21718,0,0,3.552714E-15,0,19.17598,18.21718,0,0,83.60842,243.5107,0,19.17598,-19.17598,320.4697,76.30215,0.1155841,20.03889,0,0,243.5107
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.80701,30.74435,30.52439,46.84562,46.84562,0,0,0,46.84562,1.722701,0,7.105427E-15,0.80701,49.31117,46.84562,0,0,104.9151,224.3347,0,48.50417,-48.50417,269.3418,64.12887,0.1155841,51.53018,0.645608,0,225.1417
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.51849,37.42898,30.18523,0,0,0,0,0,0,0,0,0,25.51849,0,0,0,0,158.8086,175.8305,25.51849,0,25.51849,293.5508,69.8929,0.1155048,0,20.41479,0,201.349
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,44.16475,44.38911,31.29355,28.43497,28.43497,0,0,0,28.43497,155.3185,0,0,44.16475,29.93154,28.43497,0,0,133.2901,198.7971,14.2332,0,14.2332,307.0536,73.10784,0.1154607,31.27846,35.3318,0,242.9619
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,58.4996,52.54457,34.25515,33.38514,33.38514,0,0,0,33.38514,175.2264,0,0,58.4996,35.14226,33.38514,0,0,119.0569,211.607,23.35734,0,23.35734,329.2123,78.38372,0.1153883,36.72366,46.79968,0,270.1066
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,77.678,62.8837,36.82912,4.587783,4.587783,0,0,0,4.587783,1693.149,0,0,77.678,4.829245,4.587783,0,0,95.69955,232.6286,72.84875,0,72.84875,398.3227,94.83854,0.1151631,5.046561,62.1424,0,310.3066
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,79.33276,66.38032,39.10634,29.52223,29.52223,0,0,0,29.52223,268.7221,25.40594,0,79.33276,31.07603,29.52223,0,0,22.85079,298.1925,22.85079,0,22.85079,420.0009,100,0.1150927,32.47445,63.4662,0,377.5253
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,76.49425,67.31958,40.84454,24.34604,24.34604,0,0,0,24.34604,314.1959,50.86684,0,76.49425,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1150927,26.78064,61.1954,0,395.2525
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,70.96117,67.10509,42.58273,11.44072,11.44072,0,0,0,11.44072,620.2508,58.91831,0,70.96117,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1150927,12.58479,56.76894,0,389.7194
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,65.7592,66.18185,43.60627,0,0,0,0,0,0,0,65.7592,0,65.7592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150927,0,52.60736,0,384.5174
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,52.60367,61.33375,43.87881,29.68182,29.68182,0,0,0,29.68182,177.2252,21.35965,0,52.60367,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1150927,32.65,42.08294,0,371.3619
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,45.49713,59.04881,44.18768,5.041523,5.041523,0,0,0,5.041523,902.4481,40.19026,0,45.49713,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1150927,5.545676,36.39771,0,364.2553
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.1759,50.55188,43.70922,95.59246,95.59246,26.89246,0,9.071792,95.59246,23.19838,0,1.421085E-14,22.1759,72.31579,68.7,0,0,0,318.7582,0,50.13989,-50.13989,367.1487,87.4162,0.1150927,105.1517,17.74072,81,340.9341
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.373252,43.14767,42.44949,49.1742,49.1742,0,0,0,49.1742,4.826214,0,7.105427E-15,2.373252,51.76231,49.1742,0,0,55.71099,268.6183,0,49.38906,-49.38906,315.0881,75.02083,0.1150927,54.09162,1.898602,0,270.9916
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,41.38961,41.38961,29.6362,29.6362,0,0,0,29.6362,0,0,3.552714E-15,0,31.196,29.6362,0,0,110.5877,219.2293,0,31.196,-31.196,282.2047,67.19144,0.1150927,32.59982,0,0,219.2293
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,39.99664,39.99664,26.24246,26.24246,0,0,0,26.24246,0,0,3.552714E-15,0,27.62365,26.24246,0,0,145.2499,188.0333,0,27.62365,-27.62365,253.0868,60.25863,0.1150927,28.86671,0,0,188.0333
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,38.3614,38.3614,4.291791,4.291791,0,0,0,4.291791,0,0,0,0,4.517675,4.291791,0,0,175.9429,160.4096,0,4.517675,-4.517675,248.3247,59.12481,0.1150927,4.720971,0,0,160.4096
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,36.72617,36.72617,12.95079,12.95079,0,0,0,12.95079,0,0,1.776357E-15,0,13.63241,12.95079,0,0,180.9625,155.892,0,13.63241,-13.63241,233.9549,55.70343,0.1150927,14.24587,0,0,155.892
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,35.39375,35.39375,32.94651,32.94651,0,0,0,32.94651,0,0,7.105427E-15,0,34.68054,32.94651,0,0,196.1096,142.2595,0,34.68054,-34.68054,197.3984,46.99952,0.1150927,36.24116,0,0,142.2595
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,34.46106,34.46106,24.34467,24.34467,0,0,0,24.34467,0,0,3.552714E-15,0,25.62596,24.34467,0,0,234.6436,107.579,0,25.62596,-25.62596,170.3863,40.56808,0.1150927,26.77913,0,0,107.579
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,33.50415,33.50415,25.47241,25.47241,0,0,0,25.47241,0,0,3.552714E-15,0,26.81307,25.47241,0,0,263.1169,81.95304,0,26.81307,-26.81307,142.1228,33.8387,0.1150927,28.01966,0,0,81.95304
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,32.68653,32.68653,9.593965,9.593965,0,0,0,9.593965,0,0,1.776357E-15,0,10.09891,9.593965,0,0,292.9092,55.13998,0,10.09891,-10.09891,131.4776,31.30413,0.1150927,10.55336,0,0,55.13998
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,32.00821,32.00821,31.31724,31.31724,0,0,0,31.31724,0,0,3.552714E-15,0,32.96551,31.31724,0,0,304.1302,45.04107,0,32.96551,-32.96551,96.72892,23.03065,0.1150927,34.44896,0,0,45.04107
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,31.342,31.342,1.318784,1.318784,0,0,0,1.318784,0,0,2.220446E-16,0,1.388193,1.318784,0,0,340.7585,12.07555,0,1.388193,-1.388193,95.26563,22.68225,0.1150927,1.450662,0,0,12.07555
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,30.77876,30.77876,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,4.258411,4.04549,0,0,342.301,10.68736,0,4.258411,-4.258411,90.77687,21.6135,0.1150927,26.72504,0,81,10.68736
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.25261,31.18846,30.57284,47.63009,47.63009,81,0,22.761,47.63009,4.729383,0,0,2.25261,0,0,33.36991,31.70141,347.0325,6.428948,33.95402,0,33.95402,122.9885,29.28292,0.1152551,52.3931,1.802088,81,8.681558
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.55338,34.85911,30.23368,0,0,72.31579,0,20.56389,0,0,0,0,16.55338,0,0,72.31579,68.7,313.0785,36.98757,85.25338,0,85.25338,203.8669,48.53965,0.1153835,0,13.24271,81,53.54095
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,29.6625,39.89166,31.342,12.32893,12.32893,81,0,22.761,12.32893,240.5926,0,0,29.6625,0,0,68.67107,65.23752,227.8251,113.7156,94.90002,0,94.90002,293.897,69.97533,0.1155466,13.56182,23.73,81,143.3781
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,37.49193,45.48661,34.29148,8.585957,8.585957,80.90175,0,22.73614,8.585957,436.6657,0,0,37.49193,0,0,72.31579,68.7,132.9251,199.1256,106.1919,0,106.1919,394.6395,93.9616,0.1156735,9.444552,29.99355,81,236.6176
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,65.17436,57.95993,36.82912,52.84957,52.84957,0,0,0,52.84957,123.3205,0,0,65.17436,55.63113,52.84957,0,0,26.73318,294.6984,9.543233,0,9.543233,403.693,96.1172,0.1156442,58.13453,52.13949,0,359.8727
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,52.56323,55.87971,39.07606,50.48951,50.48951,0,0,0,50.48951,104.1072,7.105427E-15,0,52.56323,53.14685,50.48951,0,0,17.18995,303.2873,0,0.5836158,-0.5836158,403.0779,95.97072,0.1156442,55.53846,42.05059,0,355.8505
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,65.68578,62.83965,40.81425,20.29845,20.29845,0,0,0,20.29845,323.6,26.48058,0,65.68578,21.36679,20.29845,0,0,17.83841,302.7036,17.83841,0,17.83841,420.0009,100,0.1155895,22.32829,52.54862,0,368.3894
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,58.16638,61.93375,42.55245,14.37282,14.37282,0,0,0,14.37282,404.697,43.03709,0,58.16638,15.12929,14.37282,0,0,0,318.7582,0,0,0,420.0009,100,0.1155895,15.81011,46.53311,0,376.9246
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,48.90248,59.60433,43.56993,23.89532,23.89532,0,0,0,23.89532,204.6529,23.74951,0,48.90248,25.15297,23.89532,0,0,0,318.7582,0,0,0,420.0009,100,0.1155895,26.28485,39.12198,0,367.6607
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,39.78867,56.62656,43.84247,11.64348,11.64348,0,0,0,11.64348,341.7249,27.53237,0,39.78867,12.2563,11.64348,0,0,0,318.7582,0,0,0,420.0009,100,0.1155895,12.80783,31.83093,0,358.5469
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,12.18437,47.84526,44.15134,4.015193,4.015193,0,0,0,4.015193,303.4567,7.957853,0,12.18437,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1155895,4.416713,9.747498,0,330.9426
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.232896,44.63298,43.67289,30.88918,30.88918,0,0,0,30.88918,10.46611,0,0,3.232896,32.51493,30.88918,0,0,0,318.7582,0,29.28204,-29.28204,389.1349,92.65097,0.1155895,33.9781,2.586316,0,321.9911
