Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.832695,42.9881,42.44949,16.5879,16.5879,0,0,0,16.5879,11.04838,0,3.552714E-15,1.832695,17.46095,16.5879,0,0,32.53559,289.4762,0,15.62826,-15.62826,372.6612,88.72869,0.1155895,18.24669,1.466156,0,291.3089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,41.38961,41.38961,88.2355,88.2355,20.25,0,7.39125,88.2355,0,0,0,0,71.56368,67.9855,0,0,49.90033,273.8479,0,71.56368,-71.56368,297.2265,70.76807,0.1155895,97.05904,0,81,273.8479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,40.02692,40.02692,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,129.4155,202.2843,68.7,0,68.7,362.401,86.28579,0.1157667,0,0,81,202.2843
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,38.39169,38.39169,37.06712,37.06712,0,0,0,37.06712,0,0,7.105427E-15,0,39.01802,37.06712,0,0,60.71553,264.1143,0,39.01802,-39.01802,321.2724,76.49329,0.1157667,40.77383,0,0,264.1143
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,36.75645,36.75645,18.75854,18.75854,0,0,0,18.75854,0,0,3.552714E-15,0,19.74583,18.75854,0,0,104.0689,225.0962,0,19.74583,-19.74583,300.4585,71.5376,0.1157667,20.63439,0,0,225.0962
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.43009,35.43009,15.32378,15.32378,0,0,0,15.32378,0,0,1.776357E-15,0,16.1303,15.32378,0,0,126.0087,205.3504,0,16.1303,-16.1303,283.4557,67.48931,0.1157667,16.85616,0,0,205.3504
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,34.49134,34.49134,23.82912,23.82912,0,0,0,23.82912,0,0,0,0,25.08329,23.82912,0,0,143.9312,189.2201,0,25.08329,-25.08329,257.0156,61.19406,0.1157667,26.21204,0,0,189.2201
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,33.54049,33.54049,12.17369,12.17369,0,0,0,12.17369,0,0,0,0,12.81441,12.17369,0,0,171.8016,164.1368,0,12.81441,-12.81441,243.508,57.97798,0.1157667,13.39106,0,0,164.1368
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,32.7047,32.7047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.0398,151.3224,0,0,0,243.508,57.97798,0.1157667,0,0,0,151.3224
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.02638,32.02638,12.47067,12.47067,0,0,0,12.47067,0,0,1.776357E-15,0,13.12703,12.47067,0,0,186.0398,151.3224,0,13.12703,-13.12703,229.6709,54.68344,0.1157667,13.71774,0,0,151.3224
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,31.36017,31.36017,5.678235,5.678235,0,0,0,5.678235,0,0,8.881784E-16,0,5.977089,5.678235,0,0,200.6254,138.1954,0,5.977089,-5.977089,223.3705,53.18334,0.1157667,6.246058,0,0,138.1954
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,30.81509,30.81509,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,18.89921,17.95425,0,0,207.2666,132.2183,0,18.89921,-18.89921,203.449,48.44014,0.1157667,19.74967,0,0,132.2183
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6617833,30.80779,30.62735,3.218087,3.218087,0,0,0,3.218087,20.56449,0,4.440892E-16,0.6617833,3.38746,3.218087,0,0,228.2657,113.3191,0,2.725677,-2.725677,200.5759,47.75606,0.1157667,3.539896,0.5294266,0,113.9809
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,27.26663,38.05831,30.28819,9.198411,9.198411,0,0,0,9.198411,296.4277,0,0,27.26663,9.682537,9.198411,0,0,231.2942,110.5934,17.5841,0,17.5841,217.2576,51.72789,0.1157129,10.11825,21.81331,0,137.86
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,52.1782,47.13702,31.39046,34.97597,34.97597,0,0,0,34.97597,149.183,0,0,52.1782,36.81681,34.97597,0,0,213.7101,126.4191,15.36139,0,15.36139,231.8307,55.19767,0.1156659,38.47357,41.74257,0,178.5973
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,63.08675,54.25251,34.3036,13.30071,13.30071,0,0,0,13.30071,474.3113,0,0,63.08675,14.00074,13.30071,0,0,198.3488,140.2444,49.086,0,49.086,278.3978,66.28505,0.1155159,14.63078,50.4694,0,203.3311
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,79.18581,63.50521,36.82912,9.68815,9.68815,0,0,0,9.68815,817.347,0,0,79.18581,10.19805,9.68815,0,0,149.2627,184.4218,68.98775,0,68.98775,343.8453,81.86776,0.1153057,10.65697,63.34864,0,263.6075
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,82.63478,67.76852,39.07606,0,0,0,0,0,0,0,2.359782,0,82.63478,0,0,0,0,80.27499,246.5107,80.27499,0,80.27499,420.0009,100,0.1150621,0,66.10782,0,329.1455
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,87.5032,72.18852,40.81425,37.22607,37.22607,0,0,0,37.22607,235.0589,48.31786,0,87.5032,39.18533,37.22607,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,40.94867,70.00256,0,406.2614
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,66.96696,65.41843,42.55245,0,0,0,0,0,0,0,66.96696,0,66.96696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,0,53.57356,0,385.7252
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,76.23223,70.58368,43.56993,73.97293,73.97293,20.25,0,7.39125,73.97293,103.0542,19.68177,0,76.23223,56.55045,53.72293,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,81.37022,60.98578,81,394.9904
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,64.3834,65.94487,43.87881,22.46539,22.46539,0,0,0,22.46539,286.5893,40.73562,0,64.3834,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,24.71192,51.50672,0,383.1416
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,46.47307,59.36408,44.15134,4.427069,4.427069,0,0,0,4.427069,1049.748,41.813,0,46.47307,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,4.869776,37.17846,0,365.2313
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,19.49739,49.65379,43.67289,13.85999,13.85999,0,0,0,13.85999,140.6739,4.907925,0,19.49739,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1150621,15.24599,15.59791,0,338.2556
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.279879,43.12009,42.44949,39.18386,39.18386,0,0,0,39.18386,5.818413,0,7.105427E-15,2.279879,41.24617,39.18386,0,0,0,318.7582,0,38.96629,-38.96629,378.9268,90.22047,0.1150621,43.10225,1.823903,0,321.0381
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,41.38961,41.38961,24.59285,24.59285,0,0,0,24.59285,0,0,0,0,25.88721,24.59285,0,0,43.29588,279.7919,0,25.88721,-25.88721,351.6393,83.72346,0.1150621,27.05214,0,0,279.7919
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,40.02692,40.02692,58.11793,58.11793,0,0,0,58.11793,0,0,7.105427E-15,0,61.17677,58.11793,0,0,72.05946,253.9047,0,61.17677,-61.17677,287.1533,68.36969,0.1150621,63.92972,0,0,253.9047
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,38.42802,38.42802,58.0605,58.0605,0,0,0,58.0605,0,0,7.105427E-15,0,61.11632,58.0605,0,0,140.0336,192.728,0,61.11632,-61.11632,222.731,53.03109,0.1150621,63.86656,0,0,192.728
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,36.79279,36.79279,31.47134,31.47134,0,0,0,31.47134,0,0,3.552714E-15,0,33.12772,31.47134,0,0,207.9407,131.6116,0,33.12772,-33.12772,187.8113,44.71689,0.1150621,34.61847,0,0,131.6116
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,35.46643,35.46643,24.30224,24.30224,0,0,0,24.30224,0,0,0,0,25.5813,24.30224,0,0,244.7492,98.4839,0,25.5813,-25.5813,160.8463,38.29665,0.1150621,26.73246,0,0,98.4839
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.50951,34.50951,14.17893,14.17893,0,0,0,14.17893,0,0,1.776357E-15,0,14.92519,14.17893,0,0,273.1729,72.9026,0,14.92519,-14.92519,145.1137,34.55082,0.1150621,15.59682,0,0,72.9026
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,33.57077,33.57077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.7565,57.97741,0,0,0,145.1137,34.55082,0.1150621,0,0,0,57.97741
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,32.74104,32.74104,17.8732,17.8732,0,0,0,17.8732,0,0,0,0,18.8139,17.8732,0,0,289.7565,57.97741,0,18.8139,-18.8139,125.2821,29.82902,0.1150621,19.66052,0,0,57.97741
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,32.05666,32.05666,6.669291,6.669291,0,0,0,6.669291,0,0,8.881784E-16,0,7.020307,6.669291,0,0,310.6608,39.16352,0,7.020307,-7.020307,117.8821,28.06711,0.1150621,7.33622,0,0,39.16352
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,31.39046,31.39046,6.02605,6.02605,0,0,0,6.02605,0,0,8.881784E-16,0,6.34321,6.02605,0,0,318.4611,32.14321,0,6.34321,-6.34321,111.1958,26.47513,0.1150621,6.628654,0,0,32.14321
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.86355,30.86355,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,16.80301,15.96286,0,0,325.5092,25.8,0,16.80301,-16.80301,93.48383,22.25801,0.1150621,17.55914,0,0,25.8
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.324185,31.31145,30.6758,39.84382,39.84382,29.08871,0,9.627442,39.84382,5.833239,3.552714E-15,0,2.324185,11.32118,10.75512,0,0,344.1791,8.99699,0,8.99699,-8.99699,84.00017,20,0.1150621,43.82821,1.859348,81,11.32118
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.57737,35.83993,30.33664,0,0,72.31579,0,20.56389,0,0,0,0,19.57737,0,0,72.31579,68.7,354.1758,0,88.27737,0,88.27737,167.7474,39.93979,0.1151797,0,15.6619,81,19.57737
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,35.32563,41.7264,31.42679,21.9139,21.9139,81,0,22.761,21.9139,161.2019,0,0,35.32563,0,0,59.0861,56.13179,265.8984,79.44963,91.45742,0,91.45742,254.5116,60.59787,0.1153511,24.10529,28.2605,81,114.7753
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,57.6527,52.36084,34.3581,8.440634,8.440634,80.75642,0,22.69938,8.440634,683.0375,0,0,57.6527,0,0,72.31579,68.7,174.441,161.7613,126.3527,0,126.3527,374.3802,89.13798,0.1154146,9.284698,46.12216,81,219.414
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,78.42826,63.22928,36.85941,0,0,0,0,0,0,0,30.33995,0,78.42826,0,0,0,0,48.08831,275.4787,48.08831,0,48.08831,420.0009,100,0.1152699,0,62.74261,0,353.907
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,79.29873,66.36581,39.10634,57.81549,57.81549,0,0,0,57.81549,137.1583,18.44031,0,79.29873,60.85842,57.81549,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,63.59705,63.43898,0,398.0569
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,79.73015,68.71824,40.84454,28.34698,28.34698,0,0,0,28.34698,281.265,49.89122,0,79.73015,29.83893,28.34698,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,31.18168,63.78411,0,398.4884
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,84.36595,72.97856,42.55245,0,0,0,0,0,0,0,84.36595,0,84.36595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,0,67.49276,0,403.1242
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,72.44152,68.97971,43.60627,0,0,0,0,0,0,0,72.44152,0,72.44152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,0,57.95321,0,391.1997
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,63.45744,65.56969,43.87881,22.56359,22.56359,0,0,0,22.56359,281.2383,39.70629,0,63.45744,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,24.81995,50.76595,0,382.2157
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,45.20365,58.94217,44.18768,7.010722,7.010722,0,0,0,7.010722,644.7788,37.82394,0,45.20365,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,7.711793,36.16292,0,363.9619
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,19.14555,49.57935,43.70922,9.76903,9.76903,0,0,0,9.76903,195.9821,8.862364,0,19.14555,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1152699,10.74593,15.31644,0,337.9038
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.939635,43.05004,42.47977,13.04623,13.04623,0,0,0,13.04623,14.8674,0,0,1.939635,13.73287,13.04623,0,0,0,318.7582,0,11.79324,-11.79324,407.5697,97.04021,0.1152699,14.35085,1.551708,0,320.6978
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,41.42595,41.42595,10.79322,10.79322,0,0,0,10.79322,0,0,1.776357E-15,0,11.36129,10.79322,0,0,13.1036,306.965,0,11.36129,-11.36129,395.5938,94.18882,0.1152699,11.87255,0,0,306.965
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,40.06326,40.06326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.72725,295.6037,0,0,0,395.5938,94.18882,0.1152699,0,0,0,295.6037
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,38.46436,38.46436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.72725,295.6037,0,0,0,395.5938,94.18882,0.1152699,0,0,0,295.6037
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,36.82912,36.82912,32.38844,32.38844,0,0,0,32.38844,0,0,7.105427E-15,0,34.09309,32.38844,0,0,25.72725,295.6037,0,34.09309,-34.09309,359.6566,85.63234,0.1152699,35.62728,0,0,295.6037
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,35.49671,35.49671,9.666479,9.666479,0,0,0,9.666479,0,0,1.776357E-15,0,10.17524,9.666479,0,0,63.60846,261.5106,0,10.17524,-10.17524,348.9309,83.07862,0.1152699,10.63313,0,0,261.5106
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,34.56402,34.56402,32.73599,32.73599,0,0,0,32.73599,0,0,0,0,34.45894,32.73599,0,0,74.91428,251.3354,0,34.45894,-34.45894,312.608,74.43033,0.1152699,36.00959,0,0,251.3354
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,33.60711,33.60711,13.35976,13.35976,0,0,0,13.35976,0,0,1.776357E-15,0,14.06291,13.35976,0,0,113.202,216.8764,0,14.06291,-14.06291,297.7844,70.9009,0.1152699,14.69574,0,0,216.8764
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,32.77132,32.77132,29.57925,29.57925,0,0,0,29.57925,0,0,0,0,31.13605,29.57925,0,0,128.8274,202.8135,0,31.13605,-31.13605,264.9641,63.08657,0.1152699,32.53717,0,0,202.8135
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,32.093,32.093,31.36446,31.36446,0,0,0,31.36446,0,0,0,0,33.01522,31.36446,0,0,163.4231,171.6775,0,33.01522,-33.01522,230.163,54.80061,0.1152699,34.50091,0,0,171.6775
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,31.42679,31.42679,18.92409,18.92409,0,0,0,18.92409,0,0,0,0,19.92009,18.92409,0,0,200.1066,138.6622,0,19.92009,-19.92009,209.1654,49.80119,0.1152699,20.81649,0,0,138.6622
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.88172,30.88172,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,14.89458,14.14985,0,0,222.2401,118.7422,0,14.89458,-14.89458,193.4651,46.06303,0.1152699,15.56483,0,0,118.7422
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.811739,31.20732,30.71214,22.34591,22.34591,0,0,0,22.34591,8.107699,0,3.552714E-15,1.811739,23.52201,22.34591,0,0,238.7896,103.8476,0,21.71027,-21.71027,170.5805,40.61432,0.1152699,24.5805,1.449391,0,105.6593
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.09139,34.88828,30.39114,41.18698,41.18698,0,0,0,41.18698,39.06913,0,0,16.09139,43.35471,41.18698,0,0,262.9121,82.13731,0,27.26332,-27.26332,141.8424,33.77194,0.1152699,45.30568,12.87311,0,98.22871
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.66877,37.32652,31.46313,16.7323,16.7323,0,0,0,16.7323,123.5262,0,0,20.66877,17.61295,16.7323,0,0,293.2047,54.87399,3.055822,0,3.055822,144.7414,34.46218,0.1152608,18.40553,16.53502,0,75.54276
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,34.72878,44.69394,34.37627,59.38538,59.38538,20.25,0,7.39125,59.38538,58.48036,0,0,34.72878,41.19513,39.13538,0,0,290.1489,57.62423,0,6.46635,-6.46635,137.9253,32.83929,0.1152608,65.32391,27.78303,81,92.35301
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,52.9358,53.5165,36.85941,21.65974,21.65974,81,0,22.761,21.65974,244.3972,0,0,52.9358,0,0,59.34026,56.37325,297.3337,51.15788,109.309,0,109.309,241.625,57.52964,0.1153772,23.82572,42.34864,81,104.0937
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,65.77298,60.85964,39.10634,0.5456691,0.5456691,72.86146,0,20.70195,0.5456691,12053.64,0,0,65.77298,0,0,72.31579,68.7,188.0247,149.536,134.473,0,134.473,369.1972,87.90393,0.1153584,0.600236,52.61839,81,215.309
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,62.15396,61.49095,40.84454,10.75772,10.75772,0,0,0,10.75772,577.7614,0,0,62.15396,11.32392,10.75772,0,0,53.55169,270.5617,50.83004,0,50.83004,417.4189,99.38525,0.1152067,11.83349,49.72317,0,332.7157
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,78.21746,70.22835,42.58273,49.51723,49.51723,0,0,0,49.51723,157.9601,23.37241,0,78.21746,52.12341,49.51723,0,0,2.721649,316.3087,2.721649,0,2.721649,420.0009,100,0.1151986,54.46896,62.57397,0,394.5262
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,77.79989,71.32528,43.60627,34.32808,34.32808,0,0,0,34.32808,226.6363,41.66507,0,77.79989,36.13482,34.32808,0,0,0,318.7582,0,0,0,420.0009,100,0.1151986,37.76088,62.23991,0,396.5581
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,66.01078,66.60995,43.87881,0,0,0,0,0,0,0,66.01078,0,66.01078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151986,0,52.80862,0,384.769
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,37.33023,56.14276,44.18768,32.93855,32.93855,0,0,0,32.93855,113.3329,2.658069,0,37.33023,34.67216,32.93855,0,0,0,318.7582,0,0,0,420.0009,100,0.1151986,36.23241,29.86418,0,356.0885
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,20.5624,50.03246,43.70922,28.12916,28.12916,0,0,0,28.12916,73.09996,0,3.552714E-15,20.5624,29.60964,28.12916,0,0,0,318.7582,0,9.047237,-9.047237,410.4642,97.72938,0.1151986,30.94207,16.44992,0,339.3206
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.02705,43.07584,42.47977,18.16556,18.16556,0,0,0,18.16556,11.15875,0,3.552714E-15,2.02705,19.12164,18.16556,0,0,10.05249,309.711,0,17.09459,-17.09459,392.4449,93.43908,0.1151986,19.98212,1.62164,0,311.738
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,41.46229,41.46229,32.59779,32.59779,0,0,0,32.59779,0,0,0,0,34.31347,32.59779,0,0,29.04648,292.6164,0,34.31347,-34.31347,356.2754,84.8273,0.1151986,35.85757,0,0,292.6164
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,40.09959,40.09959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.17255,258.3029,0,0,0,356.2754,84.8273,0.1151986,0,0,0,258.3029
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,38.46436,38.46436,48.95898,48.95898,0,0,0,48.95898,0,0,7.105427E-15,0,51.53577,48.95898,0,0,67.17255,258.3029,0,51.53577,-51.53577,301.9519,71.89317,0.1151986,53.85488,0,0,258.3029
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,36.82912,36.82912,28.08473,28.08473,0,0,0,28.08473,0,0,3.552714E-15,0,29.56288,28.08473,0,0,124.4345,206.7672,0,29.56288,-29.56288,270.7899,64.47366,0.1151986,30.89321,0,0,206.7672
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.49671,35.49671,26.55679,26.55679,0,0,0,26.55679,0,0,3.552714E-15,0,27.95451,26.55679,0,0,157.2822,177.2043,0,27.95451,-27.95451,241.3232,57.4578,0.1151986,29.21247,0,0,177.2043
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,34.57614,34.57614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.3427,149.2498,0,0,0,241.3232,57.4578,0.1151986,0,0,0,149.2498
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,33.62527,33.62527,31.01034,31.01034,0,0,0,31.01034,0,0,7.105427E-15,0,32.64247,31.01034,0,0,188.3427,149.2498,0,32.64247,-32.64247,206.9151,49.26539,0.1151986,34.11138,0,0,149.2498
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,32.78949,32.78949,19.83765,19.83765,0,0,0,19.83765,0,0,3.552714E-15,0,20.88174,19.83765,0,0,224.6121,116.6073,0,20.88174,-20.88174,184.9038,44.02462,0.1151986,21.82142,0,0,116.6073
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,32.11117,32.11117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.8141,95.72556,0,0,0,184.9038,44.02462,0.1151986,0,0,0,95.72556
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,31.44496,31.44496,18.96433,18.96433,0,0,0,18.96433,0,0,3.552714E-15,0,19.96245,18.96433,0,0,247.8141,95.72556,0,19.96245,-19.96245,163.8615,39.01456,0.1151986,20.86077,0,0,95.72556
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.91805,30.91805,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,1.690532,1.606005,0,0,269.9946,75.76311,0,1.690532,-1.690532,162.0795,38.59029,0.1151986,1.766606,0,0,75.76311
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9960694,31.02042,30.74847,23.19108,23.19108,0,0,0,23.19108,4.295054,0,0,0.9960694,24.41166,23.19108,0,0,271.873,74.07258,0,23.41559,-23.41559,137.3973,32.71358,0.1151986,25.51019,0.7968556,0,75.06865
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.7569,38.0457,30.42143,38.07055,38.07055,0,0,0,38.07055,70.2824,0,0,26.7569,40.07426,38.07055,0,0,297.8903,50.65699,0,13.31736,-13.31736,123.3596,29.37127,0.1151986,41.8776,21.40552,0,77.41388
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,44.71749,44.78649,31.49342,35.6665,35.6665,0,0,0,35.6665,125.3767,0,0,44.71749,37.54369,35.6665,0,0,312.6873,37.33962,7.173797,0,7.173797,130.1653,30.99166,0.1151772,39.23315,35.77399,0,82.05711
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,63.84017,54.61202,34.37627,24.01039,24.01039,0,0,0,24.01039,265.8856,0,0,63.84017,25.2741,24.01039,0,0,305.5135,43.79604,38.56607,0,38.56607,166.7522,39.70284,0.1150624,26.41143,51.07214,0,107.6362
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,77.75301,62.91446,36.82912,14.50217,14.50217,0,0,0,14.50217,536.1474,0,0,77.75301,15.26544,14.50217,0,0,266.9475,78.5055,62.48756,0,62.48756,226.0331,53.81731,0.1148769,15.95239,62.2024,0,156.2585
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,87.74702,70.04958,39.07606,49.32798,49.32798,0,0,0,49.32798,177.8849,0,0,87.74702,51.92419,49.32798,0,0,204.4599,134.7443,35.82283,0,35.82283,260.0177,61.90884,0.1147709,54.26077,70.19762,0,222.4913
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,89.10254,72.93926,40.81425,26.95391,26.95391,0,0,0,26.95391,330.5738,0,0,89.10254,28.37253,26.95391,0,0,168.6371,166.9849,60.73001,0,60.73001,317.6312,75.62633,0.1145915,29.6493,71.28204,0,256.0874
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,87.75572,74.57943,42.55245,54.49785,54.49785,0,0,0,54.49785,161.026,0,0,87.75572,57.36616,54.49785,0,0,107.9071,221.6419,30.38956,0,30.38956,346.4613,82.49062,0.114502,59.94764,70.20457,0,309.3976
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,77.25825,71.0837,43.60627,24.14648,24.14648,0,0,0,24.14648,319.9566,0,0,77.25825,25.41735,24.14648,0,0,77.5175,248.9925,51.8409,0,51.8409,395.6419,94.20026,0.1143496,26.56113,61.8066,0,326.2507
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,66.02526,66.61591,43.87881,69.70655,69.70655,31.37531,0,10.20595,69.70655,94.71888,0,0,66.02526,40.34867,38.33123,0,0,25.6766,295.6493,25.6766,0,25.6766,420.0009,100,0.1143545,76.6772,52.82021,81,361.6746
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,44.0033,58.5078,44.18768,35.81187,35.81187,0,0,0,35.81187,122.8735,6.306596,0,44.0033,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.1143545,39.39305,35.20264,0,362.7615
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,21.83871,50.44302,43.70922,0.305028,0.305028,0,0,0,0.305028,7159.577,21.51763,0,21.83871,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.1143545,0.3355308,17.47097,0,340.5969
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.49594,43.21436,42.47977,48.74987,48.74987,0,0,0,48.74987,5.11989,0,7.105427E-15,2.49594,51.31565,48.74987,0,0,0,318.7582,0,48.81971,-48.81971,368.5403,87.74753,0.1143545,53.62486,1.996752,0,321.2542
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,41.46229,41.46229,23.06787,23.06787,0,0,0,23.06787,0,0,0,0,24.28197,23.06787,0,0,54.24413,269.9385,0,24.28197,-24.28197,342.9449,81.65338,0.1143545,25.37466,0,0,269.9385
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,40.09959,40.09959,38.50115,38.50115,0,0,0,38.50115,0,0,0,0,40.52752,38.50115,0,0,81.2241,245.6565,0,40.52752,-40.52752,300.2251,71.48203,0.1143545,42.35126,0,0,245.6565
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,38.49464,38.49464,8.666323,8.666323,0,0,0,8.666323,0,0,1.776357E-15,0,9.122445,8.666323,0,0,126.2547,205.129,0,9.122445,-9.122445,290.6092,69.19254,0.1143545,9.532955,0,0,205.129
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,36.82912,36.82912,34.35851,34.35851,0,0,0,34.35851,0,0,0,0,36.16685,34.35851,0,0,136.3907,196.0066,0,36.16685,-36.16685,252.486,60.1156,0.1143545,37.79436,0,0,196.0066
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,35.53305,35.53305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.5761,159.8397,0,0,0,252.486,60.1156,0.1143545,0,0,0,159.8397
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,34.57614,34.57614,42.10841,42.10841,0,0,0,42.10841,0,0,7.105427E-15,0,44.32464,42.10841,0,0,176.5761,159.8397,0,44.32464,-44.32464,205.7637,48.99127,0.1143545,46.31925,0,0,159.8397
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,33.62527,33.62527,7.096851,7.096851,0,0,0,7.096851,0,0,8.881784E-16,0,7.47037,7.096851,0,0,225.8257,115.5151,0,7.47037,-7.47037,197.8893,47.1164,0.1143545,7.806536,0,0,115.5151
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,32.80766,32.80766,40.53344,40.53344,0,0,0,40.53344,0,0,0,0,42.66677,40.53344,0,0,234.1261,108.0447,0,42.66677,-42.66677,152.9146,36.40816,0.1143545,44.58678,0,0,108.0447
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,32.12328,32.12328,49.30259,49.30259,0,0,0,49.30259,0,0,7.105427E-15,0,51.89746,49.30259,0,0,281.5337,65.37793,0,51.89746,-51.89746,98.20983,23.38325,0.1143545,54.23285,0,0,65.37793
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,31.46313,31.46313,13.77579,13.77579,81,0,22.761,13.77579,0,0,0,0,0,0,67.22421,63.863,339.1975,13.48047,63.863,0,63.863,158.7956,37.8084,0.1146049,15.15337,0,81,13.48047
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.94834,30.94834,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,275.3345,70.95717,68.7,0,68.7,223.9701,53.32611,0.1147778,0,0,81,70.95717
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.303956,31.135,30.77876,0,0,72.31579,0,20.56389,0,0,0,0,1.303956,0,0,72.31579,68.7,206.6345,132.7872,70.00395,0,70.00395,290.3817,69.13837,0.1149464,0,1.043164,81,134.0911
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,24.44767,37.39614,30.45777,18.42885,18.42885,81,0,22.761,18.42885,132.6598,0,0,24.44767,0,0,62.57115,59.44259,136.6306,195.7907,83.89026,0,83.89026,369.967,88.0872,0.1151358,20.27174,19.55813,81,220.2384
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,47.33039,45.64022,31.49342,32.51283,32.51283,0,0,0,32.51283,145.5745,0,0,47.33039,34.22403,32.51283,0,0,52.74029,271.292,13.10636,0,13.10636,382.4008,91.04763,0.1150973,35.76411,37.86432,0,318.6223
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,61.77999,53.861,34.37627,0,0,0,0,0,0,0,22.14607,0,61.77999,0,0,0,0,39.63393,283.0877,39.63393,0,39.63393,420.0009,100,0.1149813,0,49.424,0,344.8677
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,78.22351,63.10781,36.82912,54.37531,54.37531,0,0,0,54.37531,143.8585,20.98634,0,78.22351,57.23717,54.37531,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,59.81284,62.57881,0,396.9818
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,83.47694,68.13795,39.07606,60.93046,60.93046,0,0,0,60.93046,137.0036,19.33961,0,83.47694,64.13733,60.93046,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,67.02351,66.78155,0,402.2352
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,79.37502,68.47982,40.77792,0,0,0,0,0,0,0,79.37502,0,79.37502,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,0,63.50001,0,398.1332
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,77.39207,69.7813,42.51611,22.14091,22.14091,0,0,0,22.14091,349.5433,54.08585,0,77.39207,23.30622,22.14091,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,24.35501,61.91366,0,396.1503
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,69.27303,67.5926,43.56993,17.04183,17.04183,0,0,0,17.04183,406.4882,51.33426,0,69.27303,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,18.74602,55.41843,0,388.0312
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,63.52767,65.55512,43.84247,43.7516,43.7516,0,0,0,43.7516,145.2008,17.47336,0,63.52767,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1149813,48.12675,50.82214,0,382.2859
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,46.19871,59.26389,44.15134,50.85127,50.85127,0,0,0,50.85127,90.85065,7.105427E-15,0,46.19871,53.52766,50.85127,0,0,0,318.7582,0,7.328943,-7.328943,412.2755,98.16063,0.1149813,55.9364,36.95897,0,364.9569
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,22.66176,50.70901,43.70922,1.219749,1.219749,0,0,0,1.219749,1857.904,13.23454,0,22.66176,1.283946,1.219749,0,0,8.14327,311.4293,8.14327,0,8.14327,420.0009,100,0.1149575,1.341724,18.12941,0,334.091
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.227744,43.1351,42.47977,0,0,0,0,0,0,0,2.227744,0,2.227744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149575,0,1.782195,0,320.986
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,41.46229,41.46229,11.49238,11.49238,0,0,0,11.49238,0,0,1.776357E-15,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1149575,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,40.09959,40.09959,60.61304,60.61304,0,0,0,60.61304,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1149575,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,38.46436,38.46436,62.48597,62.48597,20.25,0,7.39125,62.48597,0,0,0,0,44.45891,42.23597,0,0,84.33382,242.8578,0,44.45891,-44.45891,293.131,69.79294,0.1149575,68.73456,0,81,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,36.79279,36.79279,34.44564,34.44564,81,0,22.761,34.44564,0,0,0,0,0,0,46.55436,44.22665,133.7326,198.3989,44.22665,0,44.22665,335.088,79.7827,0.1151608,37.8902,0,81,198.3989
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,35.49671,35.49671,33.07861,33.07861,81,0,22.761,33.07861,0,0,0,0,0,0,47.92139,45.52531,89.50597,238.2029,45.52531,0,45.52531,378.2771,90.0658,0.1153696,36.38647,0,81,238.2029
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,34.56402,34.56402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1153696,0,0,0,279.1756
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,33.60711,33.60711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1153696,0,0,0,279.1756
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,32.78949,32.78949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.98065,279.1756,0,0,0,378.2771,90.0658,0.1153696,0,0,0,279.1756
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,32.12328,32.12328,31.46597,31.46597,0,0,0,31.46597,0,0,7.105427E-15,0,33.12208,31.46597,0,0,43.98065,279.1756,0,33.12208,-33.12208,343.3634,81.75303,0.1153696,34.61257,0,0,279.1756
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,31.46313,31.46313,27.6124,27.6124,0,0,0,27.6124,0,0,3.552714E-15,0,29.06569,27.6124,0,0,80.78296,246.0536,0,29.06569,-29.06569,312.7255,74.4583,0.1153696,30.37364,0,0,246.0536
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.96651,30.96651,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,15.30641,14.54109,0,0,113.0782,216.9879,0,15.30641,-15.30641,296.5911,70.61679,0.1153696,15.99519,0,0,216.9879
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.327791,31.43403,30.79693,0.06730426,0.06730426,0,0,0,0.06730426,3458.609,0,0,2.327791,0.07084659,0.06730426,0,0,130.0853,201.6815,2.256945,0,2.256945,298.7322,71.12658,0.115363,0.07403468,1.862233,0,204.0093
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.39332,33.33516,30.45777,15.5311,15.5311,0,0,0,15.5311,66.91943,0,0,10.39332,16.34853,15.5311,0,0,127.8283,203.7127,0,5.955205,-5.955205,292.4549,69.63198,0.115363,17.08422,8.31466,0,214.106
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,28.69555,39.7766,31.51158,15.87172,15.87172,0,0,0,15.87172,180.7967,0,0,28.69555,16.70707,15.87172,0,0,134.4452,197.7575,11.98847,0,11.98847,303.8282,72.33989,0.1153279,17.45889,22.95644,0,226.4531
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,38.52058,45.89016,34.3581,34.71629,34.71629,0,0,0,34.71629,110.9582,0,0,38.52058,36.54346,34.71629,0,0,122.4568,208.5471,1.977122,0,1.977122,305.7038,72.78648,0.1153221,38.18791,30.81646,0,247.0677
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,53.66338,53.6994,36.79279,19.18943,19.18943,0,0,0,19.18943,279.6507,0,0,53.66338,20.1994,19.18943,0,0,120.4796,210.3266,33.46397,0,33.46397,337.4505,80.34521,0.1152243,21.10837,42.9307,0,263.9899
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,43.03979,52.45774,39.00944,3.417794,3.417794,0,0,0,3.417794,1259.286,0,0,43.03979,3.597678,3.417794,0,0,87.01566,240.4441,39.44212,0,39.44212,374.8686,89.25425,0.1151092,3.759573,34.43184,0,283.4839
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,35.37304,51.7487,40.74763,3.648923,3.648923,0,0,0,3.648923,969.4103,0,0,35.37304,3.840972,3.648923,0,0,47.57355,275.942,31.53206,0,31.53206,404.7826,96.3766,0.1150174,4.013815,28.29843,0,311.3151
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.883454,45.42991,42.47977,0,0,0,0,0,0,0,0,0,9.883454,0,0,0,0,16.04148,304.3209,9.883454,0,9.883454,414.1588,98.60905,0.1149887,0,7.906764,0,314.2043
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.54859,46.67729,43.50331,42.8027,42.8027,0,0,0,42.8027,24.64467,0,0,10.54859,45.05548,42.8027,0,0,6.158031,313.216,0,34.50689,-34.50689,377.7854,89.94872,0.1149887,47.08297,8.438869,0,323.7646
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,26.81469,52.17511,43.81218,13.28627,13.28627,0,0,0,13.28627,201.8226,0,0,26.81469,13.98554,13.28627,0,0,44.49902,278.7091,12.82915,0,12.82915,389.9561,92.84652,0.1149514,14.61489,21.45175,0,305.5238
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,12.32798,47.85264,44.11501,9.977959,9.977959,0,0,0,9.977959,123.5522,0,0,12.32798,10.50311,9.977959,0,0,31.66987,290.2553,1.824868,0,1.824868,391.6874,93.25871,0.1149461,10.97575,9.862386,0,302.5833
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.114633,44.56719,43.6426,26.4254,26.4254,0,0,0,26.4254,11.78651,0,3.552714E-15,3.114633,27.81621,26.4254,0,0,29.84501,291.8977,0,24.70157,-24.70157,365.6496,87.05927,0.1149461,29.06794,2.491706,0,295.0124
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.849972,42.9932,42.44949,44.90168,44.90168,0,0,0,44.90168,4.12005,0,7.105427E-15,1.849972,47.26493,44.90168,0,0,57.2912,267.1961,0,45.41496,-45.41496,317.7781,75.66129,0.1149461,49.39185,1.479977,0,269.0461
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,41.46229,41.46229,57.14555,57.14555,0,0,0,57.14555,0,0,7.105427E-15,0,60.15322,57.14555,0,0,107.7523,221.7812,0,60.15322,-60.15322,254.371,60.5644,0.1149461,62.86011,0,0,221.7812
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,40.09959,40.09959,64.00315,64.00315,20.25,0,7.39125,64.00315,0,0,0,0,46.05595,43.75315,0,0,174.5892,161.628,0,46.05595,-46.05595,205.8238,49.00556,0.1149461,70.40347,0,81,161.628
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,38.46436,38.46436,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,225.7625,115.572,68.7,0,68.7,270.9983,64.52328,0.1151162,0,0,81,115.572
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,36.79279,36.79279,19.93834,19.93834,81,0,22.761,19.93834,0,0,0,0,0,0,61.06166,58.00858,157.0625,177.402,58.00858,0,58.00858,326.0301,77.62605,0.1153783,21.93218,0,81,177.402
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,35.49671,35.49671,34.59297,34.59297,81,0,22.761,34.59297,0,0,0,0,0,0,46.40703,44.08668,99.05387,229.6097,44.08668,0,44.08668,367.8544,87.5842,0.1155786,38.05227,0,81,229.6097
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,34.56402,34.56402,12.9145,12.9145,0,0,0,12.9145,0,0,1.776357E-15,0,13.59421,12.9145,0,0,54.96719,269.2878,0,13.59421,-13.59421,353.5248,84.17241,0.1155786,14.20595,0,0,269.2878
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,33.62527,33.62527,52.91442,52.91442,0,0,0,52.91442,0,0,7.105427E-15,0,55.69939,52.91442,0,0,70.07187,255.6935,0,55.69939,-55.69939,294.8125,70.19331,0.1155786,58.20586,0,0,255.6935
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,32.82583,32.82583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9601,199.9942,0,0,0,294.8125,70.19331,0.1155786,0,0,0,199.9942
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,32.15962,32.15962,30.24538,30.24538,0,0,0,30.24538,0,0,3.552714E-15,0,31.83725,30.24538,0,0,131.9601,199.9942,0,31.83725,-31.83725,261.2531,62.203,0.1155786,33.26992,0,0,199.9942
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.49342,31.49342,12.61228,12.61228,0,0,0,12.61228,0,0,1.776357E-15,0,13.27608,12.61228,0,0,167.3348,168.1569,0,13.27608,-13.27608,247.2589,58.87105,0.1155786,13.87351,0,0,168.1569
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,31.00284,31.00284,30.32733,30.32733,0,0,0,30.32733,0,0,3.552714E-15,0,31.92351,30.32733,0,0,182.086,154.8808,0,31.92351,-31.92351,213.6086,50.85908,0.1155786,33.36007,0,0,154.8808
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.144677,31.4202,30.83326,10.29196,10.29196,0,0,0,10.29196,20.83837,0,0,2.144677,10.83364,10.29196,0,0,217.5566,122.9573,0,8.688966,-8.688966,204.4496,48.67838,0.1155786,11.32116,1.715741,0,125.102
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.59163,35.15059,30.50622,32.36716,32.36716,0,0,0,32.36716,51.26071,0,0,16.59163,34.07069,32.36716,0,0,227.211,114.2684,0,17.47906,-17.47906,186.025,44.29159,0.1155786,35.60387,13.27331,0,130.86
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.90892,33.72451,31.52975,0,0,0,0,0,0,0,0,0,7.90892,0,0,0,0,246.6321,96.7893,7.90892,0,7.90892,193.5281,46.07803,0.1155556,0,6.327136,0,104.6982
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.80071,38.00469,34.3581,45.45146,45.45146,0,0,0,45.45146,28.16348,0,0,12.80071,47.84364,45.45146,0,0,238.7232,103.9073,0,35.04293,-35.04293,156.5896,37.28317,0.1155556,49.9966,10.24057,0,116.708
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,37.61523,48.18536,36.75645,0.07329795,0.07329795,0,0,0,0.07329795,51318.27,0,0,37.61523,0.07715574,0.07329795,0,0,277.6598,68.8644,37.53808,0,37.53808,192.2014,45.76214,0.1154466,0.08062775,30.09219,0,106.4796
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,27.88505,47.40282,38.9731,7.055439,7.055439,0,0,0,7.055439,395.2278,0,0,27.88505,7.426777,7.055439,0,0,240.1217,102.6487,20.45827,0,20.45827,211.6098,50.38318,0.1153872,7.760983,22.30804,0,130.5337
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,35.12313,51.62579,40.7113,0,0,0,0,0,0,0,0,0,35.12313,0,0,0,0,219.6635,121.0611,35.12313,0,35.12313,244.9305,58.31667,0.1152854,0,28.09851,0,156.1842
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,35.12073,53.49954,42.44949,30.86873,30.86873,0,0,0,30.86873,113.7744,0,0,35.12073,32.4934,30.86873,0,0,184.5403,152.6719,2.627323,0,2.627323,247.423,58.91013,0.1152778,33.95561,28.09658,0,187.7927
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,36.43995,55.05816,43.47303,26.60145,26.60145,0,0,0,26.60145,136.9848,0,0,36.43995,28.00152,26.60145,0,0,181.913,155.0365,8.438427,0,8.438427,255.4284,60.81617,0.1152534,29.26159,29.15196,0,191.4765
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,27.57274,52.38726,43.77585,14.52531,14.52531,0,0,0,14.52531,189.8255,0,0,27.57274,15.2898,14.52531,0,0,173.4746,162.6311,12.28294,0,12.28294,267.081,63.5906,0.1152179,15.97784,22.05819,0,190.2039
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.470011,45.11843,44.08472,40.10636,40.10636,0,0,0,40.10636,8.652023,0,0,3.470011,42.21722,40.10636,0,0,161.1916,173.6858,0,38.74721,-38.74721,226.2379,53.86606,0.1152179,44.11699,2.776009,0,177.1558
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,11.22366,47.02734,43.6426,0,0,0,0,0,0,0,0,0,11.22366,0,0,0,0,204.2441,134.9386,11.22366,0,11.22366,236.8856,56.40122,0.1151854,0,8.978929,0,146.1622
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.298398,43.08906,42.41315,0,0,0,0,0,0,0,0,0,2.298398,0,0,0,0,193.0204,145.0398,2.298398,0,2.298398,239.066,56.92037,0.1151788,0,1.838718,0,147.3382
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,41.42595,41.42595,0.3700818,0.3700818,0,0,0,0.3700818,0,0,5.551115E-17,0,0.3895597,0.3700818,0,0,190.722,147.1084,0,0.3895597,-0.3895597,238.6554,56.82261,0.1151788,0.4070899,0,0,147.1084
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,40.06326,40.06326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1549,146.7188,0,0,0,238.6554,56.82261,0.1151788,0,0,0,146.7188
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,38.42802,38.42802,7.115214,7.115214,0,0,0,7.115214,0,0,8.881784E-16,0,7.489699,7.115214,0,0,191.1549,146.7188,0,7.489699,-7.489699,230.7606,54.94288,0.1151788,7.826735,0,0,146.7188
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,36.79279,36.79279,37.0697,37.0697,0,0,0,37.0697,0,0,0,0,39.02073,37.0697,0,0,199.4768,139.2291,0,39.02073,-39.02073,189.6291,45.1497,0.1151788,40.77666,0,0,139.2291
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,35.49671,35.49671,5.927898,5.927898,0,0,0,5.927898,0,0,8.881784E-16,0,6.239893,5.927898,0,0,242.8331,100.2084,0,6.239893,-6.239893,183.0517,43.58365,0.1151788,6.520688,0,0,100.2084
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,34.56402,34.56402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.7663,93.96852,0,0,0,183.0517,43.58365,0.1151788,0,0,0,93.96852
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,33.62527,33.62527,4.417202,4.417202,0,0,0,4.417202,0,0,0,0,4.649686,4.417202,0,0,249.7663,93.96852,0,4.649686,-4.649686,178.1505,42.4167,0.1151788,4.858922,0,0,93.96852
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,32.83794,32.83794,18.10235,18.10235,0,0,0,18.10235,0,0,3.552714E-15,0,19.05511,18.10235,0,0,254.9327,89.31883,0,19.05511,-19.05511,158.0646,37.63436,0.1151788,19.91259,0,0,89.31883
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,32.15962,32.15962,19.95761,19.95761,0,0,0,19.95761,0,0,3.552714E-15,0,21.00801,19.95761,0,0,276.105,70.26373,0,21.00801,-21.00801,135.9203,32.3619,0.1151788,21.95337,0,0,70.26373
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,31.49342,31.49342,4.605056,4.605056,0,0,0,4.605056,0,0,0,0,4.847427,4.605056,0,0,299.4472,49.25571,0,4.847427,-4.847427,130.8106,31.14532,0.1151788,5.065561,0,0,49.25571
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,31.00284,31.00284,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,11.91967,11.32368,0,0,304.8333,44.40829,0,11.91967,-11.91967,118.2462,28.1538,0.1151788,12.45605,0,0,44.40829
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8739681,31.08408,30.84538,16.86822,16.86822,0,0,0,16.86822,5.181152,0,7.105427E-15,0.8739681,17.75602,16.86822,0,0,318.0773,32.48862,0,16.88205,-16.88205,100.4509,23.91684,0.1151788,18.55504,0.6991745,0,33.36259
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.66121,35.76782,30.52439,2.363019,2.363019,0,0,0,2.363019,789.7189,0,0,18.66121,2.487389,2.363019,0,0,336.8352,15.60657,16.17382,0,16.17382,115.7948,27.57013,0.1151321,2.599322,14.92897,0,34.26778
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.65148,39.19653,31.54792,31.2389,31.2389,81,0,22.761,31.2389,85.31501,0,0,26.65148,0,0,49.76109,47.27304,320.6613,30.16301,73.92451,0,73.92451,185.9257,44.26794,0.1153465,34.3628,21.32118,81,56.81448
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,39.61026,46.24328,34.3581,46.90742,46.90742,81,0,22.761,46.90742,84.44347,0,0,39.61026,0,0,34.09258,32.38795,246.7368,96.69508,71.99821,0,71.99821,254.2292,60.53065,0.1155657,51.59816,31.68821,81,136.3053
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,41.56273,49.45956,36.72617,20.90708,20.90708,81,0,22.761,20.90708,198.7974,0,0,41.56273,0,0,60.09292,57.08828,174.7386,161.4935,98.651,0,98.651,347.8178,82.81359,0.1157072,22.99779,33.25018,81,203.0562
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,51.83543,55.46114,38.93676,2.485925,2.485925,0,0,0,2.485925,2085.157,0,0,51.83543,2.616763,2.485925,0,0,76.08763,250.2794,49.21867,0,49.21867,394.5107,93.93093,0.1155654,2.734517,41.46835,0,302.1148
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,69.72086,64.25648,40.64467,42.08533,42.08533,0,0,0,42.08533,165.6655,0,0,69.72086,44.30035,42.08533,0,0,26.86896,294.5762,25.42051,0,25.42051,418.6267,99.67283,0.1154923,46.29386,55.77669,0,364.297
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,66.85667,65.16409,42.37681,38.76109,38.76109,0,0,0,38.76109,172.484,24.60708,0,66.85667,40.80115,38.76109,0,0,1.448445,317.4546,1.448445,0,1.448445,420.0009,100,0.1154882,42.6372,53.48534,0,384.3113
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,72.47947,68.78838,43.43669,11.93618,11.93618,0,0,0,11.93618,607.2249,59.91507,0,72.47947,12.5644,11.93618,0,0,0,318.7582,0,0,0,420.0009,100,0.1154882,13.1298,57.98358,0,391.2377
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,55.26639,62.18699,43.73951,7.849162,7.849162,0,0,0,7.849162,704.1056,47.00411,0,55.26639,8.262276,7.849162,0,0,0,318.7582,0,0,0,420.0009,100,0.1154882,8.634078,44.21311,0,374.0246
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,38.91286,56.54412,44.04839,10.37434,10.37434,0,0,0,10.37434,375.0876,27.99251,0,38.91286,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.1154882,11.41177,31.13029,0,357.6711
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.0346,49.43695,43.60627,53.69238,53.69238,0,0,0,53.69238,35.45121,0,0,19.0346,56.5183,53.69238,0,0,0,318.7582,0,37.4837,-37.4837,380.4896,90.59257,0.1154882,59.06162,15.22768,0,337.7928
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.65097,42.89808,42.41315,0,0,0,0,0,0,0,0,0,1.65097,0,0,0,0,41.64856,281.2745,1.65097,0,1.65097,382.0558,90.96548,0.1154834,0,1.320776,0,282.9255
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,41.42595,41.42595,48.43311,48.43311,0,0,0,48.43311,0,0,7.105427E-15,0,50.98222,48.43311,0,0,39.99759,282.7604,0,50.98222,-50.98222,328.3158,78.17027,0.1154834,53.27642,0,0,282.7604
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,40.09959,40.09959,78.5489,78.5489,20.25,0,7.39125,78.5489,0,0,0,0,61.36727,58.2989,0,0,96.6445,231.7782,0,61.36727,-61.36727,263.629,62.76869,0.1154834,86.40379,0,81,231.7782
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,38.46436,38.46436,56.98012,56.98012,81,0,22.761,56.98012,0,0,0,0,0,0,24.01988,22.81888,164.8304,170.4109,22.81888,0,22.81888,285.2769,67.92294,0.1155858,62.67813,0,81,170.4109
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,36.79279,36.79279,32.546,32.546,81,0,22.761,32.546,0,0,0,0,0,0,48.454,46.0313,142.0115,190.9479,46.0313,0,46.0313,328.946,78.32034,0.1157919,35.80059,0,81,190.9479
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,35.49671,35.49671,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,95.98016,232.3761,68.7,0,68.7,394.1206,93.83805,0.1159576,0,0,81,232.3761
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,34.57614,34.57614,38.0875,38.0875,0,0,0,38.0875,0,0,0,0,40.09211,38.0875,0,0,27.28016,294.2061,0,40.09211,-40.09211,351.8598,83.77598,0.1159576,41.89625,0,0,294.2061
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,33.64344,33.64344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.82695,254.114,0,0,0,351.8598,83.77598,0.1159576,0,0,0,254.114
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,32.85611,32.85611,33.82896,33.82896,0,0,0,33.82896,0,0,7.105427E-15,0,35.60943,33.82896,0,0,71.82695,254.114,0,35.60943,-35.60943,314.3242,74.83894,0.1159576,37.21186,0,0,254.114
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,32.17779,32.17779,45.6287,45.6287,0,0,0,45.6287,0,0,0,0,48.03021,45.6287,0,0,111.393,218.5045,0,48.03021,-48.03021,263.6959,62.78461,0.1159576,50.19157,0,0,218.5045
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,31.51158,31.51158,30.98564,30.98564,0,0,0,30.98564,0,0,3.552714E-15,0,32.61647,30.98564,0,0,164.7599,170.4743,0,32.61647,-32.61647,229.3151,54.59873,0.1159576,34.08421,0,0,170.4743
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,31.03313,31.03313,8.403587,8.403587,0,0,0,8.403587,0,0,1.776357E-15,0,8.845881,8.403587,0,0,201.0004,137.8579,0,8.845881,-8.845881,219.9907,52.37864,0.1159576,9.243946,0,0,137.8579
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.428682,31.54688,30.88172,44.65196,44.65196,0,0,0,44.65196,5.439139,0,1.421085E-14,2.428682,47.00207,44.65196,0,0,210.8292,129.012,0,44.57338,-44.57338,173.0063,41.19188,0.1159576,49.11716,1.942946,0,131.4407
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.88191,36.16061,30.56072,74.07693,74.07693,20.25,0,7.39125,74.07693,26.83954,0,0,19.88191,56.65993,53.82693,0,0,260.3551,84.4386,0,36.77803,-36.77803,134.2388,31.96156,0.1159576,81.48463,15.90553,81,104.3205
