Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.93921,45.26406,31.56609,37.55282,37.55282,81,0,22.761,37.55282,122.3323,0,0,45.93921,0,0,43.44718,41.27482,301.2196,47.66057,87.21404,0,87.21404,216.9773,51.66116,0.1161299,41.3081,36.75137,81,93.59978
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.74923,47.9124,34.33994,13.74041,13.74041,81,0,22.761,13.74041,325.6762,0,0,44.74923,0,0,67.2596,63.89661,214.0056,126.1532,108.6458,0,108.6458,320.0478,76.20171,0.1162399,15.11445,35.79939,81,170.9024
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,44.54173,50.42204,36.68983,21.61178,21.61178,79.38889,0,22.35339,21.61178,206.0993,0,0,44.54173,0,0,57.77711,54.88826,105.3597,223.9345,99.42999,0,99.42999,414.3754,98.66061,0.1163646,23.77296,35.63338,81,268.4762
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,55.1987,56.64389,38.90648,19.02182,19.02182,0,0,0,19.02182,290.1862,29.24598,0,55.1987,20.02297,19.02182,0,0,5.929756,313.4214,5.929756,0,5.929756,420.0009,100,0.1163476,20.924,44.15896,0,368.6201
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,77.88623,67.62399,40.60834,13.08524,13.08524,0,0,0,13.08524,595.2222,64.1123,0,77.88623,13.77393,13.08524,0,0,0,318.7582,0,0,0,420.0009,100,0.1163476,14.39376,62.30899,0,396.6445
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,71.01489,66.84125,42.34653,34.05685,34.05685,0,0,0,34.05685,208.5186,35.16557,0,71.01489,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1163476,37.46254,56.81192,0,389.7731
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,57.61747,62.66673,43.37006,0,0,0,0,0,0,0,57.61747,0,57.61747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163476,0,46.09397,0,376.3757
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,49.07067,59.7821,43.67289,18.64554,18.64554,0,0,0,18.64554,263.1764,29.44378,0,49.07067,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1163476,20.5101,39.25653,0,367.8289
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.22285,53.52253,44.01205,43.93299,43.93299,0,0,0,43.93299,68.79307,0,7.105427E-15,30.22285,46.24526,43.93299,0,0,0,318.7582,0,16.0224,-16.0224,403.1118,95.9788,0.1163476,48.32629,24.17828,0,348.9811
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.43709,48.57684,43.56993,42.31119,42.31119,0,0,0,42.31119,38.8481,0,0,16.43709,44.53809,42.31119,0,0,17.80267,302.7358,0,28.101,-28.101,373.4907,88.92618,0.1163476,46.5423,13.14967,0,319.1729
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.165923,43.01346,42.37681,24.10247,24.10247,0,0,0,24.10247,8.986312,0,0,2.165923,25.37102,24.10247,0,0,49.026,274.6348,0,23.2051,-23.2051,349.0304,83.1023,0.1163476,26.51272,1.732739,0,276.8008
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,41.42595,41.42595,30.03783,30.03783,0,0,0,30.03783,0,0,3.552714E-15,0,31.61877,30.03783,0,0,74.80945,251.4297,0,31.61877,-31.61877,315.7013,75.16682,0.1163476,33.04161,0,0,251.4297
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,40.06326,40.06326,78.79122,78.79122,20.25,0,7.39125,78.79122,0,0,0,0,61.62234,58.54122,0,0,109.9414,219.811,0,61.62234,-61.62234,250.7456,59.70122,0.1163476,86.67034,0,81,219.811
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,38.42802,38.42802,38.23476,38.23476,81,0,22.761,38.23476,0,0,0,0,0,0,42.76524,40.62698,178.4107,158.1886,40.62698,0,40.62698,289.2878,68.8779,0.116527,42.05823,0,81,158.1886
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,36.79279,36.79279,9.957396,9.957396,81,0,22.761,9.957396,0,0,0,0,0,0,71.0426,67.49047,137.7837,194.7529,67.49047,0,67.49047,353.3148,84.12241,0.1167531,10.95313,0,81,194.7529
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,35.49671,35.49671,30.37565,30.37565,0,0,0,30.37565,0,0,3.552714E-15,0,31.97437,30.37565,0,0,70.29322,255.4943,0,31.97437,-31.97437,319.6109,76.09768,0.1167531,33.41322,0,0,255.4943
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,34.5943,34.5943,15.63584,15.63584,0,0,0,15.63584,0,0,3.552714E-15,0,16.45878,15.63584,0,0,105.8203,223.52,0,16.45878,-16.45878,302.2618,71.96696,0.1167531,17.19942,0,0,223.52
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,33.65556,33.65556,3.73906,3.73906,0,0,0,3.73906,0,0,0,0,3.935852,3.73906,0,0,124.1078,207.0612,0,3.935852,-3.935852,298.1131,70.97916,0.1167531,4.112966,0,0,207.0612
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,32.89245,32.89245,30.80394,30.80394,0,0,0,30.80394,0,0,3.552714E-15,0,32.4252,30.80394,0,0,128.481,203.1253,0,32.4252,-32.4252,263.9339,62.84128,0.1167531,33.88433,0,0,203.1253
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,32.19596,32.19596,21.72328,21.72328,0,0,0,21.72328,0,0,3.552714E-15,0,22.86661,21.72328,0,0,164.509,170.7001,0,22.86661,-22.86661,239.8304,57.10236,0.1167531,23.8956,0,0,170.7001
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,31.52975,31.52975,16.74618,16.74618,0,0,0,16.74618,0,0,0,0,17.62756,16.74618,0,0,189.9163,147.8335,0,17.62756,-17.62756,221.2493,52.6783,0.1167531,18.4208,0,0,147.8335
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,31.0513,31.0513,32.03469,32.03469,0,0,0,32.03469,0,0,7.105427E-15,0,33.72073,32.03469,0,0,209.5025,130.206,0,33.72073,-33.72073,185.7045,44.21527,0.1167531,35.23816,0,0,130.206
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.542175,31.59634,30.89989,19.55804,19.55804,0,0,0,19.55804,12.9981,0,3.552714E-15,2.542175,20.58742,19.55804,0,0,246.97,96.48523,0,18.04524,-18.04524,166.6832,39.68639,0.1167531,21.51385,2.03374,0,99.0274
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.80072,36.73486,30.57284,23.76614,23.76614,0,0,0,23.76614,91.73016,0,0,21.80072,25.01699,23.76614,0,0,267.0203,78.43999,0,3.216272,-3.216272,163.2929,38.87919,0.1167531,26.14276,17.44057,0,100.2407
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.69993,42.62003,31.56609,33.06752,33.06752,0,0,0,33.06752,114.009,0,0,37.69993,34.80791,33.06752,0,0,270.5939,75.22372,2.89202,0,2.89202,166.0365,39.53243,0.1167448,36.37427,30.15994,0,112.9236
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,43.51936,47.48475,34.32177,26.7908,26.7908,0,0,0,26.7908,162.4414,0,0,43.51936,28.20084,26.7908,0,0,267.7019,77.82654,15.31852,0,15.31852,180.569,42.99252,0.1167009,29.46988,34.81549,0,121.3459
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,51.06361,52.62682,36.65349,17.60941,17.60941,0,0,0,17.60941,289.9791,0,0,51.06361,18.53622,17.60941,0,0,252.3834,91.6132,32.52739,0,32.52739,211.4272,50.3397,0.1166079,19.37035,40.85089,0,142.6768
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,51.8198,55.34654,38.83986,36.78236,36.78236,0,0,0,36.78236,140.8822,0,0,51.8198,38.71827,36.78236,0,0,219.856,120.8879,13.10153,0,13.10153,223.8564,53.29903,0.1165704,40.46059,41.45584,0,172.7077
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,54.48286,58.23985,40.54171,32.65434,32.65434,0,0,0,32.65434,166.8472,0,0,54.48286,34.37299,32.65434,0,0,206.7544,132.6792,20.10987,0,20.10987,242.9343,57.84138,0.116513,35.91977,43.58629,0,187.1621
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,66.17229,64.77144,42.27991,36.393,36.393,0,0,0,36.393,181.827,0,0,66.17229,38.30842,36.393,0,0,186.6446,150.7781,27.86387,0,27.86387,269.3683,64.13517,0.1164336,40.0323,52.93783,0,216.9504
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,42.23576,56.93216,43.33373,7.571383,7.571383,0,0,0,7.571383,557.8342,0,0,42.23576,7.969877,7.571383,0,0,158.7807,175.8556,34.26588,0,34.26588,301.8757,71.87503,0.116336,8.328522,33.78861,0,218.0914
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.19297,52.12044,43.6426,13.53189,13.53189,0,0,0,13.53189,200.9546,0,0,27.19297,14.2441,13.53189,0,0,124.5148,206.6949,12.94887,0,12.94887,314.1601,74.79987,0.1162992,14.88508,21.75438,0,233.8879
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,25.03539,51.76884,43.98177,3.175796,3.175796,0,0,0,3.175796,788.3187,0,0,25.03539,3.342943,3.175796,0,0,111.5659,218.3489,21.69245,0,21.69245,334.7394,79.69969,0.1162375,3.493376,20.02831,0,243.3843
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.33084,48.19811,43.53965,27.52079,27.52079,0,0,0,27.52079,55.70639,0,0,15.33084,28.96925,27.52079,0,0,89.87349,237.8721,0,13.63841,-13.63841,320.3632,76.2768,0.1162375,30.27287,12.26467,0,253.2029
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.171918,42.6903,42.34653,0,0,0,0,0,0,0,0,0,1.171918,0,0,0,0,105.0273,224.2337,1.171918,0,1.171918,321.475,76.54151,0.1162342,0,0.9375342,0,225.4056
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,41.38961,41.38961,39.12113,39.12113,0,0,0,39.12113,0,0,7.105427E-15,0,41.18014,39.12113,0,0,103.8554,225.2884,0,41.18014,-41.18014,278.0673,66.20638,0.1162342,43.03324,0,0,225.2884
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,40.06326,40.06326,29.9554,29.9554,0,0,0,29.9554,0,0,3.552714E-15,0,31.532,29.9554,0,0,149.6111,184.1083,0,31.532,-31.532,244.8297,58.29266,0.1162342,32.95094,0,0,184.1083
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,38.42802,38.42802,2.146989,2.146989,0,0,0,2.146989,0,0,0,0,2.259988,2.146989,0,0,184.6466,152.5763,0,2.259988,-2.259988,242.4474,57.72546,0.1162342,2.361687,0,0,152.5763
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,36.79279,36.79279,56.7661,56.7661,0,0,0,56.7661,0,0,7.105427E-15,0,59.75379,56.7661,0,0,187.1577,150.3163,0,59.75379,-59.75379,179.4614,42.72882,0.1162342,62.44271,0,0,150.3163
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.49671,35.49671,14.46749,14.46749,0,0,0,14.46749,0,0,1.776357E-15,0,15.22894,14.46749,0,0,253.5508,90.56248,0,15.22894,-15.22894,163.4087,38.90676,0.1162342,15.91424,0,0,90.56248
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.57614,34.57614,14.70276,14.70276,0,0,0,14.70276,0,0,1.776357E-15,0,15.47659,14.70276,0,0,270.4719,75.33355,0,15.47659,-15.47659,147.0949,35.02254,0.1162342,16.17303,0,0,75.33355
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,33.65556,33.65556,10.13337,10.13337,0,0,0,10.13337,0,0,1.776357E-15,0,10.66671,10.13337,0,0,287.6681,59.85696,0,10.66671,-10.66671,135.8512,32.34547,0.1162342,11.14671,0,0,59.85696
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,32.85611,32.85611,7.522087,7.522087,0,0,0,7.522087,0,0,8.881784E-16,0,7.917986,7.522087,0,0,299.52,49.19025,0,7.917986,-7.917986,127.505,30.35826,0.1162342,8.274295,0,0,49.19025
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,32.17779,32.17779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.3177,41.27227,0,0,0,127.505,30.35826,0.1162342,0,0,0,41.27227
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,31.51158,31.51158,28.08661,28.08661,0,0,0,28.08661,0,0,0,0,29.56485,28.08661,0,0,308.3177,41.27227,0,29.56485,-29.56485,96.34087,22.93826,0.1162342,30.89527,0,0,41.27227
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,31.03313,31.03313,25.65236,25.65236,20.25,0,7.39125,25.65236,0,0,0,0,5.686695,5.40236,0,0,341.1676,11.70742,0,5.686695,-5.686695,90.34657,21.51104,0.1162342,28.2176,0,81,11.70742
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.748792,31.08623,30.88172,0,0,72.31579,0,20.56389,0,0,0,0,0.748792,0,0,72.31579,68.7,347.4861,6.02072,69.44879,0,69.44879,156.2315,37.1979,0.1163943,0,0.5990336,81,6.769513
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.80638,37.62288,30.57284,46.55044,46.55044,81,0,22.761,46.55044,53.28923,0,0,24.80638,0,0,34.44956,32.72708,278.0373,68.52464,57.53345,0,57.53345,210.8125,50.19335,0.1166284,51.20549,19.8451,81,93.33101
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,47.36369,45.73109,31.56609,65.47639,65.47639,81,0,22.761,65.47639,72.33705,0,0,47.36369,0,0,15.52362,14.74744,220.5039,120.3047,62.11112,0,62.11112,269.7363,64.22279,0.116866,72.02402,37.89095,81,167.6684
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,66.41711,55.47894,34.3036,48.0904,48.0904,81,0,22.761,48.0904,138.1089,0,0,66.41711,0,0,32.9096,31.26412,158.3927,176.2048,97.68123,0,97.68123,362.4048,86.28669,0.1170034,52.89944,53.13369,81,242.6219
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,60.75507,56.10553,36.65349,0,0,0,0,0,0,0,0.04355086,0,60.75507,0,0,0,0,60.71152,264.1179,60.71152,0,60.71152,420.0009,100,0.1168313,0,48.60406,0,324.8729
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,76.13924,64.66295,38.80352,19.90991,19.90991,0,0,0,19.90991,382.4188,55.18145,0,76.13924,20.9578,19.90991,0,0,0,318.7582,0,0,0,420.0009,100,0.1168313,21.9009,60.9114,0,394.8975
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,85.16618,70.71357,40.50537,27.86583,27.86583,0,0,0,27.86583,305.6294,55.83372,0,85.16618,29.33245,27.86583,0,0,0,318.7582,0,0,0,420.0009,100,0.1168313,30.65242,68.13294,0,403.9244
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,63.96251,63.84225,42.24357,12.86505,12.86505,0,0,0,12.86505,497.1806,50.42036,0,63.96251,13.54215,12.86505,0,0,0,318.7582,0,0,0,420.0009,100,0.1168313,14.15155,51.17001,0,382.7207
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,51.77408,60.36208,43.29739,0,0,0,0,0,0,0,51.77408,0,51.77408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168313,0,41.41926,0,370.5323
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,56.44033,62.48471,43.60627,33.19669,33.19669,0,0,0,33.19669,170.018,21.49645,0,56.44033,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.1168313,36.51635,45.15227,0,375.1985
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,36.8879,55.72569,43.94543,63.35623,63.35623,20.25,0,7.39125,63.35623,58.223,0,0,36.8879,45.37498,43.10623,0,0,0,318.7582,0,8.48708,-8.48708,411.0547,97.86996,0.1168313,69.69185,29.51032,81,355.6461
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.46179,48.86879,43.53965,6.320001,6.320001,0,0,0,6.320001,276.2941,1.379068,0,17.46179,6.652633,6.320001,0,0,9.430088,310.2711,9.430088,0,9.430088,420.0009,100,0.1168046,6.952001,13.96943,0,327.7329
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.545305,43.09508,42.34653,55.97957,55.97957,0,0,0,55.97957,4.546846,0,7.105427E-15,2.545305,58.92587,55.97957,0,0,0,318.7582,0,56.38056,-56.38056,360.5705,85.84995,0.1168046,61.57753,2.036244,0,321.3035
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,41.38961,41.38961,32.06076,32.06076,0,0,0,32.06076,0,0,0,0,33.74817,32.06076,0,0,62.64507,262.3777,0,33.74817,-33.74817,324.9968,77.38004,0.1168046,35.26683,0,0,262.3777
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,40.06326,40.06326,42.09225,42.09225,0,0,0,42.09225,0,0,7.105427E-15,0,44.30763,42.09225,0,0,100.143,228.6295,0,44.30763,-44.30763,278.2925,66.25998,0.1168046,46.30148,0,0,228.6295
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,38.42802,38.42802,1.372777,1.372777,0,0,0,1.372777,0,0,2.220446E-16,0,1.445029,1.372777,0,0,149.3737,184.3219,0,1.445029,-1.445029,276.7693,65.89732,0.1168046,1.510055,0,0,184.3219
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,36.75645,36.75645,39.18852,39.18852,0,0,0,39.18852,0,0,0,0,41.25108,39.18852,0,0,150.9793,182.8768,0,41.25108,-41.25108,233.2868,55.54437,0.1168046,43.10737,0,0,182.8768
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,35.46643,35.46643,27.87998,27.87998,0,0,0,27.87998,0,0,0,0,29.34735,27.87998,0,0,196.8138,141.6258,0,29.34735,-29.34735,202.352,48.17896,0.1168046,30.66798,0,0,141.6258
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,34.56402,34.56402,46.24698,46.24698,0,0,0,46.24698,0,0,7.105427E-15,0,48.68103,46.24698,0,0,229.422,112.2784,0,48.68103,-48.68103,151.0377,35.96128,0.1168046,50.87168,0,0,112.2784
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,33.64344,33.64344,32.52587,32.52587,0,0,0,32.52587,0,0,7.105427E-15,0,34.23776,32.52587,0,0,283.5121,63.59738,0,34.23776,-34.23776,114.9479,27.3685,0.1168046,35.77846,0,0,63.59738
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.85611,32.85611,20.54706,20.54706,0,0,0,20.54706,0,0,0,0,21.62848,20.54706,0,0,321.554,29.35962,0,21.62848,-21.62848,92.14951,21.94032,0.1168046,22.60176,0,0,29.35962
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,32.17779,32.17779,5.434427,5.434427,0,0,0,5.434427,0,0,0,0,5.720449,5.434427,0,0,345.5857,7.731143,0,5.720449,-5.720449,86.11962,20.50463,0.1168046,5.97787,0,0,7.731143
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,31.51158,31.51158,4.683266,4.683266,76.99905,0,21.74876,4.683266,0,0,0,0,0,0,72.31579,68.7,351.9417,2.010693,68.7,0,68.7,151.2942,36.02235,0.1169963,5.151593,0,81,2.010693
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,31.0513,31.0513,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,51.49422,48.91951,283.2417,63.84069,48.91951,0,48.91951,197.7033,47.07212,0.1172077,32.45635,0,81,63.84069
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.308164,31.25754,30.89989,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,404.4028,0,0,1.308164,0,0,72.31579,68.7,234.3222,107.8683,70.00816,0,70.00816,264.1189,62.88532,0.117365,0.3558286,1.046532,81,109.1764
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.57041,34.65734,30.59101,0,0,72.31579,0,20.56389,0,0,0,0,14.57041,0,0,72.31579,68.7,164.314,170.8756,83.27041,0,83.27041,343.1161,81.69415,0.117482,0,11.65632,81,185.446
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.82415,37.47912,31.56609,25.47956,25.47956,0,0,0,25.47956,81.72887,0,0,20.82415,26.82059,25.47956,0,0,81.04362,245.819,0,5.996434,-5.996434,336.7953,80.1892,0.117482,28.02751,16.65932,0,266.6431
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.93002,40.9253,34.27332,26.14126,26.14126,0,0,0,26.14126,87.71582,0,0,22.93002,27.51712,26.14126,0,0,87.70632,239.8225,0,4.587096,-4.587096,331.9601,79.03796,0.117482,28.75539,18.34402,0,262.7526
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.99856,41.53711,36.58687,0,0,0,0,0,0,0,0,0,16.99856,0,0,0,0,92.80309,235.2354,16.99856,0,16.99856,348.0863,82.87753,0.117434,0,13.59885,0,252.234
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.67505,45.2287,38.76718,33.61985,33.61985,0,0,0,33.61985,64.47099,0,0,21.67505,35.38932,33.61985,0,0,75.80453,250.5341,0,13.71427,-13.71427,333.6302,79.43561,0.117434,36.98184,17.34004,0,272.2092
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.994896,42.81612,40.46904,2.905387,2.905387,0,0,0,2.905387,275.175,0,0,7.994896,3.058302,2.905387,0,0,91.04261,236.8199,4.936594,0,4.936594,338.3135,80.55067,0.11742,3.195925,6.395917,0,244.8148
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.841253,44.80549,42.17695,2.65128,2.65128,0,0,0,2.65128,333.4711,0,0,8.841253,2.790821,2.65128,0,0,86.10602,241.2628,6.050432,0,6.050432,344.0534,81.91732,0.117403,2.916408,7.073002,0,250.1041
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.41399,46.35782,43.23077,25.59276,25.59276,0,0,0,25.59276,40.69115,0,0,10.41399,26.93975,25.59276,0,0,80.05559,246.7082,0,16.52576,-16.52576,326.6338,77.76979,0.117403,28.15204,8.33119,0,257.1222
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.50051,48.91241,43.56993,42.56898,42.56898,0,0,0,42.56898,41.11095,0,7.105427E-15,17.50051,44.80946,42.56898,0,0,98.41754,230.1824,0,27.30894,-27.30894,297.8476,70.91595,0.117403,46.82588,14.00041,0,247.683
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.9773,46.61526,43.91514,0,0,0,0,0,0,0,0,0,8.9773,0,0,0,0,128.7608,202.8735,8.9773,0,8.9773,306.3642,72.94372,0.1173776,0,7.181839,0,211.8508
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.71474,47.93671,43.47303,56.3419,56.3419,0,0,0,56.3419,26.11687,0,7.105427E-15,14.71474,59.30726,56.3419,0,0,119.7835,210.9531,0,44.59252,-44.59252,259.3596,61.75216,0.1173776,61.97609,11.77179,0,225.6678
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.33494,42.99644,42.31019,55.17754,55.17754,0,0,0,55.17754,4.231685,0,7.105427E-15,2.33494,58.08162,55.17754,0,0,169.3307,166.3605,0,55.74669,-55.74669,200.5974,47.7612,0.1173776,60.6953,1.867952,0,168.6955
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,41.35933,41.35933,25.1816,25.1816,0,0,0,25.1816,0,0,3.552714E-15,0,26.50694,25.1816,0,0,231.2715,110.6139,0,26.50694,-26.50694,172.6566,41.10864,0.1173776,27.69976,0,0,110.6139
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,40.02692,40.02692,37.39148,37.39148,0,0,0,37.39148,0,0,0,0,39.35946,37.39148,0,0,260.7237,84.10692,0,39.35946,-39.35946,131.1681,31.23045,0.1173776,41.13063,0,0,84.10692
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,38.39169,38.39169,29.6112,29.6112,0,0,0,29.6112,0,0,3.552714E-15,0,31.16969,29.6112,0,0,304.4564,44.74746,0,31.16969,-31.16969,98.3124,23.40767,0.1173776,32.57232,0,0,44.74746
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,36.72617,36.72617,8.509297,8.509297,0,0,0,8.509297,0,0,1.776357E-15,0,8.957155,8.509297,0,0,339.0894,13.57778,0,8.957155,-8.957155,88.87074,21.15966,0.1173776,9.360228,0,0,13.57778
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,35.46643,35.46643,29.09453,29.09453,24.70494,0,8.51835,29.09453,0,8.881784E-16,0,0,4.620623,4.389592,0,0,349.0418,4.620623,0,4.620623,-4.620623,84.00017,20,0.1173776,32.00398,0,81,4.620623
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,34.54585,34.54585,19.27517,19.27517,81,0,22.761,19.27517,0,0,0,0,0,0,61.72483,58.63859,354.1758,0,58.63859,0,58.63859,139.6296,33.24508,0.1176224,21.20268,0,81,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,33.60711,33.60711,28.66783,28.66783,81,0,22.761,28.66783,0,0,0,0,0,0,52.33216,49.71556,295.5372,52.77473,49.71556,0,49.71556,186.7939,44.47466,0.1178349,31.53462,0,81,52.77473
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,32.85611,32.85611,15.40606,15.40606,81,0,22.761,15.40606,0,0,0,0,0,0,65.59394,62.31424,245.8217,97.51873,62.31424,0,62.31424,245.9104,58.54998,0.118068,16.94667,0,81,97.51873
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,32.17779,32.17779,11.51141,11.51141,81,0,22.761,11.51141,0,0,0,0,0,0,69.48859,66.01416,183.5074,153.6015,66.01416,0,66.01416,308.537,73.46103,0.11829,12.66255,0,81,153.6015
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,31.51158,31.51158,32.09706,32.09706,81,0,22.761,32.09706,0,0,0,0,0,0,48.90294,46.45779,117.4933,213.0143,46.45779,0,46.45779,352.6107,83.95476,0.118487,35.30676,0,81,213.0143
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,31.0513,31.0513,14.37459,14.37459,0,0,0,14.37459,0,0,1.776357E-15,0,15.13114,14.37459,0,0,71.03546,254.8263,0,15.13114,-15.13114,336.6611,80.15723,0.118487,15.81204,0,0,254.8263
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3860237,31.02345,30.91805,40.43316,40.43316,0,0,0,40.43316,0.9547206,0,0,0.3860237,42.56123,40.43316,0,0,87.84785,239.6952,0,42.1752,-42.1752,292.2045,69.57236,0.118487,44.47648,0.308819,0,240.0812
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.98472,36.82672,30.60918,57.85637,57.85637,0,0,0,57.85637,37.99879,0,0,21.98472,60.90144,57.85637,0,0,134.7092,197.52,0,38.91672,-38.91672,251.1827,59.80528,0.118487,63.642,17.58778,0,219.5047
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.30946,44.74664,31.57821,17.18903,17.18903,0,0,0,17.18903,257.7776,0,0,44.30946,18.09371,17.18903,0,0,177.95,158.6033,26.21574,0,26.21574,276.0531,65.7268,0.1184129,18.90793,35.44756,0,202.9127
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,60.9779,53.43203,34.25515,11.25402,11.25402,0,0,0,11.25402,541.832,0,0,60.9779,11.84634,11.25402,0,0,151.7342,182.1974,49.13156,0,49.13156,322.6634,76.82446,0.1182742,12.37942,48.78232,0,243.1753
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,60.06618,55.74087,36.55659,51.22919,51.22919,0,0,0,51.22919,117.2499,0,0,60.06618,53.92547,51.22919,0,0,102.6027,226.4158,6.140708,0,6.140708,328.489,78.21151,0.1182569,56.35212,48.05294,0,286.482
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,73.6208,63.50122,38.70056,53.6269,53.6269,0,0,0,53.6269,137.2833,0,0,73.6208,56.44937,53.6269,0,0,96.46197,231.9425,17.17143,0,17.17143,344.7792,82.09013,0.1182085,58.98959,58.89664,0,305.5633
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,73.16664,65.37817,40.40242,36.84791,36.84791,0,0,0,36.84791,198.5639,0,0,73.16664,38.78727,36.84791,0,0,79.29053,247.3967,34.37936,0,34.37936,377.3943,89.85562,0.1181118,40.5327,58.53331,0,320.5634
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,66.66551,64.80518,42.14061,51.02913,51.02913,0,0,0,51.02913,130.6421,0,0,66.66551,53.71487,51.02913,0,0,44.91117,278.3382,12.95064,0,12.95064,389.6804,92.78087,0.1180754,56.13204,53.33241,0,345.0037
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,70.34877,67.55293,43.16415,47.44968,47.44968,0,0,0,47.44968,148.2598,0,0,70.34877,49.94703,47.44968,0,0,31.96053,289.9937,20.40174,0,20.40174,409.0352,97.38914,0.1180181,52.19464,56.27902,0,360.3425
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,55.75619,62.10346,43.50331,61.9571,61.9571,0,0,0,61.9571,89.99161,0,0,55.75619,65.21799,61.9571,0,0,11.55879,308.3553,0,9.461807,-9.461807,399.0616,95.01447,0.1180181,68.15281,44.60495,0,364.1115
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,32.93124,54.25603,43.84247,39.80411,39.80411,0,0,0,39.80411,82.73327,0,0,32.93124,41.89906,39.80411,0,0,22.07191,298.8935,0,8.96782,-8.96782,389.6087,92.76379,0.1180181,43.78452,26.34499,0,331.8247
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.68688,48.20351,43.43669,19.0231,19.0231,0,0,0,19.0231,82.46227,0,0,15.68688,20.02431,19.0231,0,0,32.03615,289.9257,0,4.337437,-4.337437,385.0366,91.6752,0.1180181,20.92541,12.5495,0,305.6126
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.384689,42.98072,42.27991,50.44302,50.44302,0,0,0,50.44302,4.727489,0,0,2.384689,53.09792,50.44302,0,0,36.85553,285.5883,0,50.71323,-50.71323,331.5802,78.9475,0.1180181,55.48733,1.907751,0,287.9729
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,41.32299,41.32299,45.73572,45.73572,0,0,0,45.73572,0,0,7.105427E-15,0,48.14286,45.73572,0,0,93.20356,234.875,0,48.14286,-48.14286,280.8332,66.8649,0.1180181,50.30929,0,0,234.875
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,39.99664,39.99664,54.19513,54.19513,0,0,0,54.19513,0,0,7.105427E-15,0,57.04751,54.19513,0,0,146.6956,186.7322,0,57.04751,-57.04751,220.6998,52.54747,0.1180181,59.61465,0,0,186.7322
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,38.39169,38.39169,61.91293,61.91293,0,0,0,61.91293,0,0,7.105427E-15,0,65.17151,61.91293,0,0,210.0817,129.6846,0,65.17151,-65.17151,152.003,36.19112,0.1180181,68.10423,0,0,129.6846
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,36.72617,36.72617,16.42617,16.42617,0,0,0,16.42617,0,0,3.552714E-15,0,17.2907,16.42617,0,0,282.4945,64.51315,0,17.2907,-17.2907,133.777,31.8516,0.1180181,18.06878,0,0,64.51315
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,35.43009,35.43009,8.441007,8.441007,0,0,0,8.441007,0,0,0,0,8.88527,8.441007,0,0,301.7064,47.22244,0,8.88527,-8.88527,124.4111,29.62163,0.1180181,9.285108,0,0,47.22244
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,34.52768,34.52768,15.36911,15.36911,0,0,0,15.36911,0,0,1.776357E-15,0,16.17801,15.36911,0,0,311.5789,38.33717,0,16.17801,-16.17801,107.358,25.56137,0.1180181,16.90602,0,0,38.33717
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,33.60711,33.60711,32.54498,32.54498,20.25,0,7.39125,32.54498,0,0,0,0,12.94208,12.29498,0,0,329.5545,22.15917,0,12.94208,-12.94208,93.71583,22.31325,0.1180181,35.79947,0,81,22.15917
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,32.85611,32.85611,27.29165,27.29165,81,0,22.761,27.29165,0,0,0,0,0,0,53.70835,51.02293,343.9346,9.217087,51.02293,0,51.02293,142.1204,33.83813,0.1182337,30.02081,0,81,9.217087
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,32.17779,32.17779,17.04578,17.04578,81,0,22.761,17.04578,0,-7.105427E-15,0,0,0,0,63.95422,60.75651,292.9117,55.13773,60.75651,0,60.75651,199.7591,47.5616,0.1184684,18.75036,0,81,55.13773
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,31.51158,31.51158,14.0056,14.0056,81,0,22.761,14.0056,0,0,0,0,0,0,66.9944,63.64468,232.1552,109.8186,63.64468,0,63.64468,260.1378,61.93744,0.1186943,15.40616,0,81,109.8186
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,31.06947,31.06947,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,72.31579,68.7,168.5105,167.0988,68.7,0,68.7,325.3123,77.45515,0.1189034,9.231024,0,81,167.0988
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.140404,31.51627,30.93017,0,0,72.31579,0,20.56389,0,0,0,0,2.140404,0,0,72.31579,68.7,99.81048,228.9288,70.8404,0,70.8404,392.5174,93.45634,0.1190501,0,1.712323,81,231.0692
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.94485,36.54039,30.62735,19.37145,19.37145,0,0,0,19.37145,108.1222,0,0,20.94485,20.391,19.37145,0,0,28.97007,292.6852,0.553845,0,0.553845,393.0428,93.58144,0.1190486,21.3086,16.75588,0,313.63
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,40.0402,43.37449,31.57821,32.10884,32.10884,0,0,0,32.10884,124.7015,0,0,40.0402,33.79879,32.10884,0,0,28.41623,293.1836,6.241412,0,6.241412,398.964,94.99123,0.119031,35.31973,32.03216,0,333.2238
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,52.69292,50.48938,34.23698,35.84871,35.84871,0,0,0,35.84871,146.987,0,0,52.69292,37.73549,35.84871,0,0,22.17482,298.8009,14.95744,0,14.95744,413.1538,98.36977,0.118989,39.43358,42.15434,0,351.4938
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,51.35195,52.57864,36.52025,32.26194,32.26194,0,0,0,32.26194,159.1719,10.17464,0,51.35195,33.95994,32.26194,0,0,7.217376,312.2626,7.217376,0,7.217376,420.0009,100,0.1189687,35.48814,41.08156,0,363.6145
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,66.1176,60.43759,38.63394,12.13457,12.13457,0,0,0,12.13457,544.8696,53.34436,0,66.1176,12.77324,12.13457,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,13.34803,52.89408,0,384.8758
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,85.0533,70.44495,40.3358,0,0,0,0,0,0,0,85.0533,0,85.0533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,0,68.04264,0,403.8115
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,78.09109,69.53669,42.07399,57.79729,57.79729,0,0,0,57.79729,135.112,17.25184,0,78.09109,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,63.57702,62.47287,0,396.8493
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,73.2056,68.68391,43.09753,0,0,0,0,0,0,0,73.2056,0,73.2056,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,0,58.56448,0,391.9638
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,62.25402,64.56574,43.43669,51.74302,51.74302,0,0,0,51.74302,120.3139,7.787685,0,62.25402,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,56.91732,49.80322,0,381.0122
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,42.65503,57.60879,43.81218,23.32655,23.32655,0,0,0,23.32655,182.8604,18.10076,0,42.65503,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1189687,25.65921,34.12402,0,361.4132
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.24168,48.97122,43.40035,60.40218,60.40218,0,0,0,60.40218,30.20037,0,0,18.24168,63.58124,60.40218,0,0,0,318.7582,0,45.33956,-45.33956,372.2087,88.62096,0.1189687,66.44239,14.59335,0,336.9999
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.992285,42.8285,42.24357,9.845546,9.845546,0,0,0,9.845546,20.2354,0,0,1.992285,10.36373,9.845546,0,0,50.37729,273.4187,0,8.371448,-8.371448,363.3845,86.51994,0.1189687,10.8301,1.593828,0,275.4109
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,41.28666,41.28666,83.43819,83.43819,81,0,22.761,83.43819,0,0,0,0,2.566522,2.438196,0,0,59.67889,265.0472,0,2.566522,-2.566522,360.6791,85.87581,0.1189687,91.78201,0,81,265.0472
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,39.99664,39.99664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.53059,262.4807,0,0,0,360.6791,85.87581,0.1189687,0,0,0,262.4807
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,38.3614,38.3614,4.250451,4.250451,0,0,0,4.250451,0,0,8.881784E-16,0,4.474159,4.250451,0,0,62.53059,262.4807,0,4.474159,-4.474159,355.963,84.75291,0.1189687,4.675496,0,0,262.4807
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,36.72617,36.72617,26.03353,26.03353,0,0,0,26.03353,0,0,3.552714E-15,0,27.40371,26.03353,0,0,67.50187,258.0065,0,27.40371,-27.40371,327.0769,77.8753,0.1189687,28.63688,0,0,258.0065
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,35.43009,35.43009,17.54222,17.54222,0,0,0,17.54222,0,0,3.552714E-15,0,18.4655,17.54222,0,0,97.95044,230.6028,0,18.4655,-18.4655,307.6125,73.24094,0.1189687,19.29644,0,0,230.6028
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,34.52768,34.52768,11.81261,11.81261,0,0,0,11.81261,0,0,1.776357E-15,0,12.43433,11.81261,0,0,118.4677,212.1373,0,12.43433,-12.43433,294.5056,70.12025,0.1189687,12.99388,0,0,212.1373
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,33.60711,33.60711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.2836,199.703,0,0,0,294.5056,70.12025,0.1189687,0,0,0,199.703
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,32.85611,32.85611,17.29901,17.29901,0,0,0,17.29901,0,0,0,0,18.20948,17.29901,0,0,132.2836,199.703,0,18.20948,-18.20948,275.3111,65.55014,0.1189687,19.02891,0,0,199.703
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,32.17779,32.17779,36.0513,36.0513,0,0,0,36.0513,0,0,0,0,37.94873,36.0513,0,0,152.5163,181.4935,0,37.94873,-37.94873,235.3097,56.026,0.1189687,39.65643,0,0,181.4935
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,31.52975,31.52975,27.15625,27.15625,0,0,0,27.15625,0,0,3.552714E-15,0,28.58553,27.15625,0,0,194.6816,143.5448,0,28.58553,-28.58553,205.1779,48.85178,0.1189687,29.87187,0,0,143.5448
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,31.08763,31.08763,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,39.6603,37.67729,0,0,226.4433,114.9593,0,39.6603,-39.6603,163.3722,38.89808,0.1189687,41.44501,0,0,114.9593
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4095145,31.06017,30.94834,30.54132,30.54132,0,0,0,30.54132,1.340854,0,7.105427E-15,0.4095145,32.14876,30.54132,0,0,270.5103,75.29896,0,31.73924,-31.73924,129.9161,30.93235,0.1189687,33.59545,0.3276117,0,75.70847
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.20973,37.81886,30.64552,47.14419,47.14419,81,0,22.761,47.14419,53.47367,0,0,25.20973,0,0,33.85581,32.16302,305.7761,43.55972,57.37275,0,57.37275,184.3447,43.89151,0.1191908,51.85861,20.16778,81,68.76944
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,50.62115,46.82409,31.57821,67.68855,67.68855,81,0,22.761,67.68855,74.78539,0,0,50.62115,0,0,13.31145,12.64587,248.4034,95.19519,63.26702,0,63.26702,244.3651,58.18204,0.1194151,74.45741,40.49692,81,145.8163
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,70.7191,56.99804,34.21881,32.32946,32.32946,81,0,22.761,32.32946,218.745,0,0,70.7191,0,0,48.67054,46.23701,185.1364,152.1355,116.9561,0,116.9561,355.3194,84.59969,0.1194881,35.56241,56.57528,81,222.8546
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,79.65103,63.27314,36.48391,31.72832,31.72832,0,0,0,31.72832,251.0408,0,0,79.65103,33.39823,31.72832,0,0,68.18024,257.396,46.25281,0,46.25281,399.1986,95.0471,0.1193586,34.90115,63.72083,0,337.047
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,76.34883,64.46104,38.56732,36.87766,36.87766,0,0,0,36.87766,207.0327,15.6028,0,76.34883,38.81859,36.87766,0,0,21.92744,299.0235,21.92744,0,21.92744,420.0009,100,0.1192973,40.56543,61.07906,0,375.3724
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,75.57629,66.2597,40.29946,34.75891,34.75891,0,0,0,34.75891,217.4299,38.98796,0,75.57629,36.58833,34.75891,0,0,0,318.7582,0,0,0,420.0009,100,0.1192973,38.23481,60.46104,0,394.3345
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,67.66123,65.05032,42.00737,27.12506,27.12506,0,0,0,27.12506,249.4418,39.10854,0,67.66123,28.55269,27.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.1192973,29.83756,54.12898,0,386.4195
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,57.49223,62.2616,43.06119,25.43284,25.43284,0,0,0,25.43284,226.0551,30.72081,0,57.49223,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1192973,27.97613,45.99378,0,376.2505
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,43.70351,57.52836,43.40035,50.72785,50.72785,0,0,0,50.72785,86.1529,0,0,43.70351,53.39774,50.72785,0,0,0,318.7582,0,9.694221,-9.694221,409.7822,97.567,0.1192973,55.80063,34.96281,0,362.4617
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,36.05574,55.2539,43.77585,0,0,0,0,0,0,0,25.28438,0,36.05574,0,0,0,0,10.77136,309.064,10.77136,0,10.77136,420.0009,100,0.1192672,0,28.84459,0,345.1198
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.23451,49.255,43.37006,47.07214,47.07214,0,0,0,47.07214,40.86178,0,7.105427E-15,19.23451,49.54962,47.07214,0,0,0,318.7582,0,30.31511,-30.31511,388.0459,92.3917,0.1192672,51.77935,15.38761,0,337.9927
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.601754,42.97179,42.20723,35.3941,35.3941,0,0,0,35.3941,7.350812,0,7.105427E-15,2.601754,37.25694,35.3941,0,0,33.68345,288.4431,0,34.65519,-34.65519,351.5161,83.69415,0.1192672,38.93351,2.081403,0,291.0449
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,41.28666,41.28666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.18922,253.7879,0,0,0,351.5161,83.69415,0.1192672,0,0,0,253.7879
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,39.9603,39.9603,29.06664,29.06664,0,0,0,29.06664,0,0,3.552714E-15,0,30.59646,29.06664,0,0,72.18922,253.7879,0,30.59646,-30.59646,319.2646,76.01524,0.1192672,31.9733,0,0,253.7879
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,38.3614,38.3614,66.15398,66.15398,81,0,22.761,66.15398,0,0,0,0,0,0,14.84602,14.10372,106.1853,223.1915,14.10372,0,14.10372,332.6446,79.20094,0.1193255,72.76938,0,81,223.1915
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,36.72617,36.72617,41.65986,41.65986,81,0,22.761,41.65986,0,-7.105427E-15,0,0,0,0,39.34014,37.37313,92.08157,235.8848,37.37313,0,37.37313,368.0999,87.64265,0.1194799,45.82585,0,81,235.8848
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,35.43009,35.43009,23.62406,23.62406,0,0,0,23.62406,0,0,3.552714E-15,0,24.86743,23.62406,0,0,54.70844,269.5206,0,24.86743,-24.86743,341.8873,81.40157,0.1194799,25.98646,0,0,269.5206
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,34.52768,34.52768,1.818261,1.818261,0,0,0,1.818261,0,0,2.220446E-16,0,1.913959,1.818261,0,0,82.33891,244.6532,0,1.913959,-1.913959,339.8698,80.92122,0.1194799,2.000087,0,0,244.6532
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,33.60711,33.60711,18.13051,18.13051,0,0,0,18.13051,0,0,0,0,19.08474,18.13051,0,0,84.46553,242.7392,0,19.08474,-19.08474,319.7527,76.13145,0.1194799,19.94356,0,0,242.7392
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,32.83794,32.83794,32.12803,32.12803,0,0,0,32.12803,0,0,0,0,33.81898,32.12803,0,0,105.6708,223.6545,0,33.81898,-33.81898,284.1044,67.64377,0.1194799,35.34083,0,0,223.6545
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,32.17779,32.17779,11.4604,11.4604,0,0,0,11.4604,0,0,0,0,12.06358,11.4604,0,0,143.2474,189.8355,0,12.06358,-12.06358,271.3882,64.61612,0.1194799,12.60645,0,0,189.8355
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,31.52975,31.52975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.6514,177.7719,0,0,0,271.3882,64.61612,0.1194799,0,0,0,177.7719
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.08763,31.08763,16.52726,16.52726,0,0,0,16.52726,0,0,3.552714E-15,0,17.39712,16.52726,0,0,156.6514,177.7719,0,17.39712,-17.39712,253.0501,60.2499,0.1194799,18.17999,0,0,177.7719
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.046694,31.23447,30.94834,13.24108,13.24108,0,0,0,13.24108,7.904901,0,1.776357E-15,1.046694,13.93798,13.24108,0,0,175.9816,160.3748,0,12.89128,-12.89128,239.4615,57.01452,0.1194799,14.56519,0.8373553,0,161.4215
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.703078,31.38511,30.64552,0,0,0,0,0,0,0,0,0,2.703078,0,0,0,0,190.3052,147.4835,2.703078,0,2.703078,242.0258,57.62508,0.1194723,0,2.162462,0,150.1866
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.84704,35.17491,31.57821,29.48852,29.48852,0,0,0,29.48852,43.56623,0,0,12.84704,31.04055,29.48852,0,0,187.6021,149.9163,0,18.19351,-18.19351,222.8482,53.05899,0.1194723,32.43738,10.27763,0,162.7634
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.641674,35.49053,34.18852,2.529675,2.529675,0,0,0,2.529675,183.4889,0,0,4.641674,2.662816,2.529675,0,0,207.8171,131.7228,1.978857,0,1.978857,224.7255,53.50596,0.1194668,2.782643,3.713339,0,136.3645
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.38504,40.87919,36.41729,14.42506,14.42506,0,0,0,14.42506,106.655,0,0,15.38504,15.18427,14.42506,0,0,205.8383,133.5038,0.2007702,0,0.2007702,224.916,53.55131,0.1194663,15.86757,12.30803,0,148.8888
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.72204,42.854,38.53098,0,0,0,0,0,0,0,0,0,14.72204,0,0,0,0,205.6375,133.6845,14.72204,0,14.72204,238.8825,56.87668,0.1194251,0,11.77764,0,148.4065
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.44454,45.13207,40.23284,38.2513,38.2513,0,0,0,38.2513,42.99079,0,0,16.44454,40.26453,38.2513,0,0,190.9155,146.9343,0,23.81999,-23.81999,213.774,50.89848,0.1194251,42.07643,13.15563,0,163.3788
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.38954,44.15894,41.97103,0,0,0,0,0,0,0,0,0,7.38954,0,0,0,0,217.3821,123.1143,7.38954,0,7.38954,220.7844,52.5676,0.1194045,0,5.911632,0,130.5039
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.13047,48.19994,42.99457,25.32855,25.32855,0,0,0,25.32855,67.63305,0,0,17.13047,26.66163,25.32855,0,0,209.9926,129.7649,0,9.531161,-9.531161,210.7377,50.17553,0.1194045,27.86141,13.70438,0,146.8954
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.90066,48.47855,43.33373,17.69773,17.69773,0,0,0,17.69773,95.49616,0,0,16.90066,18.62919,17.69773,0,0,220.5828,120.2337,0,1.728537,-1.728537,208.9156,49.74171,0.1194045,19.46751,13.52052,0,137.1344
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.478139,46.55895,43.70922,42.57644,42.57644,0,0,0,42.57644,22.26147,0,0,9.478139,44.8173,42.57644,0,0,222.5034,118.5052,0,35.33916,-35.33916,171.6649,40.87251,0.1194045,46.83408,7.582511,0,127.9833
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.108926,43.95734,43.33373,18.73025,18.73025,0,0,0,18.73025,11.25947,0,0,2.108926,19.71605,18.73025,0,0,261.7691,83.16604,0,17.60712,-17.60712,153.1053,36.45358,0.1194045,20.60327,1.687141,0,85.27496
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.38216,42.87655,42.17695,34.39577,34.39577,0,0,0,34.39577,6.925734,0,7.105427E-15,2.38216,36.20607,34.39577,0,0,281.3326,65.55891,0,33.82392,-33.82392,117.4518,27.96466,0.1194045,37.83535,1.905728,0,67.94108
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,41.22004,41.22004,42.47387,42.47387,81,0,22.761,42.47387,0,0,0,0,0,0,38.52613,36.59982,318.9147,31.735,36.59982,0,36.59982,152.1734,36.2317,0.1195554,46.72126,0,81,31.735
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.92396,39.92396,34.69603,34.69603,81,0,22.761,34.69603,0,0,0,0,0,0,46.30397,43.98878,282.3149,64.67484,43.98878,0,43.98878,193.9049,46.16773,0.1197364,38.16563,0,81,64.67484
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,38.32506,38.32506,24.41895,24.41895,81,0,22.761,24.41895,0,0,0,0,0,0,56.58105,53.752,238.3261,104.2647,53.752,0,53.752,244.8985,58.30904,0.119957,26.86085,0,81,104.2647
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,36.68983,36.68983,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,184.5741,152.6415,68.7,0,68.7,310.073,73.82676,0.1201058,0,0,81,152.6415
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.43009,35.43009,21.97561,21.97561,81,0,22.761,21.97561,0,0,0,0,0,0,59.02439,56.07317,115.8741,214.4715,56.07317,0,56.07317,363.2687,86.49237,0.1203348,24.17317,0,81,214.4715
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,34.52768,34.52768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.80093,264.9374,0,0,0,363.2687,86.49237,0.1203348,0,0,0,264.9374
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,33.60711,33.60711,0.1929638,0.1929638,0,0,0,0.1929638,0,0,2.775558E-17,0,0.2031198,0.1929638,0,0,59.80093,264.9374,0,0.2031198,-0.2031198,363.0546,86.4414,0.1203348,0.2122602,0,0,264.9374
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,32.83794,32.83794,21.74409,21.74409,0,0,0,21.74409,0,0,3.552714E-15,0,22.88852,21.74409,0,0,60.02662,264.7343,0,22.88852,-22.88852,338.928,80.69698,0.1203348,23.9185,0,0,264.7343
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,32.17779,32.17779,5.047945,5.047945,0,0,0,5.047945,0,0,8.881784E-16,0,5.313626,5.047945,0,0,85.45831,241.8457,0,5.313626,-5.313626,333.3269,79.3634,0.1203348,5.55274,0,0,241.8457
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,31.52975,31.52975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.36234,236.5321,0,0,0,333.3269,79.3634,0.1203348,0,0,0,236.5321
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.1058,31.1058,33.08222,33.08222,0,0,0,33.08222,0,0,7.105427E-15,0,34.82339,33.08222,0,0,91.36234,236.5321,0,34.82339,-34.82339,296.6198,70.62363,0.1203348,36.39044,0,0,236.5321
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.026296,31.50315,30.94834,19.5136,19.5136,0,0,0,19.5136,10.38402,0,3.552714E-15,2.026296,20.54063,19.5136,0,0,130.055,201.7087,0,18.51433,-18.51433,277.104,65.97702,0.1203348,21.46495,1.621037,0,203.735
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.18525,36.06416,30.66368,35.27072,35.27072,0,0,0,35.27072,54.39428,0,0,19.18525,37.12707,35.27072,0,0,150.6265,183.1944,0,17.94182,-17.94182,258.1917,61.47409,0.1203348,38.79779,15.3482,0,202.3797
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.21841,34.99517,31.57821,23.28878,23.28878,0,0,0,23.28878,52.46478,0,0,12.21841,24.51451,23.28878,0,0,170.5618,165.2526,0,12.2961,-12.2961,245.2305,58.38809,0.1203348,25.61766,9.774727,0,177.471
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.45314,42.81702,34.17035,61.82951,61.82951,0,0,0,61.82951,47.63605,0,0,29.45314,65.08369,61.82951,0,0,184.2242,152.9565,0,35.63056,-35.63056,207.6725,49.44575,0.1203348,68.01247,23.56251,0,182.4096
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,35.11561,46.96666,36.38095,45.28229,45.28229,0,0,0,45.28229,77.54822,0,0,35.11561,47.66557,45.28229,0,0,223.8137,117.3259,0,12.54996,-12.54996,194.4437,46.29603,0.1203348,49.81052,28.09249,0,152.4415
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,39.07476,50.51875,38.46436,0,0,0,0,0,0,0,0,0,39.07476,0,0,0,0,237.7581,104.776,39.07476,0,39.07476,231.5133,55.1221,0.1202257,0,31.25981,0,143.8507
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.3946,46.87689,40.12988,6.764512,6.764512,0,0,0,6.764512,331.0601,0,0,22.3946,7.120538,6.764512,0,0,198.6833,139.9433,15.27406,0,15.27406,246.0036,58.57216,0.1201831,7.440963,17.91568,0,162.3378
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,20.0675,47.95628,41.86807,22.21902,22.21902,0,0,0,22.21902,90.31677,0,0,20.0675,23.38844,22.21902,0,0,183.4092,153.6899,0,3.320941,-3.320941,242.503,57.73869,0.1201831,24.44092,16.054,0,173.7574
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.36913,50.76696,42.92794,50.71847,50.71847,0,0,0,50.71847,50.01951,0,0,25.36913,53.38787,50.71847,0,0,187.0992,150.369,0,28.01873,-28.01873,212.9686,50.70671,0.1201831,55.79032,20.29531,0,175.7381
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.511989,44.9069,43.26711,22.93541,22.93541,0,0,0,22.93541,24.03266,0,3.552714E-15,5.511989,24.14254,22.93541,0,0,218.2311,122.3502,0,18.63055,-18.63055,193.3303,46.03093,0.1201831,25.22895,4.409591,0,127.8622
