Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,58.05643,51.98117,33.89782,61.52427,61.52427,0,0,0,61.52427,94.36346,0,0,58.05643,64.76238,61.52427,0,0,235.817,106.5229,0,6.705957,-6.705957,189.2165,45.05146,0.1197598,67.6767,46.44514,0,164.5794
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,71.70453,59.38387,35.90855,0,0,0,0,0,0,0,0,0,71.70453,0,0,0,0,243.2681,99.81698,71.70453,0,71.70453,257.2414,61.24783,0.1195712,0,57.36362,0,171.5215
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,78.5688,64.50068,37.84661,19.05685,19.05685,0,0,0,19.05685,412.2865,0,0,78.5688,20.05984,19.05685,0,0,171.5635,164.3511,58.50896,0,58.50896,312.7479,74.46363,0.1194177,20.96253,62.85505,0,242.9199
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,86.42696,70.01894,39.51818,14.17698,14.17698,0,0,0,14.17698,609.6288,0,0,86.42696,14.92314,14.17698,0,0,113.0546,217.0091,71.50382,0,71.50382,380.5823,90.61466,0.1192306,15.59468,69.14157,0,303.4361
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,84.85248,71.48779,41.22004,54.97345,54.97345,0,0,0,54.97345,154.3517,0,0,84.85248,57.86679,54.97345,0,0,41.55074,281.3625,26.98569,0,26.98569,406.1832,96.7101,0.1191602,60.47079,67.88198,0,366.215
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,74.09082,68.05956,42.27991,14.66084,14.66084,0,0,0,14.66084,505.3654,44.09331,0,74.09082,15.43247,14.66084,0,0,14.56505,305.6497,14.56505,0,14.56505,420.0009,100,0.1191222,16.12693,59.27266,0,379.7405
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,58.72951,62.30528,42.68569,0,0,0,0,0,0,0,58.72951,0,58.72951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191222,0,46.98361,0,377.4877
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,38.7276,55.47473,43.12781,25.59163,25.59163,0,0,0,25.59163,151.3292,11.78905,0,38.7276,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1191222,28.15079,30.98208,0,357.4858
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,19.35244,48.72564,42.82499,13.1537,13.1537,0,0,0,13.1537,147.1254,5.506435,0,19.35244,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1191222,14.46907,15.48195,0,338.1107
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.993786,42.24537,41.66216,0,0,0,0,0,0,0,1.993786,0,1.993786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191222,0,1.595029,0,320.752
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,40.74763,40.74763,25.79878,25.79878,0,0,0,25.79878,0,0,3.552714E-15,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1191222,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,39.45156,39.45156,36.19434,36.19434,0,0,0,36.19434,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1191222,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,37.94957,37.94957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1191222,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,36.41729,36.41729,17.56999,17.56999,0,0,0,17.56999,0,0,3.552714E-15,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1191222,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,35.22417,35.22417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1191222,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,34.38839,34.38839,1.404328,1.404328,0,0,0,1.404328,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1191222,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,33.50415,33.50415,11.17509,11.17509,0,0,0,11.17509,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1191222,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,32.82583,32.82583,34.77228,34.77228,0,0,0,34.77228,0,0,7.105427E-15,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1191222,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,32.19596,32.19596,30.59917,30.59917,0,0,0,30.59917,0,0,7.105427E-15,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1191222,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,31.57821,31.57821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1191222,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,31.17242,31.17242,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1191222,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.717676,31.77848,31.03313,27.29133,27.29133,0,0,0,27.29133,9.958022,0,3.552714E-15,2.717676,28.72771,27.29133,0,0,198.8172,139.8228,0,26.01004,-26.01004,203.9693,48.56403,0.1191222,30.02046,2.174141,0,142.5405
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.5605,35.39094,30.74847,33.74973,33.74973,0,0,0,33.74973,49.06857,0,7.105427E-15,16.5605,35.52603,33.74973,0,0,227.7172,113.8127,0,18.96552,-18.96552,183.9779,43.80418,0.1191222,37.1247,13.2484,0,130.3732
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.89718,37.25661,31.61454,0,0,0,0,0,0,0,0,0,19.89718,0,0,0,0,248.79,94.84721,19.89718,0,19.89718,202.854,48.29848,0.1190703,0,15.91774,0,114.7444
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,43.50425,46.99667,33.87965,19.93896,19.93896,0,0,0,19.93896,218.1872,0,0,43.50425,20.98838,19.93896,0,0,228.8928,112.7547,22.51588,0,22.51588,224.2145,53.38429,0.1190117,21.93285,34.8034,0,156.2589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,66.92082,57.46626,35.84193,9.223041,9.223041,0,0,0,9.223041,725.5831,0,0,66.92082,9.708464,9.223041,0,0,206.377,133.019,57.21236,0,57.21236,278.4909,66.30722,0.118863,10.14534,53.53666,0,199.9398
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,43.83038,51.33812,37.74365,3.385386,3.385386,0,0,0,3.385386,1294.694,0,0,43.83038,3.563564,3.385386,0,0,149.1646,184.5101,40.26682,0,40.26682,316.6913,75.40255,0.1187585,3.723924,35.0643,0,228.3405
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,45.32772,53.73546,39.45156,38.3034,38.3034,0,0,0,38.3034,118.3387,0,0,45.32772,40.31937,38.3034,0,0,108.8978,220.7502,5.008359,0,5.008359,321.4427,76.53382,0.1187456,42.13374,36.26218,0,266.0779
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,63.52088,62.34286,41.11708,39.43316,39.43316,0,0,0,39.43316,161.0849,0,0,63.52088,41.50859,39.43316,0,0,103.8894,225.2577,22.01229,0,22.01229,342.3254,81.50587,0.1186885,43.37648,50.8167,0,288.7786
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,57.0352,61.06751,42.17695,34.50712,34.50712,0,0,0,34.50712,165.2853,0,0,57.0352,36.32329,34.50712,0,0,81.87714,245.0688,20.71191,0,20.71191,361.9744,86.18421,0.118635,37.95784,45.62816,0,302.104
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,45.73465,57.34939,42.58273,24.01344,24.01344,0,0,0,24.01344,190.4544,0,0,45.73465,25.2773,24.01344,0,0,61.16523,263.7095,20.45735,0,20.45735,381.382,90.80505,0.1185821,26.41478,36.58772,0,309.4442
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,28.4306,51.91272,43.06119,0,0,0,0,0,0,0,0,0,28.4306,0,0,0,0,40.70788,282.1211,28.4306,0,28.4306,408.3536,97.22685,0.1185087,0,22.74448,0,310.5517
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.37951,46.16505,42.75231,0,0,0,0,0,0,0,0,0,11.37951,0,0,0,0,12.27728,307.7087,11.37951,0,11.37951,419.1491,99.79722,0.1184793,0,9.103605,0,319.0882
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.883226,42.43996,41.59553,22.44349,22.44349,0,0,0,22.44349,12.8466,0,0,2.883226,23.62473,22.44349,0,0,0.8977711,317.9502,0,20.7415,-20.7415,397.2857,94.59164,0.1184793,24.68784,2.306581,0,320.8335
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,40.7113,40.7113,28.87202,28.87202,0,0,0,28.87202,0,0,3.552714E-15,0,30.3916,28.87202,0,0,23.94388,297.2087,0,30.3916,-30.3916,365.2501,86.96414,0.1184793,31.75922,0,0,297.2087
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,39.38494,39.38494,14.88867,14.88867,0,0,0,14.88867,0,0,1.776357E-15,0,15.67229,14.88867,0,0,57.71233,266.8171,0,15.67229,-15.67229,348.7301,83.03081,0.1184793,16.37754,0,0,266.8171
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,37.91928,37.91928,42.6163,42.6163,0,0,0,42.6163,0,0,0,0,44.85926,42.6163,0,0,75.12598,251.1449,0,44.85926,-44.85926,301.4443,71.7723,0.1184793,46.87793,0,0,251.1449
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,36.38095,36.38095,30.50967,30.50967,0,0,0,30.50967,0,0,3.552714E-15,0,32.11544,30.50967,0,0,124.9696,206.2856,0,32.11544,-32.11544,267.5916,63.71216,0.1184793,33.56063,0,0,206.2856
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,35.19389,35.19389,5.523241,5.523241,0,0,0,5.523241,0,0,8.881784E-16,0,5.813938,5.523241,0,0,160.6534,174.1701,0,5.813938,-5.813938,261.4632,62.25302,0.1184793,6.075565,0,0,174.1701
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,34.37627,34.37627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.1134,168.3562,0,0,0,261.4632,62.25302,0.1184793,0,0,0,168.3562
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,33.50415,33.50415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.1134,168.3562,0,0,0,261.4632,62.25302,0.1184793,0,0,0,168.3562
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,32.82583,32.82583,21.08937,21.08937,0,0,0,21.08937,0,0,3.552714E-15,0,22.19934,21.08937,0,0,167.1134,168.3562,0,22.19934,-22.19934,238.063,56.68156,0.1184793,23.19831,0,0,168.3562
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,32.19596,32.19596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.7793,146.1569,0,0,0,238.063,56.68156,0.1184793,0,0,0,146.1569
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,31.57821,31.57821,13.18166,13.18166,0,0,0,13.18166,0,0,1.776357E-15,0,13.87543,13.18166,0,0,191.7793,146.1569,0,13.87543,-13.87543,223.437,53.19919,0.1184793,14.49983,0,0,146.1569
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.1964,132.2814,0,0,0,223.437,53.19919,0.1184793,0,0,0,132.2814
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.195318,31.6347,31.03313,0,0,0,0,0,0,0,0,0,2.195318,0,0,0,0,207.1964,132.2814,2.195318,0,2.195318,225.5197,53.69506,0.1184736,0,1.756254,0,134.4767
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.91525,37.8199,30.7303,33.1872,33.1872,0,0,0,33.1872,75.07487,0,0,24.91525,34.93389,33.1872,0,0,205.0011,134.2572,0,10.01864,-10.01864,214.9591,51.18064,0.1184736,36.50592,19.9322,0,159.1725
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.51003,41.03394,31.59637,77.96795,77.96795,20.25,0,7.39125,77.96795,41.69666,0,0,32.51003,60.75573,57.71795,0,0,216.1329,124.2386,0,28.2457,-28.2457,185.1855,44.09171,0.1184736,85.76474,26.00803,81,156.7486
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,58.58607,52.12745,33.86148,14.06196,14.06196,81,0,22.761,14.06196,416.6281,0,0,58.58607,0,0,66.93804,63.59114,247.5171,95.99287,122.1772,0,122.1772,301.093,71.68867,0.1185302,15.46816,46.86885,81,154.5789
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,70.9949,58.98518,35.80559,42.10445,42.10445,81,0,22.761,42.10445,168.6161,0,0,70.9949,0,0,38.89555,36.95077,125.3399,205.9524,107.9457,0,107.9457,403.4993,96.07106,0.1186229,46.3149,56.79592,81,276.9473
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,70.89271,61.17475,37.67702,7.291418,7.291418,0,0,0,7.291418,972.276,45.82335,0,70.89271,7.675177,7.291418,0,0,17.39418,303.1035,17.39418,0,17.39418,420.0009,100,0.1185782,8.020559,56.71416,0,373.9962
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,75.22081,64.99182,39.38494,52.5141,52.5141,0,0,0,52.5141,143.2393,19.94281,0,75.22081,55.278,52.5141,0,0,0,318.7582,0,0,0,420.0009,100,0.1185782,57.76551,60.17665,0,393.979
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,55.23269,59.13909,41.08679,51.39955,51.39955,0,0,0,51.39955,107.4575,1.127898,0,55.23269,54.10479,51.39955,0,0,0,318.7582,0,0,0,420.0009,100,0.1185782,56.53951,44.18615,0,373.9909
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,47.64128,57.54313,42.14061,33.33984,33.33984,0,0,0,33.33984,142.896,12.54672,0,47.64128,35.09457,33.33984,0,0,0,318.7582,0,0,0,420.0009,100,0.1185782,36.67382,38.11303,0,366.3995
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,51.69036,59.48735,42.55245,34.84093,34.84093,0,0,0,34.84093,148.361,15.0157,0,51.69036,36.67466,34.84093,0,0,0,318.7582,0,0,0,420.0009,100,0.1185782,38.32502,41.35229,0,370.4486
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,22.30826,49.87804,43.02485,71.09969,71.09969,20.25,0,7.39125,71.09969,31.37604,0,0,22.30826,53.52599,50.84969,0,0,0,318.7582,0,31.21773,-31.21773,387.0945,92.16517,0.1185782,78.20966,17.84661,81,341.0665
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,15.03449,47.26289,42.72203,28.12759,28.12759,0,0,0,28.12759,53.45105,0,3.552714E-15,15.03449,29.60799,28.12759,0,0,34.68636,287.5405,0,14.5735,-14.5735,371.7327,88.5076,0.1185782,30.94035,12.02759,0,302.575
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.853989,42.40091,41.56525,9.726071,9.726071,0,0,0,9.726071,29.3437,0,0,2.853989,10.23797,9.726071,0,0,50.87914,272.967,0,7.38398,-7.38398,363.9492,86.65441,0.1185782,10.69868,2.283191,0,275.821
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,40.67496,40.67496,11.06038,11.06038,0,0,0,11.06038,0,0,1.776357E-15,0,11.64251,11.06038,0,0,59.08356,265.583,0,11.64251,-11.64251,351.677,83.73244,0.1185782,12.16642,0,0,265.583
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,39.3486,39.3486,56.82193,56.82193,0,0,0,56.82193,0,0,7.105427E-15,0,59.81255,56.82193,0,0,72.01968,253.9405,0,59.81255,-59.81255,288.629,68.72105,0.1185782,62.50412,0,0,253.9405
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,37.88294,37.88294,2.139286,2.139286,0,0,0,2.139286,0,0,0,0,2.25188,2.139286,0,0,138.4781,194.128,0,2.25188,-2.25188,286.2553,68.15589,0.1185782,2.353215,0,0,194.128
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,36.35067,36.35067,1.930847,1.930847,0,0,0,1.930847,0,0,2.220446E-16,0,2.032471,1.930847,0,0,140.9802,191.8761,0,2.032471,-2.032471,284.1129,67.6458,0.1185782,2.123932,0,0,191.8761
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,35.19389,35.19389,12.53923,12.53923,0,0,0,12.53923,0,0,1.776357E-15,0,13.19919,12.53923,0,0,143.2385,189.8436,0,13.19919,-13.19919,270.1997,64.33315,0.1185782,13.79315,0,0,189.8436
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,34.3581,34.3581,5.721852,5.721852,0,0,0,5.721852,0,0,8.881784E-16,0,6.023003,5.721852,0,0,157.9042,176.6444,0,6.023003,-6.023003,263.8509,62.82153,0.1185782,6.294038,0,0,176.6444
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,33.48598,33.48598,16.27013,16.27013,0,0,0,16.27013,0,0,3.552714E-15,0,17.12646,16.27013,0,0,164.5965,170.6214,0,17.12646,-17.12646,245.7981,58.52323,0.1185782,17.89715,0,0,170.6214
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,32.80766,32.80766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6259,153.495,0,0,0,245.7981,58.52323,0.1185782,0,0,0,153.495
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,32.17779,32.17779,19.65412,19.65412,0,0,0,19.65412,0,0,0,0,20.68855,19.65412,0,0,183.6259,153.495,0,20.68855,-20.68855,223.9904,53.33094,0.1185782,21.61953,0,0,153.495
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,31.56609,31.56609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.6131,132.8064,0,0,0,223.9904,53.33094,0.1185782,0,0,0,132.8064
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,31.19059,31.19059,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,21.26468,20.20145,0,0,206.6131,132.8064,0,21.26468,-21.26468,201.5755,47.99406,0.1185782,22.22159,0,0,132.8064
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.915243,31.57593,31.0513,0,0,0,0,0,0,0,0,0,1.915243,0,0,0,0,230.2406,111.5417,1.915243,0,1.915243,203.3924,48.42667,0.1185733,0,1.532194,0,113.457
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,26.02907,38.17111,30.74847,0,0,0,0,0,0,0,0,0,26.02907,0,0,0,0,228.3253,113.2654,26.02907,0,26.02907,228.0858,54.30603,0.1185065,0,20.82326,0,139.2945
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,48.89897,46.2713,31.59637,52.77806,52.77806,0,0,0,52.77806,92.65017,0,0,48.89897,55.55586,52.77806,0,0,202.2962,136.6916,0,6.656891,-6.656891,221.0688,52.63532,0.1185065,58.05587,39.11917,0,185.5906
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,67.62761,55.37782,33.8312,31.38514,31.38514,0,0,0,31.38514,215.4765,0,0,67.62761,33.03699,31.38514,0,0,209.6928,130.0347,34.59062,0,34.59062,253.8843,60.44853,0.1184179,34.52365,54.10209,0,197.6623
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,79.78461,62.41225,35.73897,14.21783,14.21783,0,0,0,14.21783,561.1588,0,0,79.78461,14.96614,14.21783,0,0,175.1022,161.1663,64.81847,0,64.81847,315.3766,75.08951,0.1182522,15.63962,63.82769,0,240.9509
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,85.17372,67.02806,37.6104,32.86404,32.86404,0,0,0,32.86404,259.17,0,0,85.17372,34.59373,32.86404,0,0,110.2837,219.5029,50.58,0,50.58,363.361,86.51434,0.1181232,36.15044,68.13898,0,304.6766
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,85.45431,69.31655,39.31226,0,0,0,0,0,0,0,25.75062,0,85.45431,0,0,0,0,59.70369,265.0249,59.70369,0,59.70369,420.0009,100,0.1179712,0,68.36344,0,350.4792
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,78.57669,68.42696,41.01412,0,0,0,0,0,0,0,78.57669,0,78.57669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179712,0,62.86135,0,397.3349
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,73.65715,67.62247,42.07399,20.43799,20.43799,0,0,0,20.43799,360.3932,52.14347,0,73.65715,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1179712,22.48179,58.92572,0,392.4154
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,55.01177,60.68887,42.51611,18.81951,18.81951,0,0,0,18.81951,292.3124,35.20176,0,55.01177,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1179712,20.70147,44.00942,0,373.77
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,34.65054,53.92783,42.99457,55.9384,55.9384,0,0,0,55.9384,61.94411,0,7.105427E-15,34.65054,58.88253,55.9384,0,0,0,318.7582,0,24.23199,-24.23199,394.4581,93.9184,0.1179712,61.53224,27.72043,0,353.4088
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,20.27323,48.87303,42.68569,29.77985,29.77985,0,0,0,29.77985,68.07701,0,3.552714E-15,20.27323,31.34722,29.77985,0,0,26.92443,294.5262,0,11.07398,-11.07398,382.7851,91.13912,0.1179712,32.75784,16.21859,0,314.7995
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.86807,42.36852,41.52891,0,0,0,0,0,0,0,0,0,2.86807,0,0,0,0,39.22885,283.4523,2.86807,0,2.86807,385.506,91.78696,0.117964,0,2.294456,0,286.3203
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,40.60834,40.60834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.36078,286.0335,0,0,0,385.506,91.78696,0.117964,0,0,0,286.0335
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,39.28198,39.28198,30.98199,30.98199,0,0,0,30.98199,0,0,3.552714E-15,0,32.61262,30.98199,0,0,36.36078,286.0335,0,32.61262,-32.61262,351.1292,83.60204,0.117964,34.08019,0,0,286.0335
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,37.81632,37.81632,43.18095,43.18095,0,0,0,43.18095,0,0,0,0,45.45363,43.18095,0,0,72.59703,253.4209,0,45.45363,-45.45363,303.2169,72.19436,0.117964,47.49905,0,0,253.4209
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,36.28405,36.28405,2.123853,2.123853,0,0,0,2.123853,0,0,0,0,2.235634,2.123853,0,0,123.1011,207.9673,0,2.235634,-2.235634,300.8604,71.63327,0.117964,2.336238,0,0,207.9673
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,35.15755,35.15755,33.42329,33.42329,0,0,0,33.42329,0,0,0,0,35.18241,33.42329,0,0,125.5851,205.7316,0,35.18241,-35.18241,263.7748,62.80341,0.117964,36.76562,0,0,205.7316
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,34.33994,34.33994,6.702097,6.702097,0,0,0,6.702097,0,0,0,0,7.054839,6.702097,0,0,164.6767,170.5492,0,7.054839,-7.054839,256.3384,61.03283,0.117964,7.372306,0,0,170.5492
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,33.48598,33.48598,15.17073,15.17073,0,0,0,15.17073,0,0,1.776357E-15,0,15.96919,15.17073,0,0,172.5154,163.4944,0,15.96919,-15.96919,239.5054,57.02498,0.117964,16.6878,0,0,163.4944
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,32.80766,32.80766,7.699077,7.699077,0,0,0,7.699077,0,0,8.881784E-16,0,8.104291,7.699077,0,0,190.2589,147.5252,0,8.104291,-8.104291,230.9627,54.99101,0.117964,8.468985,0,0,147.5252
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,32.19596,32.19596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.2637,139.4209,0,0,0,230.9627,54.99101,0.117964,0,0,0,139.4209
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,31.59637,31.59637,33.2386,33.2386,0,0,0,33.2386,0,0,0,0,34.988,33.2386,0,0,199.2637,139.4209,0,34.988,-34.988,194.0821,46.20993,0.117964,36.56246,0,0,139.4209
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,31.20271,31.20271,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,3.006324,2.856008,0,0,238.1392,104.4329,0,3.006324,-3.006324,190.9132,45.45543,0.117964,3.141608,0,0,104.4329
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.721187,31.81595,31.06947,0,0,0,0,0,0,0,0,0,2.721187,0,0,0,0,241.4796,101.4266,2.721187,0,2.721187,193.4947,46.07008,0.117957,0,2.17695,0,104.1478
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.40509,34.49808,30.76059,6.881124,6.881124,0,0,0,6.881124,194.8096,0,0,13.40509,7.243289,6.881124,0,0,238.7584,103.8757,6.161799,0,6.161799,199.3403,47.46188,0.1179414,7.569237,10.72407,0,117.2807
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,33.04188,41.21755,31.61454,0,0,0,0,0,0,0,0,0,33.04188,0,0,0,0,232.5966,109.4213,33.04188,0,33.04188,230.6866,54.92527,0.1178575,0,26.43351,0,142.4632
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,40.12625,45.80072,33.79486,19.34541,19.34541,0,0,0,19.34541,207.42,0,0,40.12625,20.36359,19.34541,0,0,199.5547,139.159,19.76265,0,19.76265,249.4351,59.38919,0.1178074,21.27995,32.101,0,179.2852
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,48.12011,50.55056,35.70263,0,0,0,0,0,0,0,0,0,48.12011,0,0,0,0,179.7921,156.9454,48.12011,0,48.12011,295.0858,70.25839,0.1176856,0,38.49609,0,205.0655
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,68.27384,59.98904,37.54379,33.1583,33.1583,0,0,0,33.1583,205.9027,0,0,68.27384,34.90348,33.1583,0,0,131.672,200.2534,33.37037,0,33.37037,326.7437,77.79597,0.1176013,36.47413,54.61908,0,268.5273
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,70.28971,62.8099,39.24564,28.67273,28.67273,0,0,0,28.67273,245.1448,0,0,70.28971,30.18182,28.67273,0,0,98.30161,230.2868,40.10789,0,40.10789,364.7934,86.85541,0.1175001,31.54,56.23177,0,300.5765
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,54.05384,58.54257,40.94749,0,0,0,0,0,0,0,0,0,54.05384,0,0,0,0,58.19371,266.3839,54.05384,0,54.05384,416.0734,99.0649,0.117364,0,43.24307,0,320.4377
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,55.32956,60.22697,42.00737,16.69872,16.69872,0,0,0,16.69872,331.3402,33.61208,0,55.32956,17.57759,16.69872,0,0,4.139874,315.0323,4.139874,0,4.139874,420.0009,100,0.1173535,18.36859,44.26365,0,370.3619
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,48.87088,58.33493,42.44949,50.4399,50.4399,0,0,0,50.4399,96.88933,0,0,48.87088,53.09463,50.4399,0,0,0,318.7582,0,4.223751,-4.223751,415.5486,98.93995,0.1173535,55.48389,39.0967,0,367.6291
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.50422,47.30998,42.92794,2.784843,2.784843,0,0,0,2.784843,520.827,6.879745,0,14.50422,2.931414,2.784843,0,0,4.693056,314.5345,4.693056,0,4.693056,420.0009,100,0.1173417,3.063328,11.60337,0,329.0387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.078524,44.12238,42.61907,47.5609,47.5609,0,0,0,47.5609,10.67794,0,0,5.078524,50.06411,47.5609,0,0,0,318.7582,0,44.98558,-44.98558,372.5819,88.70979,0.1173417,52.31699,4.062819,0,323.8368
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.996735,42.33941,41.46229,0,0,0,0,0,0,0,0,0,2.996735,0,0,0,0,49.98398,273.7726,2.996735,0,2.996735,375.4248,89.38669,0.1173342,0,2.397388,0,276.7694
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,40.54171,40.54171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.98724,276.4697,0,0,0,375.4248,89.38669,0.1173342,0,0,0,276.4697
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,39.2093,39.2093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.98724,276.4697,0,0,0,375.4248,89.38669,0.1173342,0,0,0,276.4697
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,37.74365,37.74365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.98724,276.4697,0,0,0,375.4248,89.38669,0.1173342,0,0,0,276.4697
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,36.24771,36.24771,24.07139,24.07139,0,0,0,24.07139,0,0,3.552714E-15,0,25.3383,24.07139,0,0,46.98724,276.4697,0,25.3383,-25.3383,348.7159,83.02744,0.1173342,26.47853,0,0,276.4697
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,35.12122,35.12122,25.93697,25.93697,0,0,0,25.93697,0,0,3.552714E-15,0,27.30208,25.93697,0,0,75.14091,251.1314,0,27.30208,-27.30208,319.937,76.17532,0.1173342,28.53067,0,0,251.1314
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,34.32177,34.32177,1.016629,1.016629,0,0,0,1.016629,0,0,2.220446E-16,0,1.070136,1.016629,0,0,105.4766,223.8293,0,1.070136,-1.070136,318.809,75.90675,0.1173342,1.118292,0,0,223.8293
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,33.47387,33.47387,53.33792,53.33792,0,0,0,53.33792,0,0,0,0,56.14518,53.33792,0,0,106.6656,222.7592,0,56.14518,-56.14518,259.6267,61.81577,0.1173342,58.67171,0,0,222.7592
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,32.78949,32.78949,35.8375,35.8375,0,0,0,35.8375,0,0,7.105427E-15,0,37.72369,35.8375,0,0,169.0491,166.614,0,37.72369,-37.72369,219.8625,52.34811,0.1173342,39.42125,0,0,166.614
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,32.19596,32.19596,37.06484,37.06484,0,0,0,37.06484,0,0,0,0,39.01562,37.06484,0,0,210.9643,128.8903,0,39.01562,-39.01562,178.7364,42.55621,0.1173342,40.77133,0,0,128.8903
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,31.59637,31.59637,35.96027,35.96027,0,0,0,35.96027,0,0,7.105427E-15,0,37.85291,35.96027,0,0,254.315,89.87469,0,37.85291,-37.85291,138.8359,33.05611,0.1173342,39.55629,0,0,89.87469
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,31.20271,31.20271,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,22.58854,21.45912,0,0,296.3738,52.02179,0,22.58854,-22.58854,115.0255,27.38698,0.1173342,23.60503,0,0,52.02179
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.467119,31.45288,31.0513,4.975513,4.975513,0,0,0,4.975513,29.48677,0,8.881784E-16,1.467119,5.237383,4.975513,0,0,321.4722,29.43324,0,3.770264,-3.770264,111.0513,26.44074,0.1173342,5.473065,1.173695,0,30.90036
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.83311,36.93954,30.76059,40.71359,40.71359,81,0,22.761,40.71359,53.62609,0,0,21.83311,0,0,40.28641,38.27209,325.6614,25.66298,60.1052,0,60.1052,168.0721,40.01709,0.1175487,44.78495,17.46649,81,47.49609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,42.75197,44.26283,31.59637,28.70537,28.70537,81,0,22.761,28.70537,148.9337,0,0,42.75197,0,0,52.29463,49.6799,265.5562,79.75765,92.43187,0,92.43187,255.7607,60.89528,0.1176814,31.57591,34.20157,81,122.5096
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,64.83565,54.26172,33.75852,31.54995,31.54995,81,0,22.761,31.54995,205.5016,0,0,64.83565,0,0,49.45005,46.97755,173.1243,162.9463,111.8132,0,111.8132,361.836,86.15125,0.1177649,34.70494,51.86852,81,227.782
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,76.80695,61.07678,35.63601,12.93876,12.93876,0,0,0,12.93876,593.6191,1.876078,0,76.80695,13.61975,12.93876,0,0,61.31113,263.5782,61.31113,0,61.31113,420.0009,100,0.1176113,14.23264,61.44556,0,340.3852
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,78.63435,64.07335,37.47716,65.4481,65.4481,20.25,0,7.39125,65.4481,120.1476,31.0574,0,78.63435,47.57695,45.19811,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,71.99292,62.90749,81,397.3926
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,70.01327,62.57597,39.14268,28.87895,28.87895,0,0,0,28.87895,242.437,39.61436,0,70.01327,30.3989,28.87895,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,31.76685,56.01061,0,388.7715
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,79.13945,68.46036,40.84454,0,0,0,0,0,0,0,79.13945,0,79.13945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,0,63.31156,0,397.8977
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,72.07799,66.74955,41.90441,42.18795,42.18795,0,0,0,42.18795,170.8497,27.66961,0,72.07799,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,46.40675,57.66239,0,390.8362
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,60.10749,62.4814,42.37681,6.46946,6.46946,0,0,0,6.46946,929.0961,53.29754,0,60.10749,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,7.116405,48.08599,0,378.8657
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,36.38653,54.37026,42.85527,2.802325,2.802325,0,0,0,2.802325,1298.441,33.43671,0,36.38653,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,3.082558,29.10922,0,355.1447
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.78528,48.26299,42.55245,0,0,0,0,0,0,0,18.78528,0,18.78528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176113,0,15.02822,0,337.5435
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.026929,42.27521,41.38961,31.34791,31.34791,0,0,0,31.34791,9.655918,0,3.552714E-15,3.026929,32.9978,31.34791,0,0,0,318.7582,0,29.97087,-29.97087,388.4088,92.4781,0.1176113,34.4827,2.421543,0,321.7852
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,40.46904,40.46904,10.98704,10.98704,0,0,0,10.98704,0,0,1.776357E-15,0,11.5653,10.98704,0,0,33.30097,288.7874,0,11.5653,-11.5653,376.2179,89.5755,0.1176113,12.08574,0,0,288.7874
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,39.14268,39.14268,2.821914,2.821914,0,0,0,2.821914,0,0,0,0,2.970436,2.821914,0,0,46.15131,277.222,0,2.970436,-2.970436,373.0868,88.83,0.1176113,3.104105,0,0,277.222
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,37.71336,37.71336,55.64272,55.64272,0,0,0,55.64272,0,0,7.105427E-15,0,58.57128,55.64272,0,0,49.45179,274.2516,0,58.57128,-58.57128,311.3472,74.13013,0.1176113,61.20699,0,0,274.2516
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,36.18109,36.18109,47.90018,47.90018,0,0,0,47.90018,0,0,7.105427E-15,0,50.42124,47.90018,0,0,114.531,215.6803,0,50.42124,-50.42124,258.1985,61.47572,0.1176113,52.69019,0,0,215.6803
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,35.09093,35.09093,4.515306,4.515306,0,0,0,4.515306,0,0,8.881784E-16,0,4.752954,4.515306,0,0,170.5546,165.2591,0,4.752954,-4.752954,253.1885,60.28286,0.1176113,4.966837,0,0,165.2591
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,34.29148,34.29148,21.38378,21.38378,0,0,0,21.38378,0,0,3.552714E-15,0,22.50924,21.38378,0,0,175.8356,160.5061,0,22.50924,-22.50924,229.4617,54.63362,0.1176113,23.52216,0,0,160.5061
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,33.4557,33.4557,17.25362,17.25362,0,0,0,17.25362,0,0,0,0,18.16171,17.25362,0,0,200.8459,137.9969,0,18.16171,-18.16171,210.3176,50.07551,0.1176113,18.97899,0,0,137.9969
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,32.77132,32.77132,20.58307,20.58307,0,0,0,20.58307,0,0,3.552714E-15,0,21.66639,20.58307,0,0,221.0256,119.8352,0,21.66639,-21.66639,187.4792,44.63781,0.1176113,22.64138,0,0,119.8352
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,32.17779,32.17779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.0994,98.1688,0,0,0,187.4792,44.63781,0.1176113,0,0,0,98.1688
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,31.57821,31.57821,13.74652,13.74652,0,0,0,13.74652,0,0,1.776357E-15,0,14.47002,13.74652,0,0,245.0994,98.1688,0,14.47002,-14.47002,172.2264,41.00621,0.1176113,15.12117,0,0,98.1688
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,31.17242,31.17242,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,22.16633,21.05801,0,0,261.1772,83.69878,0,22.16633,-22.16633,148.8611,35.44304,0.1176113,23.16382,0,0,83.69878
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.707872,31.77578,31.03313,3.687489,3.687489,0,0,0,3.687489,73.43404,0,0,2.707872,3.881568,3.687489,0,0,285.8064,61.53244,0,1.173696,-1.173696,147.6239,35.14847,0.1176113,4.056238,2.166298,0,64.24032
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.94252,36.64654,30.7303,28.77785,28.77785,0,0,0,28.77785,72.77304,0,0,20.94252,30.29247,28.77785,0,0,287.1105,60.35875,0,9.349957,-9.349957,137.7682,32.80188,0.1176113,31.65564,16.75401,0,81.30127
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,43.35347,44.42394,31.56609,91.56296,91.56296,22.86296,0,8.052328,91.56296,47.34826,0,0,43.35347,72.31579,68.7,0,0,297.4994,51.00879,0,28.96232,-28.96232,107.2392,25.53309,0.1176113,100.7193,34.68277,81,94.36226
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,53.12608,50.02851,33.6919,25.0843,25.0843,81,0,22.761,25.0843,211.7901,0,0,53.12608,0,0,55.9157,53.11992,329.6797,22.04647,106.246,0,106.246,208.033,49.53156,0.1177085,27.59273,42.50086,81,75.17255
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,77.99088,61.42909,35.53305,11.81795,11.81795,81,0,22.761,11.81795,659.9356,0,0,77.99088,0,0,69.18204,65.72295,223.4337,117.6679,143.7138,0,143.7138,344.3719,81.99314,0.1177119,12.99975,62.39271,81,195.6587
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,85.8648,67.03122,37.3742,41.83484,41.83484,0,0,0,41.83484,205.2471,0,0,85.8648,44.03667,41.83484,0,0,79.71991,247.0103,41.82813,0,41.82813,384.0535,91.44114,0.1176078,46.01832,68.69184,0,332.8751
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,86.41576,69.39991,39.03972,32.8859,32.8859,0,0,0,32.8859,262.7745,13.90725,0,86.41576,34.61673,32.8859,0,0,37.89178,284.6556,37.89178,0,37.89178,420.0009,100,0.1175137,36.17449,69.13261,0,371.0714
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,71.85649,65.25475,40.74763,21.3023,21.3023,0,0,0,21.3023,337.318,49.43302,0,71.85649,22.42348,21.3023,0,0,0,318.7582,0,0,0,420.0009,100,0.1175137,23.43253,57.4852,0,390.6147
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,59.75238,61.67554,41.80145,0,0,0,0,0,0,0,59.75238,0,59.75238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175137,0,47.8019,0,378.5106
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,39.5148,54.78314,42.24357,13.38198,13.38198,0,0,0,13.38198,295.2837,25.42851,0,39.5148,14.0863,13.38198,0,0,0,318.7582,0,0,0,420.0009,100,0.1175137,14.72018,31.61184,0,358.273
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,21.04608,49.18873,42.75231,0,0,0,0,0,0,0,21.04608,0,21.04608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175137,0,16.83686,0,339.8043
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.36962,48.02507,42.44949,39.30198,39.30198,0,0,0,39.30198,46.73969,0,0,18.36962,41.3705,39.30198,0,0,0,318.7582,0,23.00088,-23.00088,395.7558,94.22738,0.1175137,43.23217,14.6957,0,337.1278
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.047935,42.21439,41.32299,27.41419,27.41419,0,0,0,27.41419,11.11809,0,3.552714E-15,3.047935,28.85704,27.41419,0,0,25.55654,295.7574,0,25.80911,-25.80911,368.5506,87.74997,0.1175137,30.15561,2.438348,0,298.8053
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,40.40242,40.40242,18.15059,18.15059,0,0,0,18.15059,0,0,3.552714E-15,0,19.10589,18.15059,0,0,54.23332,269.9482,0,19.10589,-19.10589,348.4112,82.95489,0.1175137,19.96565,0,0,269.9482
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,39.03972,39.03972,22.02916,22.02916,0,0,0,22.02916,0,0,0,0,23.18859,22.02916,0,0,75.46209,250.8423,0,23.18859,-23.18859,323.9683,77.13515,0.1175137,24.23207,0,0,250.8423
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,37.6104,37.6104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2272,227.6538,0,0,0,323.9683,77.13515,0.1175137,0,0,0,227.6538
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,36.11447,36.11447,9.326888,9.326888,0,0,0,9.326888,0,0,0,0,9.817777,9.326888,0,0,101.2272,227.6538,0,9.817777,-9.817777,313.6194,74.67115,0.1175137,10.25958,0,0,227.6538
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,35.05459,35.05459,25.1836,25.1836,0,0,0,25.1836,0,0,3.552714E-15,0,26.50905,25.1836,0,0,112.1358,217.836,0,26.50905,-26.50905,285.6765,68.01807,0.1175137,27.70196,0,0,217.836
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,34.23698,34.23698,3.596977,3.596977,0,0,0,3.596977,0,0,4.440892E-16,0,3.786291,3.596977,0,0,141.5903,191.3269,0,3.786291,-3.786291,281.6854,67.06781,0.1175137,3.956674,0,0,191.3269
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,33.40119,33.40119,1.256992,1.256992,0,0,0,1.256992,0,0,2.220446E-16,0,1.32315,1.256992,0,0,145.7973,187.5406,0,1.32315,-1.32315,280.2906,66.73573,0.1175137,1.382691,0,0,187.5406
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,32.75315,32.75315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.2675,186.2175,0,0,0,280.2906,66.73573,0.1175137,0,0,0,186.2175
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,32.14145,32.14145,3.707159,3.707159,0,0,0,3.707159,0,0,4.440892E-16,0,3.902272,3.707159,0,0,147.2675,186.2175,0,3.902272,-3.902272,276.1773,65.75636,0.1175137,4.077874,0,0,186.2175
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,31.56609,31.56609,40.60991,40.60991,0,0,0,40.60991,0,0,7.105427E-15,0,42.74728,40.60991,0,0,151.6033,182.3152,0,42.74728,-42.74728,231.1177,55.02791,0.1175137,44.67091,0,0,182.3152
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,31.15425,31.15425,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,37.85051,35.95798,0,0,199.1003,139.5679,0,37.85051,-37.85051,191.2198,45.52842,0.1175137,39.55378,0,0,139.5679
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.662661,31.73291,31.00284,0,0,0,0,0,0,0,0,0,2.662661,0,0,0,0,241.1564,101.7174,2.662661,0,2.662661,193.7458,46.12986,0.117507,0,2.130129,0,104.3801
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,19.09407,36.08772,30.71214,1.865026,1.865026,0,0,0,1.865026,1023.796,0,0,19.09407,1.963185,1.865026,0,0,238.4938,104.1138,17.13088,0,17.13088,209.9976,49.99932,0.1174645,2.051528,15.27525,0,123.2079
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.60867,40.68566,31.52975,25.58525,25.58525,0,0,0,25.58525,123.5425,0,0,31.60867,26.93185,25.58525,0,0,221.3629,119.5316,4.676824,0,4.676824,214.4344,51.05571,0.1174529,28.14378,25.28694,0,151.1403
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.8275,40.2183,33.62527,7.869503,7.869503,0,0,0,7.869503,290.0755,0,0,22.8275,8.283688,7.869503,0,0,216.6861,123.7408,14.54381,0,14.54381,228.2319,54.34081,0.1174169,8.656454,18.262,0,146.5683
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,42.29922,48.29098,35.43009,36.25695,36.25695,0,0,0,36.25695,116.6651,0,0,42.29922,38.16521,36.25695,0,0,202.1423,136.8302,4.134007,0,4.134007,232.1537,55.27459,0.1174066,39.88264,33.83937,0,179.1294
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,33.36483,47.31549,37.23491,36.84122,36.84122,0,0,0,36.84122,90.56384,0,7.105427E-15,33.36483,38.78024,36.84122,0,0,198.0082,140.5508,0,5.415409,-5.415409,226.4454,53.91546,0.1174066,40.52535,26.69186,0,173.9156
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,53.32555,55.96345,38.90648,11.60503,11.60503,0,0,0,11.60503,459.5038,0,0,53.32555,12.21582,11.60503,0,0,204.0254,135.1354,41.10973,0,41.10973,265.4455,63.20118,0.1173048,12.76553,42.66043,0,188.4609
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,56.69232,59.1375,40.60834,25.82746,25.82746,0,0,0,25.82746,219.5041,0,0,56.69232,27.18679,25.82746,0,0,162.9156,172.1341,29.50553,0,29.50553,293.4369,69.86578,0.1172319,28.4102,45.35386,0,228.8265
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,42.23026,55.09114,41.66216,72.02248,72.02248,20.25,0,7.39125,72.02248,58.63483,0,0,42.23026,54.49735,51.77248,0,0,133.4101,198.6891,0,12.26709,-12.26709,280.5063,66.78706,0.1172319,79.22473,33.78421,81,240.9194
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.63465,46.23142,42.14061,25.60353,25.60353,81,0,22.761,25.60353,53.25301,0,0,13.63465,0,0,55.39647,52.62664,147.0402,186.422,66.2613,0,66.2613,343.3672,81.75394,0.1174278,28.16389,10.90772,81,200.0567
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,21.15123,49.11482,42.64935,0,0,0,0,0,0,0,0,0,21.15123,0,0,0,0,80.77892,246.0572,21.15123,0,21.15123,363.433,86.5315,0.1173756,0,16.92099,0,267.2084
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.41855,46.68517,42.34653,27.02122,27.02122,0,0,0,27.02122,53.36011,0,3.552714E-15,14.41855,28.44339,27.02122,0,0,59.62769,265.0933,0,14.02484,-14.02484,348.6496,83.01163,0.1173756,29.72334,11.53484,0,279.5119
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.237569,41.58053,41.22004,0,0,0,0,0,0,0,0,0,1.237569,0,0,0,0,75.21084,251.0685,1.237569,0,1.237569,349.8236,83.29118,0.1173725,0,0.9900556,0,252.306
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,40.29946,40.29946,62.02052,62.02052,0,0,0,62.02052,0,0,1.421085E-14,0,65.28475,62.02052,0,0,73.97327,252.1823,0,65.28475,-65.28475,281.0074,66.9064,0.1173725,68.22256,0,0,252.1823
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,38.93676,38.93676,12.24341,12.24341,0,0,0,12.24341,0,0,1.776357E-15,0,12.8878,12.24341,0,0,146.5119,186.8975,0,12.8878,-12.8878,267.4225,63.6719,0.1173725,13.46775,0,0,186.8975
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,37.54379,37.54379,72.41301,72.41301,20.25,0,7.39125,72.41301,0,0,0,0,54.90843,52.16301,0,0,160.8317,174.0097,0,54.90843,-54.90843,209.544,49.89132,0.1173725,79.65431,0,81,174.0097
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,36.04179,36.04179,35.1644,35.1644,81,0,22.761,35.1644,0,0,0,0,0,0,45.8356,43.54382,221.841,119.1013,43.54382,0,43.54382,250.8532,59.72684,0.1175359,38.68084,0,81,119.1013
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.98797,34.98797,54.5632,54.5632,81,0,22.761,54.5632,0,0,0,0,0,0,26.4368,25.11496,178.2972,158.2907,25.11496,0,25.11496,274.6794,65.39973,0.11763,60.01952,0,81,158.2907
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.18852,34.18852,15.69569,15.69569,81,0,22.761,15.69569,0,0,0,0,0,0,65.30431,62.0391,153.1823,180.8942,62.0391,0,62.0391,333.5349,79.4129,0.1178352,17.26526,0,81,180.8942
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.33457,33.33457,33.92604,33.92604,81,0,22.761,33.92604,0,0,0,0,0,0,47.07396,44.72026,91.14316,236.7294,44.72026,0,44.72026,375.9602,89.51416,0.1180021,37.31865,0,81,236.7294
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,32.68653,32.68653,35.95443,35.95443,0,0,0,35.95443,0,0,0,0,37.84676,35.95443,0,0,46.4229,276.9776,0,37.84676,-37.84676,336.0662,80.01561,0.1180021,39.54987,0,0,276.9776
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.093,32.093,17.2745,17.2745,0,0,0,17.2745,0,0,3.552714E-15,0,18.18369,17.2745,0,0,88.47486,239.1309,0,18.18369,-18.18369,316.8989,75.45197,0.1180021,19.00195,0,0,239.1309
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,31.51158,31.51158,45.67435,45.67435,0,0,0,45.67435,0,0,0,0,48.07826,45.67435,0,0,108.679,220.9472,0,48.07826,-48.07826,266.22,63.38559,0.1180021,50.24178,0,0,220.9472
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.11792,31.11792,11.30404,11.30404,0,0,0,11.30404,0,0,0,0,11.89899,11.30404,0,0,162.0992,172.8689,0,11.89899,-11.89899,253.6774,60.39925,0.1180021,12.43444,0,0,172.8689
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8412034,31.19641,30.96651,29.94673,29.94673,0,0,0,29.94673,2.809,0,0,0.8412034,31.52287,29.94673,0,0,175.3203,160.9699,0,30.68167,-30.68167,221.336,52.69895,0.1180021,32.9414,0.6729627,0,161.8111
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.67616,37.38254,30.66368,42.30064,42.30064,0,0,0,42.30064,55.97116,0,0,23.67616,44.52699,42.30064,0,0,209.4111,130.2883,0,20.85083,-20.85083,199.3573,47.46594,0.1180021,46.53071,18.94093,0,153.9644
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.33784,43.35798,31.47525,5.429185,5.429185,0,0,0,5.429185,742.9816,0,0,40.33784,5.714931,5.429185,0,0,232.5787,109.4374,34.62291,0,34.62291,232.2035,55.28644,0.1179166,5.972103,32.27028,0,149.7753
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,64.62616,53.93259,33.54049,45.20644,45.20644,0,0,0,45.20644,142.9579,0,0,64.62616,47.58573,45.20644,0,0,197.9557,140.598,17.04043,0,17.04043,248.3695,59.13548,0.1178745,49.72709,51.70093,0,205.2242
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,69.4529,57.82435,35.32713,0,0,0,0,0,0,0,0,0,69.4529,0,0,0,0,180.9153,155.9344,69.4529,0,69.4529,314.2583,74.82325,0.1177033,0,55.56231,0,225.3873
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,82.55038,65.2563,37.10167,19.81994,19.81994,0,0,0,19.81994,416.5016,0,0,82.55038,20.8631,19.81994,0,0,111.4624,218.442,61.68728,0,61.68728,372.78,88.75696,0.1175517,21.80194,66.0403,0,300.9924
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,78.97577,65.80824,38.76718,47.49904,47.49904,0,0,0,47.49904,166.2681,0,0,78.97577,49.99899,47.49904,0,0,49.77515,273.9606,28.97678,0,28.97678,400.2698,95.30213,0.1174806,52.24895,63.18061,0,352.9364
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,67.32698,63.08321,40.46904,30.16561,30.16561,0,0,0,30.16561,223.1912,14.77533,0,67.32698,31.75327,30.16561,0,0,20.79838,300.0397,20.79838,0,20.79838,420.0009,100,0.1174297,33.18217,53.86159,0,367.3667
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,56.74955,60.2145,41.52891,20.2136,20.2136,0,0,0,20.2136,280.7494,35.47208,0,56.74955,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1174297,22.23496,45.39964,0,375.5078
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,45.56002,56.64791,42.00737,12.19389,12.19389,0,0,0,12.19389,373.6298,32.72434,0,45.56002,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1174297,13.41328,36.44802,0,364.3182
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,41.51057,55.77724,42.51611,0,0,0,0,0,0,0,41.51057,0,41.51057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174297,0,33.20846,0,360.2688
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.34373,48.39691,42.20723,32.92736,32.92736,0,0,0,32.92736,61.78367,0,0,20.34373,34.66038,32.92736,0,0,0,318.7582,0,14.31665,-14.31665,404.9098,96.4069,0.1174297,36.2201,16.27498,0,339.102
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.112464,41.99581,41.08679,23.66271,23.66271,0,0,0,23.66271,13.15346,0,0,3.112464,24.90812,23.66271,0,0,15.90739,304.4416,0,21.79565,-21.79565,381.9352,90.93675,0.1174297,26.02898,2.489971,0,307.554
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,40.20255,40.20255,11.87728,11.87728,0,0,0,11.87728,0,0,1.776357E-15,0,12.5024,11.87728,0,0,40.12477,282.6459,0,12.5024,-12.5024,368.7564,87.79898,0.1174297,13.065,0,0,282.6459
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,38.87014,38.87014,41.73825,41.73825,0,0,0,41.73825,0,0,7.105427E-15,0,43.935,41.73825,0,0,54.01633,270.1435,0,43.935,-43.935,322.4449,76.77244,0.1174297,45.91207,0,0,270.1435
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,37.44083,37.44083,19.33725,19.33725,0,0,0,19.33725,0,0,3.552714E-15,0,20.355,19.33725,0,0,102.833,226.2085,0,20.355,-20.355,300.9888,71.66386,0.1174297,21.27098,0,0,226.2085
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,35.97517,35.97517,20.07935,20.07935,0,0,0,20.07935,0,0,0,0,21.13616,20.07935,0,0,125.4497,205.8535,0,21.13616,-21.13616,278.7094,66.35925,0.1174297,22.08729,0,0,205.8535
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,34.92135,34.92135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9343,184.7174,0,0,0,278.7094,66.35925,0.1174297,0,0,0,184.7174
