Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,34.13402,34.13402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9343,184.7174,0,0,0,278.7094,66.35925,0.1174297,0,0,0,184.7174
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,33.28612,33.28612,6.010514,6.010514,0,0,0,6.010514,0,0,8.881784E-16,0,6.326857,6.010514,0,0,148.9343,184.7174,0,6.326857,-6.326857,272.0403,64.77137,0.1174297,6.611566,0,0,184.7174
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,32.65625,32.65625,8.740308,8.740308,0,0,0,8.740308,0,0,1.776357E-15,0,9.200324,8.740308,0,0,155.9641,178.3905,0,9.200324,-9.200324,262.3423,62.46233,0.1174297,9.614339,0,0,178.3905
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.05666,32.05666,2.202648,2.202648,0,0,0,2.202648,0,0,4.440892E-16,0,2.318577,2.202648,0,0,166.1867,169.1902,0,2.318577,-2.318577,259.8983,61.88042,0.1174297,2.422913,0,0,169.1902
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,31.49342,31.49342,20.19622,20.19622,0,0,0,20.19622,0,0,3.552714E-15,0,21.25917,20.19622,0,0,168.7629,166.8716,0,21.25917,-21.25917,237.4892,56.54493,0.1174297,22.21584,0,0,166.8716
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.08763,31.08763,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,17.9088,17.01336,0,0,192.3842,145.6124,0,17.9088,-17.9088,218.6116,52.05028,0.1174297,18.7147,0,0,145.6124
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.608497,31.66325,30.94834,0,0,0,0,0,0,0,0,0,2.608497,0,0,0,0,212.2829,127.7036,2.608497,0,2.608497,221.0863,52.63948,0.1174233,0,2.086798,0,130.3121
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.931765,33.39614,30.64552,50.01829,50.01829,0,0,0,50.01829,19.85627,0,0,9.931765,52.65083,50.01829,0,0,209.6744,130.0513,0,42.71906,-42.71906,176.0564,41.91811,0.1174233,55.02011,7.945412,0,139.983
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.74694,38.21881,31.44496,42.57575,42.57575,0,0,0,42.57575,55.77575,0,0,23.74694,44.81658,42.57575,0,0,257.14,87.33222,0,21.06964,-21.06964,153.8471,36.63018,0.1174233,46.83332,18.99755,0,111.0792
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.61116,43.06252,33.47387,36.95282,36.95282,0,0,0,36.95282,88.25078,0,7.105427E-15,32.61116,38.89771,36.95282,0,0,280.5507,66.26258,0,6.286554,-6.286554,147.2205,35.05242,0.1174233,40.64811,26.08892,0,98.87374
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,42.42089,48.1463,35.26051,13.08648,13.08648,0,0,0,13.08648,324.1582,0,0,42.42089,13.77524,13.08648,0,0,287.5358,59.97603,28.64565,0,28.64565,174.3961,41.5228,0.1173532,14.39513,33.93672,0,102.3969
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,48.52304,52.1272,36.99871,17.85405,17.85405,0,0,0,17.85405,271.7762,0,0,48.52304,18.79373,17.85405,0,0,258.8901,85.75712,29.72931,0,29.72931,202.5998,48.23795,0.1172805,19.63945,38.81843,0,134.2802
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,50.0915,54.53366,38.66422,28.62938,28.62938,0,0,0,28.62938,174.9653,0,0,50.0915,30.1362,28.62938,0,0,229.1608,112.5135,19.95531,0,19.95531,221.5311,52.74539,0.1172317,31.49232,40.0732,0,162.605
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,53.09694,57.49673,40.3358,32.99667,32.99667,0,0,0,32.99667,160.916,0,0,53.09694,34.73334,32.99667,0,0,209.2055,130.4733,18.3636,0,18.3636,238.9523,56.8933,0.1171869,36.29634,42.47755,0,183.5702
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,39.25652,53.76257,41.38961,24.22214,24.22214,0,0,0,24.22214,162.0688,0,0,39.25652,25.49699,24.22214,0,0,190.8419,147.0005,13.75953,0,13.75953,252.0058,60.00125,0.1171534,26.64435,31.40522,0,186.257
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.3464,46.79014,41.86807,10.1881,10.1881,0,0,0,10.1881,160.4461,0,0,16.3464,10.72432,10.1881,0,0,177.0824,159.3841,5.622088,0,5.622088,257.3393,61.27115,0.1171397,11.20691,13.07712,0,175.7305
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.28959,47.96218,42.41315,23.46026,23.46026,0,0,0,23.46026,77.95986,0,0,18.28959,24.69501,23.46026,0,0,171.4603,164.444,0,6.405423,-6.405423,250.5874,59.66355,0.1171397,25.80628,14.63167,0,182.7336
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.7662,45.9643,42.14061,0,0,0,0,0,0,0,0,0,12.7662,0,0,0,0,178.5774,158.0385,12.7662,0,12.7662,262.6985,62.54714,0.1171086,0,10.21296,0,170.8047
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.45313,41.72937,41.01412,23.45731,23.45731,0,0,0,23.45731,10.45785,0,3.552714E-15,2.45313,24.6919,23.45731,0,0,165.8112,169.5281,0,22.23877,-22.23877,239.2568,56.96579,0.1171086,25.80304,1.962504,0,171.9813
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,40.09959,40.09959,27.47677,27.47677,0,0,0,27.47677,0,0,0,0,28.92291,27.47677,0,0,190.521,147.2894,0,28.92291,-28.92291,208.7694,49.70689,0.1171086,30.22444,0,0,147.2894
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,38.76718,38.76718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6575,118.3664,0,0,0,208.7694,49.70689,0.1171086,0,0,0,118.3664
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,37.3742,37.3742,7.565483,7.565483,0,0,0,7.565483,0,0,8.881784E-16,0,7.963666,7.565483,0,0,222.6575,118.3664,0,7.963666,-7.963666,200.3749,47.70822,0.1171086,8.322031,0,0,118.3664
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,35.90855,35.90855,21.0086,21.0086,0,0,0,21.0086,0,0,0,0,22.11432,21.0086,0,0,231.506,110.4028,0,22.11432,-22.11432,177.0644,42.1581,0.1171086,23.10946,0,0,110.4028
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,34.86684,34.86684,37.90012,37.90012,0,0,0,37.90012,0,0,0,0,39.89487,37.90012,0,0,256.0775,88.28847,0,39.89487,-39.89487,135.0115,32.14553,0.1171086,41.69014,0,0,88.28847
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.08556,34.08556,30.31904,30.31904,0,0,0,30.31904,0,0,3.552714E-15,0,31.91478,30.31904,0,0,300.4052,48.3936,0,31.91478,-31.91478,101.3704,24.13575,0.1171086,33.35095,0,0,48.3936
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.24978,33.24978,14.50659,14.50659,81,0,22.761,14.50659,0,0,0,0,0,0,66.49341,63.16874,335.866,16.47882,63.16874,0,63.16874,161.2975,38.40409,0.1173097,15.95725,0,81,16.47882
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,32.61991,32.61991,10.15203,10.15203,81,0,22.761,10.15203,0,0,0,0,0,0,70.84797,67.30557,272.6973,73.33068,67.30557,0,67.30557,225.1492,53.60684,0.1175001,11.16723,0,81,73.33068
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.03849,32.03849,10.10286,10.10286,81,0,22.761,10.10286,0,0,0,0,0,0,70.89714,67.35229,205.3917,133.9057,67.35229,0,67.35229,289.0452,68.82014,0.11769,11.11314,0,81,133.9057
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,31.47525,31.47525,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,138.0394,194.5228,68.7,0,68.7,354.2197,84.33785,0.1178255,0,0,81,194.5228
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.0513,31.0513,13.22291,13.22291,0,0,0,13.22291,0,0,1.776357E-15,0,13.91886,13.22291,0,0,69.33942,256.3528,0,13.91886,-13.91886,339.5479,80.84458,0.1178255,14.54521,0,0,256.3528
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.773269,31.4033,30.91805,0,0,0,0,0,0,0,0,0,1.773269,0,0,0,0,84.80481,242.4339,1.773269,0,1.773269,341.2302,81.24512,0.1178212,0,1.418615,0,244.2072
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.98613,36.84602,30.62735,14.52233,14.52233,0,0,0,14.52233,151.3953,0,0,21.98613,15.28667,14.52233,0,0,83.03154,244.0298,6.699461,0,6.699461,347.5859,82.75838,0.1178049,15.97457,17.5889,0,266.016
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.63029,43.37911,31.40862,0,0,0,0,0,0,0,0,0,40.63029,0,0,0,0,76.33208,250.0594,40.63029,0,40.63029,386.1311,91.93581,0.1177059,0,32.50423,0,290.6896
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,48.8731,48.27773,33.41936,21.34232,21.34232,0,0,0,21.34232,228.9962,0,0,48.8731,22.4656,21.34232,0,0,35.70179,286.6266,26.40751,0,26.40751,411.1835,97.90064,0.1176417,23.47655,39.09848,0,335.4997
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,67.32452,56.81676,35.15755,11.24743,11.24743,0,0,0,11.24743,598.5767,46.19083,0,67.32452,11.8394,11.24743,0,0,9.294283,310.3934,9.294283,0,9.294283,420.0009,100,0.1176192,12.37218,53.85962,0,377.7179
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,78.57292,63.33355,36.89575,34.71502,34.71502,0,0,0,34.71502,226.337,42.0308,0,78.57292,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,38.18652,62.85834,0,397.3311
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,66.01703,60.32019,38.56732,49.87669,49.87669,0,0,0,49.87669,132.3605,13.51525,0,66.01703,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,54.86436,52.81363,0,384.7753
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,75.96339,66.34118,40.23284,65.74094,65.74094,20.25,0,7.39125,65.74094,115.5496,28.0782,0,75.96339,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,72.31503,60.77071,81,394.7216
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,59.27018,60.89391,41.28666,17.73427,17.73427,0,0,0,17.73427,334.2126,40.60253,0,59.27018,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,19.5077,47.41615,0,378.0284
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,45.11186,56.21978,41.76511,34.66498,34.66498,0,0,0,34.66498,130.1367,8.622413,0,45.11186,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,38.13148,36.08949,0,363.8701
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,25.11938,50.03489,42.31019,1.69761,1.69761,0,0,0,1.69761,1479.691,23.33242,0,25.11938,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1176192,1.867371,20.0955,0,343.8776
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.93201,46.5262,42.03765,28.17268,28.17268,0,0,0,28.17268,53.00174,0,0,14.93201,29.65546,28.17268,0,0,0,318.7582,0,14.72344,-14.72344,404.481,96.3048,0.1176192,30.98995,11.94561,0,333.6902
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.109008,41.82424,40.91721,30.85643,30.85643,0,0,0,30.85643,10.07572,0,7.105427E-15,3.109008,32.48045,30.85643,0,0,16.35938,304.0348,0,29.37144,-29.37144,373.5208,88.93333,0.1176192,33.94207,2.487207,0,307.1438
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,39.99664,39.99664,10.2567,10.2567,0,0,0,10.2567,0,0,1.776357E-15,0,10.79652,10.2567,0,0,48.99432,274.6633,0,10.79652,-10.79652,362.1402,86.22369,0.1176192,11.28237,0,0,274.6633
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,38.66422,38.66422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.99046,263.8668,0,0,0,362.1402,86.22369,0.1176192,0,0,0,263.8668
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,37.27124,37.27124,4.13942,4.13942,0,0,0,4.13942,0,0,0,0,4.357284,4.13942,0,0,60.99046,263.8668,0,4.357284,-4.357284,357.5472,85.13013,0.1176192,4.553362,0,0,263.8668
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,35.84193,35.84193,7.416551,7.416551,0,0,0,7.416551,0,0,8.881784E-16,0,7.806895,7.416551,0,0,65.83188,259.5095,0,7.806895,-7.806895,349.3181,83.1708,0.1176192,8.158205,0,0,259.5095
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,34.81839,34.81839,10.4163,10.4163,0,0,0,10.4163,0,0,1.776357E-15,0,10.96452,10.4163,0,0,74.50621,251.7026,0,10.96452,-10.96452,337.7604,80.41898,0.1176192,11.45793,0,0,251.7026
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.04922,34.04922,25.06347,25.06347,0,0,0,25.06347,0,0,3.552714E-15,0,26.3826,25.06347,0,0,86.68901,240.7381,0,26.3826,-26.3826,309.9507,73.79765,0.1176192,27.56982,0,0,240.7381
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,33.21344,33.21344,27.89113,27.89113,0,0,0,27.89113,0,0,3.552714E-15,0,29.35908,27.89113,0,0,116.003,214.3555,0,29.35908,-29.35908,279.0035,66.42928,0.1176192,30.68024,0,0,214.3555
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,32.58357,32.58357,14.96745,14.96745,0,0,0,14.96745,0,0,1.776357E-15,0,15.75521,14.96745,0,0,148.6242,184.9964,0,15.75521,-15.75521,262.3961,62.47513,0.1176192,16.4642,0,0,184.9964
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.00821,32.00821,22.4375,22.4375,0,0,0,22.4375,0,0,3.552714E-15,0,23.61842,22.4375,0,0,166.13,169.2412,0,23.61842,-23.61842,237.5001,56.54752,0.1176192,24.68125,0,0,169.2412
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,31.44496,31.44496,9.112069,9.112069,0,0,0,9.112069,0,0,1.776357E-15,0,9.591652,9.112069,0,0,192.3727,145.6228,0,9.591652,-9.591652,227.3896,54.14027,0.1176192,10.02328,0,0,145.6228
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.03313,31.03313,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,39.73758,37.7507,0,0,203.0301,136.0311,0,39.73758,-39.73758,185.5025,44.16718,0.1176192,41.52577,0,0,136.0311
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.936158,31.41156,30.88172,26.20496,26.20496,0,0,0,26.20496,7.388516,0,3.552714E-15,1.936158,27.58417,26.20496,0,0,247.183,96.29356,0,25.64801,-25.64801,158.4671,37.73019,0.1176192,28.82546,1.548926,0,98.22972
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.325129,32.6101,30.59101,13.10536,13.10536,0,0,0,13.10536,55.89413,0,1.776357E-15,7.325129,13.79512,13.10536,0,0,275.6808,70.64555,0,6.469991,-6.469991,151.6472,36.10639,0.1176192,14.4159,5.860104,0,77.97069
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.35876,36.27087,31.37834,79.43639,79.43639,20.25,0,7.39125,79.43639,21.8524,0,0,17.35876,62.30147,59.18639,0,0,282.8696,64.17556,0,44.94271,-44.94271,104.2734,24.82695,0.1176192,87.38004,13.88701,81,81.53432
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.84428,43.32021,33.35274,50.71532,50.71532,81,0,22.761,50.71532,66.73384,0,0,33.84428,0,0,30.28468,28.77044,332.806,19.23286,62.61473,0,62.61473,163.6749,38.97014,0.1178195,55.78686,27.07543,81,53.07714
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.6741,47.34596,35.05459,58.58195,58.58195,81,0,22.761,58.58195,69.43111,-3.552714E-15,0,40.6741,0,0,22.41805,21.29715,270.1912,75.58611,61.97124,0,61.97124,222.466,52.96799,0.1180208,64.44014,32.53928,81,116.2602
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,33.09395,46.7555,36.79279,18.38296,18.38296,81,0,22.761,18.38296,180.0251,0,0,33.09395,0,0,62.61704,59.48618,208.22,131.3602,92.58014,0,92.58014,310.2952,73.87967,0.1181473,20.22126,26.47516,81,164.4542
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,63.97557,59.41356,38.46436,49.81888,49.81888,81,0,22.761,49.81888,128.4163,0,0,63.97557,0,0,31.18112,29.62206,115.6399,214.6824,93.59763,0,93.59763,399.0898,95.02118,0.1182708,54.80077,51.18046,81,278.6579
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,53.70037,57.48439,40.12988,16.74267,16.74267,0,0,0,16.74267,320.7395,14.03429,0,53.70037,17.62387,16.74267,0,0,22.04222,298.9202,22.04222,0,22.04222,420.0009,100,0.1182174,18.41694,42.9603,0,352.6206
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,58.24545,60.39126,41.18975,56.84741,56.84741,0,0,0,56.84741,102.4593,0,0,58.24545,59.83938,56.84741,0,0,0,318.7582,0,1.593928,-1.593928,418.3207,99.59997,0.1182174,62.53215,46.59636,0,377.0037
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,25.04008,49.32694,41.66216,35.10989,35.10989,0,0,0,35.10989,71.31916,0,0,25.04008,36.95778,35.10989,0,0,1.771031,317.1643,0,11.9177,-11.9177,405.7583,96.60893,0.1182174,38.62088,20.03206,0,342.2044
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.39549,48.41331,42.20723,30.79054,30.79054,0,0,0,30.79054,66.23947,0,3.552714E-15,20.39549,32.4111,30.79054,0,0,15.01292,305.2466,0,12.01561,-12.01561,393.0928,93.59333,0.1182174,33.8696,16.31639,0,325.6421
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.82408,45.77095,41.93469,49.13787,49.13787,0,0,0,49.13787,26.09815,0,7.105427E-15,12.82408,51.72407,49.13787,0,0,28.36359,293.231,0,38.89999,-38.89999,352.0886,83.83044,0.1182174,54.05165,10.25926,0,306.0551
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.265572,41.76661,40.81425,38.8793,38.8793,0,0,0,38.8793,8.399257,0,0,3.265572,40.92558,38.8793,0,0,71.58581,254.331,0,37.66001,-37.66001,312.3914,74.37877,0.1182174,42.76723,2.612458,0,257.5966
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,39.85734,39.85734,80.82143,80.82143,20.25,0,7.39125,80.82143,0,0,1.421085E-14,0,63.75941,60.57144,0,0,113.4303,216.671,0,63.75941,-63.75941,245.1831,58.37682,0.1182174,88.90358,0,81,216.671
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,38.53098,38.53098,67.29842,67.29842,81,0,22.761,67.29842,0,0,0,0,0,0,13.70158,13.0165,184.274,152.9116,13.0165,0,13.0165,257.5317,61.31694,0.1182648,74.02826,0,81,152.9116
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,37.16829,37.16829,56.87554,56.87554,81,0,22.761,56.87554,0,0,0,0,0,0,24.12446,22.91824,171.2575,164.6264,22.91824,0,22.91824,279.2738,66.49363,0.1183482,62.5631,0,81,164.6264
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,35.76925,35.76925,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,148.3393,185.2529,68.7,0,68.7,344.4484,82.01135,0.1184814,0,0,81,185.2529
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,34.75177,34.75177,10.76038,10.76038,0,0,0,10.76038,0,0,1.776357E-15,0,11.32672,10.76038,0,0,79.63931,247.0829,0,11.32672,-11.32672,332.5089,79.16864,0.1184814,11.83642,0,0,247.0829
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.9826,33.9826,51.31982,51.31982,0,0,0,51.31982,0,0,7.105427E-15,0,54.02087,51.31982,0,0,92.22455,235.7561,0,54.02087,-54.02087,275.5659,65.61081,0.1184814,56.45181,0,0,235.7561
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.16499,33.16499,14.27197,14.27197,0,0,0,14.27197,0,0,1.776357E-15,0,15.02313,14.27197,0,0,152.2477,181.7353,0,15.02313,-15.02313,259.7302,61.8404,0.1184814,15.69917,0,0,181.7353
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,32.53512,32.53512,17.86441,17.86441,0,0,0,17.86441,0,0,3.552714E-15,0,18.80464,17.86441,0,0,168.9401,166.7121,0,18.80464,-18.80464,239.9084,57.12093,0.1184814,19.65085,0,0,166.7121
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.9537,31.9537,19.33877,19.33877,0,0,0,19.33877,0,0,3.552714E-15,0,20.3566,19.33877,0,0,189.8341,147.9075,0,20.3566,-20.3566,218.4506,52.01195,0.1184814,21.27265,0,0,147.9075
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.39046,31.39046,3.387252,3.387252,0,0,0,3.387252,0,0,4.440892E-16,0,3.565528,3.387252,0,0,212.4526,127.5509,0,3.565528,-3.565528,214.6922,51.11709,0.1184814,3.725977,0,0,127.5509
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.98467,30.98467,13.22394,13.22394,0,0,0,13.22394,0,0,0,0,13.91993,13.22394,0,0,216.4143,123.9854,0,13.91993,-13.91993,200.0193,47.62355,0.1184814,14.54633,0,0,123.9854
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.271638,31.46724,30.84538,19.17759,19.17759,0,0,0,19.17759,11.84528,0,0,2.271638,20.18693,19.17759,0,0,231.8809,110.0654,0,17.91529,-17.91529,181.1349,43.12728,0.1184814,21.09534,1.817311,0,112.3371
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.11394,35.64661,30.56072,0.04449516,0.04449516,0,0,0,0.04449516,40709.91,0,0,18.11394,0.04683701,0.04449516,0,0,251.7868,92.15014,18.0671,0,18.0671,198.2749,47.20822,0.1184376,0.04894468,14.49115,0,110.2641
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.92031,40.87074,31.32384,29.34006,29.34006,0,0,0,29.34006,112.2026,0,0,32.92031,30.88427,29.34006,0,0,233.7197,108.4105,2.036044,0,2.036044,200.2065,47.66811,0.1184326,32.27406,26.33625,0,141.3309
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,61.61578,52.52972,33.26795,1.346253,1.346253,0,0,0,1.346253,4576.835,0,0,61.61578,1.417108,1.346253,0,0,231.6836,110.243,60.19867,0,60.19867,257.3159,61.26558,0.118287,1.480878,49.29263,0,171.8587
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,71.49881,58.20859,34.98797,40.12513,40.12513,0,0,0,40.12513,178.1896,0,0,71.49881,42.23698,40.12513,0,0,171.4849,164.4218,29.26183,0,29.26183,285.0761,67.87514,0.1182163,44.13765,57.19905,0,235.9206
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,71.71189,60.31898,36.68983,22.48276,22.48276,0,0,0,22.48276,318.9639,0,0,71.71189,23.66606,22.48276,0,0,142.2231,190.7574,48.04583,0,48.04583,330.6564,78.72756,0.1181004,24.73104,57.36951,0,262.4693
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,64.75575,59.59207,38.3614,0,0,0,0,0,0,0,0,0,64.75575,0,0,0,0,94.17728,233.9987,64.75575,0,64.75575,392.0891,93.35437,0.1179446,0,51.8046,0,298.7544
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,64.83719,61.5776,40.02692,31.16912,31.16912,0,0,0,31.16912,208.0174,2.606059,0,64.83719,32.8096,31.16912,0,0,29.42153,292.2788,29.42153,0,29.42153,420.0009,100,0.1178739,34.28603,51.86975,0,357.116
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,51.91927,57.91488,41.08679,80.51042,80.51042,20.25,0,7.39125,80.51042,64.48764,0,0,51.91927,63.43202,60.26042,0,0,0,318.7582,0,11.51275,-11.51275,407.8653,97.1106,0.1178739,88.56146,41.53542,81,370.6775
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,49.26163,57.51934,41.59553,7.384566,7.384566,0,0,0,7.384566,667.089,28.69646,0,49.26163,7.773228,7.384566,0,0,12.79195,307.2455,12.79195,0,12.79195,420.0009,100,0.1178432,8.123023,39.4093,0,356.5071
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,25.06824,49.83975,42.14061,12.30491,12.30491,0,0,0,12.30491,203.7255,12.1157,0,25.06824,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1178432,13.5354,20.05459,0,343.8265
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.96087,47.56984,41.83173,58.9702,58.9702,0,0,0,58.9702,32.15331,0,7.105427E-15,18.96087,62.07389,58.9702,0,0,0,318.7582,0,43.11302,-43.11302,374.5557,89.17976,0.1178432,64.86722,15.1687,0,337.7191
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.165618,41.63373,40.7113,18.18615,18.18615,0,0,0,18.18615,17.40676,0,0,3.165618,19.14331,18.18615,0,0,47.90335,275.6452,0,15.97769,-15.97769,357.7137,85.16977,0.1178432,20.00476,2.532495,0,278.8108
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,39.75438,39.75438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.65635,259.6675,0,0,0,357.7137,85.16977,0.1178432,0,0,0,259.6675
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,38.42802,38.42802,51.88557,51.88557,0,0,0,51.88557,0,0,7.105427E-15,0,54.61639,51.88557,0,0,65.65635,259.6675,0,54.61639,-54.61639,300.143,71.46249,0.1178432,57.07413,0,0,259.6675
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,37.10167,37.10167,47.37094,47.37094,0,0,0,47.37094,0,0,7.105427E-15,0,49.86415,47.37094,0,0,126.3412,205.0511,0,49.86415,-49.86415,247.5816,58.94788,0.1178432,52.10804,0,0,205.0511
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,35.70263,35.70263,16.19225,16.19225,0,0,0,16.19225,0,0,3.552714E-15,0,17.04448,16.19225,0,0,181.7458,155.187,0,17.04448,-17.04448,229.6151,54.67016,0.1178432,17.81148,0,0,155.187
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,34.69727,34.69727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.6841,138.1425,0,0,0,229.6151,54.67016,0.1178432,0,0,0,138.1425
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,33.9281,33.9281,36.04799,36.04799,0,0,0,36.04799,0,0,7.105427E-15,0,37.94525,36.04799,0,0,200.6841,138.1425,0,37.94525,-37.94525,189.6173,45.1469,0.1178432,39.65279,0,0,138.1425
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,33.11654,33.11654,7.040673,7.040673,0,0,0,7.040673,0,0,8.881784E-16,0,7.411235,7.040673,0,0,242.8455,100.1972,0,7.411235,-7.411235,181.8052,43.28687,0.1178432,7.74474,0,0,100.1972
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,32.49878,32.49878,27.70635,27.70635,0,0,0,27.70635,0,0,3.552714E-15,0,29.16458,27.70635,0,0,251.0802,92.78601,0,29.16458,-29.16458,151.063,35.96732,0.1178432,30.47699,0,0,92.78601
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.92342,31.92342,20.32944,20.32944,0,0,0,20.32944,0,0,3.552714E-15,0,21.39941,20.32944,0,0,283.4853,63.62143,0,21.39941,-21.39941,128.5061,30.59662,0.1178432,22.36239,0,0,63.62143
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,31.37834,31.37834,23.15023,23.15023,0,0,0,23.15023,0,0,3.552714E-15,0,24.36867,23.15023,0,0,307.2625,42.22202,0,24.36867,-24.36867,102.8193,24.48072,0.1178432,25.46526,0,0,42.22202
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.96651,30.96651,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,61.1995,58.13953,334.3387,17.85335,58.13953,0,58.13953,157.9753,37.61308,0.1180512,21.78054,0,81,17.85335
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.538404,31.51016,30.81509,41.89718,41.89718,81,0,22.761,41.89718,6.05865,0,0,2.538404,0,0,39.10282,37.14767,276.1992,70.17892,39.68608,0,39.68608,195.6248,46.57723,0.1181931,46.0869,2.030723,81,72.71733
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.58781,34.59401,30.52439,49.2568,49.2568,81,0,22.761,49.2568,29.61584,0,0,14.58781,0,0,31.7432,30.15604,236.5131,105.8964,44.74385,0,44.74385,238.0725,56.68382,0.1183459,54.18248,11.67025,81,120.4842
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,30.02769,39.95171,31.29355,36.34309,36.34309,81,0,22.761,36.34309,82.62283,-7.105427E-15,0,30.02769,0,0,44.65691,42.42406,191.7693,146.1659,72.45175,0,72.45175,306.8063,73.04897,0.1185183,39.9774,24.02215,81,176.1936
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,49.53478,48.27246,33.21344,18.84565,18.84565,81,0,22.761,18.84565,262.8447,-7.105427E-15,0,49.53478,0,0,62.15435,59.04663,119.3175,211.3725,108.5814,0,108.5814,409.8157,97.57497,0.1186034,20.73021,39.62782,81,260.9072
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,72.59515,58.51748,34.89107,4.14108,4.14108,0,0,0,4.14108,1753.049,57.5,0,72.59515,4.359032,4.14108,0,0,10.73612,309.0957,10.73612,0,10.73612,420.0009,100,0.1185776,4.555189,58.07612,0,381.6909
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,73.66666,60.96936,36.58687,68.92132,68.92132,20.25,0,7.39125,68.92132,106.8852,22.4337,0,73.66666,51.23297,48.67132,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,75.81345,58.93333,81,392.4249
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,73.02193,62.72398,38.25844,7.327413,7.327413,0,0,0,7.327413,996.558,65.30886,0,73.02193,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,8.060155,58.41754,0,391.7802
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,71.71925,64.20349,39.92396,19.60639,19.60639,0,0,0,19.60639,365.7952,51.08094,0,71.71925,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,21.56703,57.3754,0,390.4775
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,52.81438,58.12675,40.98383,47.97027,47.97027,0,0,0,47.97027,110.0981,2.319357,0,52.81438,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,52.7673,42.2515,0,371.5726
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,58.77256,60.94162,41.49257,0,0,0,0,0,0,0,58.77256,0,58.77256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,0,47.01805,0,377.5308
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,35.11264,53.05236,42.03765,0,0,0,0,0,0,0,35.11264,0,35.11264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185776,0,28.09011,0,353.8708
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.49194,45.19012,41.76511,56.60847,56.60847,0,0,0,56.60847,20.30075,0,7.105427E-15,11.49194,59.58787,56.60847,0,0,0,318.7582,0,48.09592,-48.09592,369.3033,87.92918,0.1185776,62.26932,9.193555,0,330.2502
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.070546,41.50233,40.60834,14.8248,14.8248,0,0,0,14.8248,20.71223,0,0,3.070546,15.60505,14.8248,0,0,53.43991,270.6623,0,12.5345,-12.5345,356.0908,84.78334,0.1185776,16.30728,2.456437,0,273.7328
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,39.62114,39.62114,67.93747,67.93747,20.25,0,7.39125,67.93747,0,0,0,0,50.19734,47.68747,0,0,67.36714,258.1278,0,50.19734,-50.19734,303.1781,72.18512,0.1185776,74.73122,0,81,258.1278
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,38.32506,38.32506,48.63456,48.63456,81,0,22.761,48.63456,0,0,0,0,0,0,32.36544,30.74716,123.142,207.9305,30.74716,0,30.74716,332.3474,79.13018,0.1186878,53.49802,0,81,207.9305
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,36.99871,36.99871,26.92857,26.92857,81,0,22.761,26.92857,0,0,0,0,0,0,54.07143,51.36786,92.3948,235.6029,51.36786,0,51.36786,381.0793,90.73298,0.1188716,29.62143,0,81,235.6029
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,35.59967,35.59967,24.70796,24.70796,0,0,0,24.70796,0,0,0,0,26.00838,24.70796,0,0,41.02694,281.834,0,26.00838,-26.00838,353.664,84.20555,0.1188716,27.17876,0,0,281.834
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,34.63064,34.63064,38.88938,38.88938,0,0,0,38.88938,0,0,7.105427E-15,0,40.93619,38.88938,0,0,69.92515,255.8256,0,40.93619,-40.93619,310.5135,73.93163,0.1188716,42.77832,0,0,255.8256
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,33.86148,33.86148,22.60212,22.60212,0,0,0,22.60212,0,0,3.552714E-15,0,23.7917,22.60212,0,0,115.4098,214.8894,0,23.7917,-23.7917,285.4348,67.96054,0.1188716,24.86233,0,0,214.8894
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.04386,33.04386,3.392495,3.392495,0,0,0,3.392495,0,0,4.440892E-16,0,3.571048,3.392495,0,0,141.845,191.0977,0,3.571048,-3.571048,281.6706,67.0643,0.1188716,3.731745,0,0,191.0977
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.43216,32.43216,13.69344,13.69344,0,0,0,13.69344,0,0,1.776357E-15,0,14.41415,13.69344,0,0,145.8129,187.5267,0,14.41415,-14.41415,266.4768,63.44672,0.1188716,15.06279,0,0,187.5267
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,31.86891,31.86891,34.92845,34.92845,0,0,0,34.92845,0,0,7.105427E-15,0,36.76679,34.92845,0,0,161.8286,173.1125,0,36.76679,-36.76679,227.7212,54.21922,0.1188716,38.4213,0,0,173.1125
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,31.32384,31.32384,6.404649,6.404649,0,0,0,6.404649,0,0,8.881784E-16,0,6.741736,6.404649,0,0,202.6806,136.3457,0,6.741736,-6.741736,220.6148,52.52722,0.1188716,7.045115,0,0,136.3457
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.91805,30.91805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.1714,129.604,0,0,0,220.6148,52.52722,0.1188716,0,0,0,129.604
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.130594,31.36163,30.77876,16.33261,16.33261,0,0,0,16.33261,13.04503,0,0,2.130594,17.19223,16.33261,0,0,210.1714,129.604,0,15.06163,-15.06163,204.7384,48.74714,0.1188716,17.96588,1.704475,0,131.7346
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.21307,36.18196,30.48805,29.51382,29.51382,0,0,0,29.51382,68.48681,0,3.552714E-15,20.21307,31.06718,29.51382,0,0,226.9065,114.5424,0,10.8541,-10.8541,193.2972,46.02304,0.1188716,32.4652,16.17046,0,134.7554
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.69226,43.23502,31.25721,70.16492,70.16492,20.25,0,7.39125,70.16492,57.99517,0,0,40.69226,52.54202,49.91492,0,0,238.9666,103.6882,0,11.84976,-11.84976,180.8064,43.04906,0.1188716,77.18141,32.55381,81,144.3805
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,59.31697,51.57313,33.14682,0,0,72.31579,0,20.56389,0,0,0,0,59.31697,0,0,72.31579,68.7,252.133,91.83849,128.017,0,128.017,302.254,71.9651,0.1188599,0,47.45358,81,151.1555
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,62.19323,54.51995,34.81839,27.09729,27.09729,81,0,22.761,27.09729,229.5182,0,0,62.19323,0,0,53.90271,51.20757,124.1161,207.0538,113.4008,0,113.4008,409.8354,97.57967,0.1189321,29.80702,49.75458,81,269.247
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,80.6384,63.6833,36.48391,47.7387,47.7387,0,0,0,47.7387,168.9162,19.67185,0,80.6384,50.25127,47.7387,0,0,10.71528,309.1145,10.71528,0,10.71528,420.0009,100,0.1189066,52.51258,64.51072,0,389.7529
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,75.30438,63.52806,38.15548,0,0,0,0,0,0,0,75.30438,0,75.30438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1189066,0,60.24351,0,394.0626
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,54.23539,57.33693,39.82706,0,0,0,0,0,0,0,54.23539,0,54.23539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1189066,0,43.38832,0,372.9936
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,45.46936,55.36664,40.88087,0,0,0,0,0,0,0,45.46936,0,45.46936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1189066,0,36.37549,0,364.2276
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,41.19007,54.39677,41.35933,27.42341,27.42341,0,0,0,27.42341,150.2004,12.32333,0,41.19007,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1189066,30.16575,32.95206,0,359.9483
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.50201,53.4127,41.93469,25.95338,25.95338,0,0,0,25.95338,140.6446,9.18267,0,36.50201,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1189066,28.54872,29.20161,0,355.2603
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.67537,47.90231,41.63187,36.43709,36.43709,0,0,0,36.43709,56.74265,0,0,20.67537,38.35483,36.43709,0,0,0,318.7582,0,17.67946,-17.67946,401.3651,95.56292,0.1189066,40.0808,16.54029,0,339.4336
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.326012,41.43702,40.46904,0,0,0,0,0,0,0,0,0,3.326012,0,0,0,0,19.64384,301.0788,3.326012,0,3.326012,404.5204,96.31419,0.1188986,0,2.66081,0,304.4048
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,39.51818,39.51818,25.83401,25.83401,0,0,0,25.83401,0,0,3.552714E-15,0,27.1937,25.83401,0,0,16.31783,304.0722,0,27.1937,-27.1937,375.8557,89.48927,0.1188986,28.41741,0,0,304.0722
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,38.2221,38.2221,54.86906,54.86906,0,0,0,54.86906,0,0,7.105427E-15,0,57.7569,54.86906,0,0,46.53305,276.8785,0,57.7569,-57.7569,314.9746,74.9938,0.1188986,60.35596,0,0,276.8785
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,36.89575,36.89575,25.88476,25.88476,0,0,0,25.88476,0,0,3.552714E-15,0,27.24711,25.88476,0,0,110.7074,219.1216,0,27.24711,-27.24711,286.2536,68.15549,0.1188986,28.47323,0,0,219.1216
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,35.53305,35.53305,21.85886,21.85886,0,0,0,21.85886,0,0,3.552714E-15,0,23.00933,21.85886,0,0,140.982,191.8745,0,23.00933,-23.00933,261.9996,62.38074,0.1188986,24.04475,0,0,191.8745
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,34.54585,34.54585,25.22274,25.22274,0,0,0,25.22274,0,0,3.552714E-15,0,26.55026,25.22274,0,0,166.5479,168.8651,0,26.55026,-26.55026,234.0132,55.71732,0.1188986,27.74502,0,0,168.8651
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,33.79486,33.79486,11.15117,11.15117,0,0,0,11.15117,0,0,1.776357E-15,0,11.73807,11.15117,0,0,196.0482,142.3149,0,11.73807,-11.73807,221.6402,52.77137,0.1188986,12.26628,0,0,142.3149
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.97724,32.97724,10.24866,10.24866,0,0,0,10.24866,0,0,0,0,10.78806,10.24866,0,0,209.0905,130.5768,0,10.78806,-10.78806,210.2686,50.06385,0.1188986,11.27352,0,0,130.5768
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,32.36554,32.36554,33.38037,33.38037,0,0,0,33.38037,0,0,7.105427E-15,0,35.13723,33.38037,0,0,221.0772,119.7887,0,35.13723,-35.13723,173.2307,41.24532,0.1188986,36.71841,0,0,119.7887
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.80229,31.80229,13.56855,13.56855,0,0,0,13.56855,0,0,1.776357E-15,0,14.28269,13.56855,0,0,260.1186,84.6515,0,14.28269,-14.28269,158.1754,37.66074,0.1188986,14.92541,0,0,84.6515
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,31.27538,31.27538,33.64832,33.64832,0,0,0,33.64832,0,0,0,0,35.41928,33.64832,0,0,275.9882,70.36882,0,35.41928,-35.41928,120.8402,28.77142,0.1188986,37.01315,0,0,70.36882
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.86355,30.86355,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,8.027176,7.625817,0,0,315.343,34.94953,0,8.027176,-8.027176,112.3788,26.75681,0.1188986,8.388399,0,0,34.94953
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.306894,31.36141,30.7303,44.77024,44.77024,20.25,0,7.39125,44.77024,5.15274,0,0,2.306894,25.81078,24.52024,0,0,324.2621,26.92236,0,23.50389,-23.50389,87.60355,20.85795,0.1188986,49.24727,1.845515,81,29.22925
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.27516,34.99094,30.4396,27.04286,27.04286,81,0,22.761,27.04286,60.18282,0,0,16.27516,0,0,53.95714,51.25928,350.3775,3.418469,67.53444,0,67.53444,151.6723,36.11239,0.1190801,29.74715,13.02013,81,19.69362
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.39336,36.40942,31.22088,14.1022,14.1022,81,0,22.761,14.1022,130.429,0,0,18.39336,0,0,66.8978,63.55291,282.8431,64.19946,81.94627,0,81.94627,229.4134,54.62213,0.1192266,15.51242,14.71469,81,82.59283
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.36315,41.63654,33.0802,32.1282,32.1282,81,0,22.761,32.1282,91.39367,0,0,29.36315,0,0,48.8718,46.4282,200.8968,137.9511,75.79135,0,75.79135,301.3154,71.74162,0.1193874,35.34103,23.49052,81,167.3143
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.94509,45.78666,34.7336,1.652583,1.652583,73.96837,0,20.982,1.652583,2235.597,0,0,36.94509,0,0,72.31579,68.7,125.1054,206.1633,105.6451,0,105.6451,401.5391,95.60436,0.119437,1.817841,29.55607,81,243.1084
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,35.06135,46.9491,36.38095,62.93735,62.93735,48.11641,0,14.44145,62.93735,55.70834,3.552714E-15,0,35.06135,15.60099,14.82094,0,0,19.46036,301.2439,19.46036,0,19.46036,420.0009,100,0.1194943,69.23108,28.04908,81,336.3053
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,64.062,58.92336,38.01619,21.60544,21.60544,0,0,0,21.60544,296.5087,41.31944,0,64.062,22.74257,21.60544,0,0,0,318.7582,0,0,0,420.0009,100,0.1194943,23.76599,51.24961,0,382.8202
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,46.11565,54.27208,39.68776,35.94806,35.94806,0,0,0,35.94806,128.2841,8.275584,0,46.11565,37.84007,35.94806,0,0,0,318.7582,0,0,0,420.0009,100,0.1194943,39.54287,36.89252,0,364.8739
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,45.97374,55.35678,40.7113,47.49115,47.49115,0,0,0,47.49115,96.80486,0,0,45.97374,49.99069,47.49115,0,0,0,318.7582,0,4.016944,-4.016944,415.7666,98.99185,0.1194943,52.24027,36.779,0,364.732
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,38.5873,53.34859,41.22004,0,0,0,0,0,0,0,34.12402,0,38.5873,0,0,0,0,4.463271,314.7413,4.463271,0,4.463271,420.0009,100,0.1194836,0,30.86983,0,353.3286
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.20248,49.84946,41.80145,28.11522,28.11522,0,0,0,28.11522,93.19678,0,3.552714E-15,26.20248,29.59497,28.11522,0,0,0,318.7582,0,3.39249,-3.39249,416.4248,99.14857,0.1194836,30.92674,20.96198,0,344.9607
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.470691,44.29918,41.49257,0,0,0,0,0,0,0,5.701257,0,9.470691,0,0,0,0,3.769434,315.3657,3.769434,0,3.769434,420.0009,100,0.1194747,0,7.576552,0,324.8364
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.062573,40.64351,40.3358,48.60833,48.60833,0,0,0,48.60833,2.18599,0,7.105427E-15,1.062573,51.16666,48.60833,0,0,0,318.7582,0,50.10408,-50.10408,367.1865,87.42518,0.1194747,53.46916,0.8500584,0,319.8208
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,39.38494,39.38494,17.89562,17.89562,0,0,0,17.89562,0,0,0,0,18.8375,17.89562,0,0,55.6712,268.6541,0,18.8375,-18.8375,347.33,82.69746,0.1194747,19.68519,0,0,268.6541
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.05252,38.05252,16.3569,16.3569,0,0,0,16.3569,0,0,3.552714E-15,0,17.21779,16.3569,0,0,76.60176,249.8166,0,17.21779,-17.21779,329.1809,78.37624,0.1194747,17.99259,0,0,249.8166
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,36.75645,36.75645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.73264,232.5988,0,0,0,329.1809,78.37624,0.1194747,0,0,0,232.5988
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,35.39375,35.39375,54.08449,54.08449,0,0,0,54.08449,0,0,7.105427E-15,0,56.93104,54.08449,0,0,95.73264,232.5988,0,56.93104,-56.93104,269.1703,64.08804,0.1194747,59.49294,0,0,232.5988
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,34.44289,34.44289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.9893,175.6678,0,0,0,269.1703,64.08804,0.1194747,0,0,0,175.6678
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,33.6919,33.6919,32.92387,32.92387,0,0,0,32.92387,0,0,7.105427E-15,0,34.6567,32.92387,0,0,158.9893,175.6678,0,34.6567,-34.6567,232.6389,55.39011,0.1194747,36.21625,0,0,175.6678
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,32.87428,32.87428,11.93489,11.93489,0,0,0,11.93489,0,0,1.776357E-15,0,12.56305,11.93489,0,0,197.4968,141.0111,0,12.56305,-12.56305,219.3963,52.23711,0.1194747,13.12838,0,0,141.0111
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,32.29286,32.29286,6.332493,6.332493,0,0,0,6.332493,0,0,8.881784E-16,0,6.665782,6.332493,0,0,211.4557,128.4481,0,6.665782,-6.665782,212.37,50.56417,0.1194747,6.965743,0,0,128.4481
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,31.73567,31.73567,24.48044,24.48044,0,0,0,24.48044,0,0,3.552714E-15,0,25.76888,24.48044,0,0,218.8622,121.7823,0,25.76888,-25.76888,185.2072,44.09686,0.1194747,26.92848,0,0,121.7823
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,31.22088,31.22088,22.30169,22.30169,0,0,0,22.30169,0,0,0,0,23.47546,22.30169,0,0,247.4943,96.0134,0,23.47546,-23.47546,160.4619,38.20513,0.1194747,24.53186,0,0,96.0134
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.81509,30.81509,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,13.16917,12.51071,0,0,273.5781,72.53793,0,13.16917,-13.16917,146.5803,34.90001,0.1194747,13.76178,0,0,72.53793
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.144641,30.9761,30.66368,17.04231,17.04231,0,0,0,17.04231,6.716466,0,3.552714E-15,1.144641,17.93928,17.04231,0,0,288.2105,59.36877,0,16.79463,-16.79463,128.8772,30.685,0.1194747,18.74654,0.9157128,0,60.5134
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.56793,35.58435,30.37298,25.60903,25.60903,0,0,0,25.60903,72.5054,3.552714E-15,0,18.56793,26.95687,25.60903,0,0,306.8712,42.57413,0,8.388943,-8.388943,120.0345,28.57959,0.1194747,28.16993,14.85434,0,61.14206
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.26791,40.47037,31.13609,21.6191,21.6191,0,0,0,21.6191,149.2565,0,0,32.26791,22.75694,21.6191,0,0,316.1923,34.18519,9.510964,0,9.510964,129.0574,30.72789,0.119452,23.78101,25.81433,0,66.45309
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,46.05819,46.8513,32.97724,21.90749,21.90749,0,0,0,21.90749,210.2394,0,0,46.05819,23.06052,21.90749,0,0,306.6813,42.74506,22.99767,0,22.99767,150.8749,35.92253,0.1193973,24.09824,36.84655,0,88.80325
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,68.01601,56.4169,34.5943,16.51638,16.51638,0,0,0,16.51638,411.8094,0,0,68.01601,17.38567,16.51638,0,0,283.6836,63.44296,50.63035,0,50.63035,198.9071,47.35873,0.1192769,18.16802,54.41282,0,131.459
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,69.70847,59.01136,36.24771,59.51528,59.51528,0,0,0,59.51528,117.127,0,0,69.70847,62.64766,59.51528,0,0,233.0533,109.0103,7.06081,0,7.06081,205.6056,48.95361,0.1192602,65.46681,55.76678,0,178.7188
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,69.42655,60.84176,37.88294,0,0,0,0,0,0,0,0,0,69.42655,0,0,0,0,225.9925,115.365,69.42655,0,69.42655,271.4694,64.63544,0.1190956,0,55.54124,0,184.7916
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,50.01397,55.462,39.51818,0,0,0,0,0,0,0,0,0,50.01397,0,0,0,0,156.5659,177.8489,50.01397,0,50.01397,318.9168,75.93242,0.1189774,0,40.01118,0,227.8629
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,59.72594,60.24122,40.572,22.69546,22.69546,0,0,0,22.69546,263.1625,0,0,59.72594,23.88995,22.69546,0,0,106.5519,222.8615,35.83598,0,35.83598,352.9138,84.02692,0.1188928,24.965,47.78075,0,282.5874
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,43.80314,55.0082,41.08679,5.10947,5.10947,0,0,0,5.10947,857.2933,0,0,43.80314,5.378389,5.10947,0,0,70.71596,255.1139,38.42476,0,38.42476,389.3667,92.70618,0.1188022,5.620417,35.04251,0,298.917
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,36.37971,53.04338,41.63187,49.78963,49.78963,0,0,0,49.78963,73.06683,0,0,36.37971,52.41014,49.78963,0,0,32.2912,289.6961,0,16.03044,-16.03044,372.4691,88.68295,0.1188022,54.7686,29.10377,0,326.0758
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,21.181,47.74004,41.32299,2.087392,2.087392,0,0,0,2.087392,1014.711,0,0,21.181,2.197254,2.087392,0,0,50.1028,273.6657,18.98374,0,18.98374,390.4787,92.97093,0.1187575,2.296131,16.9448,0,294.8467
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.406125,41.15576,40.16622,55.18817,55.18817,0,0,0,55.18817,6.171839,0,0,3.406125,58.09281,55.18817,0,0,31.11906,290.7511,0,54.68668,-54.68668,332.8339,79.246,0.1187575,60.70698,2.7249,0,294.1572
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,39.17902,39.17902,43.92775,43.92775,0,0,0,43.92775,0,0,7.105427E-15,0,46.23974,43.92775,0,0,91.88203,236.0644,0,46.23974,-46.23974,284.0929,67.64104,0.1187575,48.32053,0,0,236.0644
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,37.88294,37.88294,1.405551,1.405551,0,0,0,1.405551,0,0,2.220446E-16,0,1.479528,1.405551,0,0,143.2595,189.8246,0,1.479528,-1.479528,282.5334,67.26971,0.1187575,1.546106,0,0,189.8246
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.58687,36.58687,23.03184,23.03184,0,0,0,23.03184,0,0,3.552714E-15,0,24.24404,23.03184,0,0,144.9034,188.3451,0,24.24404,-24.24404,256.9779,61.18509,0.1187575,25.33503,0,0,188.3451
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,35.26051,35.26051,16.76038,16.76038,0,0,0,16.76038,0,0,0,0,17.64251,16.76038,0,0,171.8413,164.1011,0,17.64251,-17.64251,238.3811,56.75728,0.1187575,18.43642,0,0,164.1011
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.33994,34.33994,21.59736,21.59736,0,0,0,21.59736,0,0,3.552714E-15,0,22.73406,21.59736,0,0,191.4441,146.4586,0,22.73406,-22.73406,214.4173,51.05162,0.1187575,23.7571,0,0,146.4586
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,33.60711,33.60711,10.87854,10.87854,0,0,0,10.87854,0,0,1.776357E-15,0,11.4511,10.87854,0,0,216.7041,123.7245,0,11.4511,-11.4511,202.3467,48.1777,0.1187575,11.9664,0,0,123.7245
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,32.80766,32.80766,35.03936,35.03936,0,0,0,35.03936,0,0,0,0,36.88353,35.03936,0,0,229.4276,112.2734,0,36.88353,-36.88353,163.4681,38.92089,0.1187575,38.54329,0,0,112.2734
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,32.20807,32.20807,10.20564,10.20564,0,0,0,10.20564,0,0,1.776357E-15,0,10.74278,10.20564,0,0,270.4093,75.38987,0,10.74278,-10.74278,152.1442,36.22474,0.1187575,11.22621,0,0,75.38987
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,31.66299,31.66299,4.09841,4.09841,0,0,0,4.09841,0,0,0,0,4.314116,4.09841,0,0,282.3457,64.64709,0,4.314116,-4.314116,147.5967,35.142,0.1187575,4.508251,0,0,64.64709
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,31.15425,31.15425,26.33289,26.33289,0,0,0,26.33289,0,0,3.552714E-15,0,27.71884,26.33289,0,0,287.1392,60.33298,0,27.71884,-27.71884,118.3785,28.1853,0.1187575,28.96618,0,0,60.33298
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.9379,32.61414,0,0,0,118.3785,28.1853,0.1187575,0,0,0,32.61414
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5653515,30.76329,30.60918,23.38757,23.38757,0,0,0,23.38757,2.417316,0,0,0.5653515,24.6185,23.38757,0,0,317.9379,32.61414,0,24.05315,-24.05315,93.02425,22.14859,0.1187575,25.72633,0.4522812,0,33.17949
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.30046,36.03173,30.31847,0.5204648,0.5204648,0,0,0,0.5204648,3900.449,0,0,20.30046,0.5478576,0.5204648,0,0,344.6636,8.560994,19.7526,0,19.7526,111.7632,26.61024,0.118711,0.5725113,16.24037,0,28.86146
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,32.34135,40.42218,31.06947,31.22415,31.22415,81,0,22.761,31.22415,103.578,0,0,32.34135,0,0,49.77585,47.28706,324.911,26.33834,79.62841,0,79.62841,187.3054,44.59642,0.1188618,34.34657,25.87308,81,58.67969
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,51.78984,48.6786,32.89245,0,0,72.31579,0,20.56389,0,0,0,0,51.78984,0,0,72.31579,68.7,245.2826,98.00391,120.4898,0,120.4898,301.6121,71.81225,0.118868,0,41.43187,81,149.7937
