Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.63601,35.63601,31.62646,31.62646,0,0,0,31.62646,0,0,3.552714E-15,0,33.29102,31.62646,0,0,55.70781,268.6212,0,33.29102,-33.29102,332.06,79.06174,0.1218823,34.78911,0,0,268.6212
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,34.40656,34.40656,59.85445,59.85445,0,0,0,59.85445,0,0,7.105427E-15,0,63.00468,59.85445,0,0,92.69783,235.3302,0,63.00468,-63.00468,265.6472,63.2492,0.1218823,65.8399,0,0,235.3302
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,33.55865,33.55865,27.58605,27.58605,0,0,0,27.58605,0,0,3.552714E-15,0,29.03795,27.58605,0,0,162.703,172.3255,0,29.03795,-29.03795,235.0385,55.96144,0.1218823,30.34465,0,0,172.3255
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,32.87428,32.87428,17.25671,17.25671,0,0,0,17.25671,0,0,0,0,18.16496,17.25671,0,0,194.9674,143.2876,0,18.16496,-18.16496,215.891,51.4025,0.1218823,18.98238,0,0,143.2876
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.11117,32.11117,7.148598,7.148598,0,0,0,7.148598,0,0,8.881784E-16,0,7.52484,7.148598,0,0,215.1507,125.1226,0,7.52484,-7.52484,207.9591,49.51397,0.1218823,7.863458,0,0,125.1226
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,31.57821,31.57821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.5116,117.5977,0,0,0,207.9591,49.51397,0.1218823,0,0,0,117.5977
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.06947,31.06947,11.96759,11.96759,0,0,0,11.96759,0,0,1.776357E-15,0,12.59746,11.96759,0,0,223.5116,117.5977,0,12.59746,-12.59746,194.6802,46.35233,0.1218823,13.16435,0,0,117.5977
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,30.60918,30.60918,23.63296,23.63296,0,0,0,23.63296,0,0,3.552714E-15,0,24.8768,23.63296,0,0,237.5088,105.0003,0,24.8768,-24.8768,168.4577,40.1089,0.1218823,25.99626,0,0,105.0003
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,30.21551,30.21551,10.82104,10.82104,0,0,0,10.82104,0,0,0,0,11.39057,10.82104,0,0,265.1497,80.12348,0,11.39057,-11.39057,156.451,37.25017,0.1218823,11.90314,0,0,80.12348
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.232377,30.6723,30.0641,29.68682,29.68682,0,0,0,29.68682,7.519759,0,3.552714E-15,2.232377,31.24928,29.68682,0,0,277.8059,68.73292,0,29.0169,-29.0169,125.8645,29.96768,0.1218823,32.6555,1.785902,0,70.96529
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.22692,33.72134,29.77339,29.80079,29.80079,0,0,0,29.80079,47.74007,0,0,14.22692,31.36925,29.80079,0,0,310.0469,39.71601,0,17.14233,-17.14233,107.7949,25.66541,0.1218823,32.78086,11.38153,0,53.94292
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.60588,38.61975,30.4396,58.99095,58.99095,81,0,22.761,58.99095,48.49198,0,0,28.60588,0,0,22.00905,20.9086,329.0939,22.57368,49.51448,0,49.51448,154.7685,36.84956,0.1220281,64.89004,22.8847,81,51.17956
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,48.44837,46.70345,32.12328,51.82117,51.82117,81,0,22.761,51.82117,93.49146,0,0,48.44837,0,0,29.17883,27.71989,279.5795,67.13671,76.16826,0,76.16826,227.028,54.05418,0.1221735,57.00329,38.7587,81,115.5851
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,53.9642,50.22253,33.60711,27.56933,27.56933,81,0,22.761,27.56933,195.7399,0,0,53.9642,0,0,53.43067,50.75914,203.4112,135.6881,104.7233,0,104.7233,326.3773,77.70872,0.1222534,30.32626,43.17136,81,189.6523
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,74.20082,59.46338,35.15755,60.94191,60.94191,81,0,22.761,60.94191,121.7566,0,0,74.20082,0,0,20.05809,19.05518,98.68787,229.9391,93.256,0,93.256,414.8477,98.77307,0.1223591,67.0361,59.36066,81,304.14
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,53.47521,53.5576,36.72617,26.75863,26.75863,0,0,0,26.75863,199.8429,19.87637,0,53.47521,28.16698,26.75863,0,0,5.431868,313.8695,5.431868,0,5.431868,420.0009,100,0.1223467,29.43449,42.78017,0,367.3448
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,47.72431,53.32295,38.32506,14.77281,14.77281,0,0,0,14.77281,323.0549,32.17398,0,47.72431,15.55033,14.77281,0,0,0,318.7582,0,0,0,420.0009,100,0.1223467,16.2501,38.17945,0,366.4825
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,73.6917,64.31556,39.3486,55.46752,55.46752,0,0,0,55.46752,132.8556,15.30483,0,73.6917,58.38686,55.46752,0,0,0,318.7582,0,0,0,420.0009,100,0.1223467,61.01427,58.95336,0,392.4499
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,59.35097,59.27353,39.85734,26.23726,26.23726,0,0,0,26.23726,226.2087,31.7328,0,59.35097,27.61817,26.23726,0,0,0,318.7582,0,0,0,420.0009,100,0.1223467,28.86098,47.48077,0,378.1092
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,44.9864,54.70744,40.43876,17.21404,17.21404,0,0,0,17.21404,261.3355,26.86636,0,44.9864,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.1223467,18.93544,35.98912,0,363.7446
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.71453,46.34958,40.12988,0,0,0,0,0,0,0,20.71453,0,20.71453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223467,0,16.57162,0,339.4727
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.868157,39.73235,38.90648,56.89614,56.89614,0,0,0,56.89614,5.041039,0,0,2.868157,59.89068,56.89614,0,0,0,318.7582,0,57.02252,-57.02252,359.8938,85.68884,0.1223467,62.58576,2.294526,0,321.6264
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,37.88294,37.88294,52.00628,52.00628,0,0,0,52.00628,0,0,7.105427E-15,0,54.74345,52.00628,0,0,63.35836,261.7357,0,54.74345,-54.74345,302.1891,71.94965,0.1223467,57.20691,0,0,261.7357
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,36.65349,36.65349,42.08941,42.08941,0,0,0,42.08941,0,0,0,0,44.30465,42.08941,0,0,124.1844,206.9922,0,44.30465,-44.30465,255.488,60.83035,0.1223467,46.29836,0,0,206.9922
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,35.46643,35.46643,35.82655,35.82655,0,0,0,35.82655,0,0,7.105427E-15,0,37.71216,35.82655,0,0,173.4118,162.6876,0,37.71216,-37.71216,215.7359,51.36558,0.1223467,39.4092,0,0,162.6876
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,34.27332,34.27332,2.638591,2.638591,0,0,0,2.638591,0,0,4.440892E-16,0,2.777465,2.638591,0,0,215.3142,124.9754,0,2.777465,-2.777465,212.8082,50.66851,0.1223467,2.902451,0,0,124.9754
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,33.41936,33.41936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.4003,122.198,0,0,0,212.8082,50.66851,0.1223467,0,0,0,122.198
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,32.75315,32.75315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.4003,122.198,0,0,0,212.8082,50.66851,0.1223467,0,0,0,122.198
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.00821,32.00821,51.07964,51.07964,0,0,0,51.07964,0,0,0,0,53.76804,51.07964,0,0,218.4003,122.198,0,53.76804,-53.76804,156.1317,37.17413,0.1223467,56.1876,0,0,122.198
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,31.49342,31.49342,34.06418,34.06418,0,0,0,34.06418,0,0,7.105427E-15,0,35.85703,34.06418,0,0,278.1425,68.42995,0,35.85703,-35.85703,118.335,28.17495,0.1223467,37.4706,0,0,68.42995
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.96651,30.96651,22.23258,22.23258,0,0,0,22.23258,0,0,3.552714E-15,0,23.40271,22.23258,0,0,317.9837,32.57291,0,23.40271,-23.40271,93.66641,22.30148,0.1223467,24.45583,0,0,32.57291
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.9867,9.170202,0,0,0,93.66641,22.30148,0.1223467,0,0,0,9.170202
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.13072,30.13072,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,42.40715,40.28679,343.9867,9.170202,40.28679,0,40.28679,131.8858,31.40132,0.1224768,42.45214,0,81,9.170202
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8944293,30.22234,29.97931,0,0,72.31579,0,20.56389,0,0,0,0,0.8944293,0,0,72.31579,68.7,303.6999,45.42831,69.59443,0,69.59443,197.9089,47.12107,0.1225904,0,0.7155434,81,46.32274
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.651825,31.80571,29.70677,0,0,72.31579,0,20.56389,0,0,0,0,7.651825,0,0,72.31579,68.7,234.1055,108.0633,76.35182,0,76.35182,270.3426,64.36716,0.1226883,0,6.12146,81,115.7151
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.18218,38.103,30.35481,46.0557,46.0557,81,0,22.761,46.0557,59.02022,0,0,27.18218,0,0,34.9443,33.19708,157.7536,176.7799,60.37926,0,60.37926,327.6234,78.00541,0.1228675,50.66127,21.74574,81,203.9621
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,43.12919,44.83294,32.00821,25.1342,25.1342,76.66714,0,21.66479,25.1342,171.5956,0,0,43.12919,0,0,51.53294,48.95629,97.37439,231.1213,92.08548,0,92.08548,414.9833,98.80536,0.1229516,27.64762,34.50335,81,274.2505
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,46.47663,47.54929,33.48598,11.93384,11.93384,0,0,0,11.93384,389.4524,28.62578,0,46.47663,12.56194,11.93384,0,0,5.288907,313.9982,5.288907,0,5.288907,420.0009,100,0.1229395,13.12723,37.1813,0,360.4748
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,51.94149,51.10364,35.01826,23.7609,23.7609,0,0,0,23.7609,218.6007,26.93002,0,51.94149,25.01148,23.7609,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,26.137,41.5532,0,370.6997
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,74.96523,61.48853,36.58687,15.60835,15.60835,0,0,0,15.60835,480.2893,58.53539,0,74.96523,16.42984,15.60835,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,17.16919,59.97219,0,393.7234
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,58.20041,56.88842,38.15548,0,0,0,0,0,0,0,58.20041,0,58.20041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,0,46.56033,0,376.9586
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,51.90248,55.75782,39.17902,40.86197,40.86197,0,0,0,40.86197,127.019,8.889876,0,51.90248,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,44.94817,41.52198,0,370.6607
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,47.04997,54.60025,39.68776,5.111986,5.111986,0,0,0,5.111986,920.3854,41.66893,0,47.04997,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,5.623184,37.63998,0,365.8082
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.29294,49.88279,40.26918,8.783937,8.783937,0,0,0,8.783937,356.252,22.0467,0,31.29294,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,9.66233,25.03436,0,350.0512
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.41063,45.729,39.92396,1.791081,1.791081,0,0,0,1.791081,1083.738,17.52528,0,19.41063,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1229395,1.970189,15.52851,0,338.1689
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.992329,39.88758,38.7369,34.11762,34.11762,0,0,0,34.11762,11.70166,0,0,3.992329,35.91328,34.11762,0,0,0,318.7582,0,31.92095,-31.92095,386.3532,91.98867,0.1229395,37.52938,3.193863,0,322.7505
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,37.71336,37.71336,19.06181,19.06181,0,0,0,19.06181,0,0,3.552714E-15,0,20.06506,19.06181,0,0,35.46772,286.8373,0,20.06506,-20.06506,365.2028,86.95287,0.1229395,20.96799,0,0,286.8373
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,36.48391,36.48391,3.418931,3.418931,0,0,0,3.418931,0,0,4.440892E-16,0,3.598875,3.418931,0,0,57.76224,266.7722,0,3.598875,-3.598875,361.4092,86.04964,0.1229395,3.760824,0,0,266.7722
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,35.29079,35.29079,13.22868,13.22868,0,0,0,13.22868,0,0,1.776357E-15,0,13.92492,13.22868,0,0,61.76099,263.1733,0,13.92492,-13.92492,346.731,82.55485,0.1229395,14.55155,0,0,263.1733
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,34.11585,34.11585,44.1982,44.1982,0,0,0,44.1982,0,0,7.105427E-15,0,46.52442,44.1982,0,0,77.23312,249.2484,0,46.52442,-46.52442,297.69,70.87843,0.1229395,48.61802,0,0,249.2484
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.29823,33.29823,20.69897,20.69897,0,0,0,20.69897,0,0,3.552714E-15,0,21.78838,20.69897,0,0,128.9269,202.724,0,21.78838,-21.78838,274.7231,65.41012,0.1229395,22.76886,0,0,202.724
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,32.63808,32.63808,31.5657,31.5657,0,0,0,31.5657,0,0,3.552714E-15,0,33.22706,31.5657,0,0,153.1362,180.9356,0,33.22706,-33.22706,239.6987,57.07099,0.1229395,34.72227,0,0,180.9356
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.90525,31.90525,24.61909,24.61909,0,0,0,24.61909,0,0,3.552714E-15,0,25.91483,24.61909,0,0,190.0552,147.7085,0,25.91483,-25.91483,212.382,50.56705,0.1229395,27.081,0,0,147.7085
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,31.40862,31.40862,17.03245,17.03245,0,0,0,17.03245,0,0,3.552714E-15,0,17.92889,17.03245,0,0,218.8495,121.7937,0,17.92889,-17.92889,193.4833,46.06736,0.1229395,18.73569,0,0,121.7937
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.88172,30.88172,18.13,18.13,0,0,0,18.13,0,0,3.552714E-15,0,19.08421,18.13,0,0,238.7704,103.8648,0,19.08421,-19.08421,173.3668,41.27772,0.1229395,19.943,0,0,103.8648
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,30.4396,30.4396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.9751,84.78061,0,0,0,173.3668,41.27772,0.1229395,0,0,0,84.78061
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.0641,30.0641,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,40.49644,38.47161,0,0,259.9751,84.78061,0,40.49644,-40.49644,130.6798,31.11417,0.1229395,42.31878,0,0,84.78061
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9082064,30.15937,29.91269,32.82621,32.82621,0,0,0,32.82621,2.766711,0,0,0.9082064,34.5539,32.82621,0,0,304.9712,44.28417,0,33.64569,-33.64569,95.21411,22.66998,0.1229395,36.10883,0.7265651,0,45.19238
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.57489,35.11853,29.64015,1.16134,1.16134,0,0,0,1.16134,1685.544,0,0,19.57489,1.222463,1.16134,0,0,342.3553,10.63848,18.35242,0,18.35242,112.6247,26.81536,0.1228978,1.277474,15.65991,0,30.21337
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.85635,40.34518,30.27002,0,0,0,0,0,0,0,0,0,34.85635,0,0,0,0,324.0028,27.15566,34.85635,0,34.85635,145.6924,34.68859,0.1228186,0,27.88508,0,62.012
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,55.03468,48.70109,31.92342,71.24622,71.24622,81,0,22.761,71.24622,77.24576,0,0,55.03468,0,0,9.753781,9.266092,289.1465,58.52637,64.30077,0,64.30077,206.6935,49.21263,0.1229881,78.37084,44.02774,81,113.5611
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,74.51143,57.48066,33.40119,0,0,72.31579,0,20.56389,0,0,0,0,74.51143,0,0,72.31579,68.7,224.8457,116.3971,143.2114,0,143.2114,342.5558,81.56073,0.1229333,0,59.60915,81,190.9085
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,82.34339,62.45905,34.92135,39.42966,39.42966,0,0,0,39.42966,208.8362,0,0,82.34339,41.50491,39.42966,0,0,81.6343,245.2874,40.83848,0,40.83848,381.2985,90.78518,0.1228409,43.37263,65.87471,0,327.6307
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,78.19431,62.63607,36.45363,17.76609,17.76609,0,0,0,17.76609,440.1324,18.69734,0,78.19431,18.70115,17.76609,0,0,40.79582,282.042,40.79582,0,40.79582,420.0009,100,0.1227488,19.5427,62.55545,0,360.2363
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,65.74113,59.56607,38.01619,0,0,0,0,0,0,0,65.74113,0,65.74113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227488,0,52.59291,0,384.4994
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,43.78932,52.74862,39.03972,0,0,0,0,0,0,0,43.78932,0,43.78932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227488,0,35.03145,0,362.5475
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,54.51408,57.12963,39.55452,4.422871,4.422871,0,0,0,4.422871,1232.549,49.85842,0,54.51408,4.655654,4.422871,0,0,0,318.7582,0,0,0,420.0009,100,0.1227488,4.865159,43.61126,0,373.2723
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.64417,49.19626,40.12988,0,0,0,0,0,0,0,29.64417,0,29.64417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227488,0,23.71534,0,348.4024
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.81358,45.71576,39.79072,27.96941,27.96941,0,0,0,27.96941,70.84018,0,3.552714E-15,19.81358,29.44148,27.96941,0,0,0,318.7582,0,9.627902,-9.627902,409.8521,97.58365,0.1227488,30.76635,15.85086,0,338.5718
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.003732,39.46105,38.5976,0,0,0,0,0,0,0,0,0,3.003732,0,0,0,0,10.69767,309.1303,3.003732,0,3.003732,412.7017,98.26212,0.122742,0,2.402986,0,312.1341
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,37.54379,37.54379,41.16289,41.16289,0,0,0,41.16289,0,0,0,0,43.32935,41.16289,0,0,7.693936,311.8337,0,43.32935,-43.32935,367.0286,87.38758,0.122742,45.27917,0,0,311.8337
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,36.31433,36.31433,1.131792,1.131792,0,0,0,1.131792,0,0,0,0,1.19136,1.131792,0,0,55.83766,268.5043,0,1.19136,-1.19136,365.7728,87.08858,0.122742,1.244971,0,0,268.5043
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,35.15755,35.15755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.1614,267.313,0,0,0,365.7728,87.08858,0.122742,0,0,0,267.313
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.9826,33.9826,6.773393,6.773393,0,0,0,6.773393,0,0,8.881784E-16,0,7.129888,6.773393,0,0,57.1614,267.313,0,7.129888,-7.129888,358.2572,85.29916,0.122742,7.450732,0,0,267.313
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.18316,33.18316,14.84931,14.84931,0,0,0,14.84931,0,0,1.776357E-15,0,15.63085,14.84931,0,0,65.0835,260.1831,0,15.63085,-15.63085,341.7809,81.37623,0.122742,16.33424,0,0,260.1831
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,32.53512,32.53512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.4511,244.5522,0,0,0,341.7809,81.37623,0.122742,0,0,0,244.5522
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,31.80229,31.80229,24.70449,24.70449,0,0,0,24.70449,0,0,3.552714E-15,0,26.00473,24.70449,0,0,82.4511,244.5522,0,26.00473,-26.00473,314.3695,74.84972,0.122742,27.17494,0,0,244.5522
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,31.30567,31.30567,3.597676,3.597676,0,0,0,3.597676,0,0,4.440892E-16,0,3.787027,3.597676,0,0,111.3452,218.5475,0,3.787027,-3.787027,310.3776,73.89928,0.122742,3.957443,0,0,218.5475
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,30.79693,30.79693,4.044702,4.044702,0,0,0,4.044702,0,0,0,0,4.257581,4.044702,0,0,115.5531,214.7605,0,4.257581,-4.257581,305.8897,72.83073,0.122742,4.449172,0,0,214.7605
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,30.37298,30.37298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.2837,210.5029,0,0,0,305.8897,72.83073,0.122742,0,0,0,210.5029
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.97931,29.97931,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,21.17798,20.11908,0,0,120.2837,210.5029,0,21.17798,-21.17798,283.5662,67.51562,0.122742,22.13099,0,0,210.5029
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.039404,30.11013,29.8279,0,0,0,0,0,0,0,0,0,1.039404,0,0,0,0,143.8148,189.3249,1.039404,0,1.039404,284.5522,67.75039,0.1227397,0,0.831523,0,190.3643
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.751744,31.6801,29.55536,8.565481,8.565481,0,0,0,8.565481,90.49981,0,0,7.751744,9.016296,8.565481,0,0,142.7754,190.2604,0,1.264552,-1.264552,283.2193,67.43302,0.1227397,9.422029,6.201396,0,198.0121
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.628661,32.0057,30.18523,14.64715,14.64715,0,0,0,14.64715,45.25563,0,1.776357E-15,6.628661,15.41805,14.64715,0,0,144.1805,188.9958,0,8.789392,-8.789392,273.9544,65.22711,0.1227397,16.11187,5.302929,0,195.6245
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.37024,35.00033,31.82046,10.64399,10.64399,0,0,0,10.64399,106.8231,0,0,11.37024,11.2042,10.64399,0,0,153.9464,180.2064,0.1660417,0,0.1660417,274.1119,65.26462,0.1227393,11.70839,9.096194,0,191.5767
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.94571,36.37308,33.28612,38.49614,38.49614,0,0,0,38.49614,28.43327,0,0,10.94571,40.52225,38.49614,0,0,153.7804,180.3559,0,29.57654,-29.57654,242.9355,57.84168,0.1227393,42.34576,8.75657,0,191.3016
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.0886,37.93964,34.78205,77.21235,77.21235,81,0,22.761,77.21235,14.36118,0,0,11.0886,0,0,3.787653,3.59827,186.6432,150.7793,14.68687,0,14.68687,256.8687,61.1591,0.1227802,84.93358,8.870883,81,161.8679
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.54068,45.11422,36.31433,6.735808,6.735808,79.0516,0,22.26805,6.735808,438.5618,0,0,29.54068,0,0,72.31579,68.7,171.9563,163.9975,98.24068,0,98.24068,350.068,83.34937,0.1228621,7.409389,23.63255,81,193.5382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,26.07612,45.67889,37.88294,38.49773,38.49773,0,0,0,38.49773,67.73418,0,0,26.07612,40.52393,38.49773,0,0,73.71567,252.4141,0,14.44781,-14.44781,334.8387,79.72334,0.1228621,42.3475,20.8609,0,278.4902
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.77382,43.82607,38.87014,28.31019,28.31019,0,0,0,28.31019,59.25012,0,3.552714E-15,16.77382,29.8002,28.31019,0,0,89.76878,237.9663,0,13.02638,-13.02638,321.1077,76.45406,0.1228621,31.14121,13.41906,0,254.7401
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.70917,42.82256,39.38494,34.14499,34.14499,0,0,0,34.14499,34.2925,0,7.105427E-15,11.70917,35.94209,34.14499,0,0,104.2425,224.9399,0,24.23292,-24.23292,295.5639,70.37222,0.1228621,37.55949,9.367335,0,236.6491
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8139783,40.19536,39.9603,34.47243,34.47243,0,0,0,34.47243,2.361244,0,0,0.8139783,36.28677,34.47243,0,0,131.168,200.707,0,35.47279,-35.47279,258.1723,61.46948,0.1228621,37.91967,0.6511826,0,201.521
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.944057,40.76415,39.62114,10.03592,10.03592,0,0,0,10.03592,39.29941,0,0,3.944057,10.56412,10.03592,0,0,170.5822,165.2342,0,6.620068,-6.620068,251.1942,59.80802,0.1228621,11.03951,3.155245,0,169.1783
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.904796,38.97392,38.42802,18.39836,18.39836,0,0,0,18.39836,10.35308,0,0,1.904796,19.36669,18.39836,0,0,177.9379,158.6142,0,17.46189,-17.46189,232.7877,55.42554,0.1228621,20.23819,1.523837,0,160.519
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,37.40449,37.40449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.34,141.1523,0,0,0,232.7877,55.42554,0.1228621,0,0,0,141.1523
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,36.18109,36.18109,50.97131,50.97131,0,0,0,50.97131,0,0,7.105427E-15,0,53.65401,50.97131,0,0,197.34,141.1523,0,53.65401,-53.65401,176.2314,41.95978,0.1228621,56.06844,0,0,141.1523
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.01826,35.01826,23.70608,23.70608,0,0,0,23.70608,0,0,3.552714E-15,0,24.95377,23.70608,0,0,256.9555,87.49826,0,24.95377,-24.95377,149.9279,35.69704,0.1228621,26.07668,0,0,87.49826
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,33.86148,33.86148,19.93902,19.93902,0,0,0,19.93902,0,0,3.552714E-15,0,20.98844,19.93902,0,0,284.6819,62.54449,0,20.98844,-20.98844,127.8041,30.42949,0.1228621,21.93292,0,0,62.54449
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.06203,33.06203,3.15021,3.15021,0,0,0,3.15021,0,0,0,0,3.316011,3.15021,0,0,308.0024,41.55605,0,3.316011,-3.316011,124.3087,29.59725,0.1228621,3.465232,0,0,41.55605
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.43216,32.43216,28.42205,28.42205,0,0,0,28.42205,0,0,3.552714E-15,0,29.91795,28.42205,0,0,311.6869,38.24004,0,29.91795,-29.91795,92.77242,22.08863,0.1228621,31.26426,0,0,38.24004
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.69933,31.69933,13.91154,13.91154,81,0,22.761,13.91154,0,0,0,0,0,0,67.08846,63.73404,344.929,8.322092,63.73404,0,63.73404,153.2358,36.48465,0.1230315,15.30269,0,81,8.322092
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.20271,31.20271,27.57217,27.57217,81,0,22.761,27.57217,0,0,0,0,0,0,53.42783,50.75644,281.195,65.68272,50.75644,0,50.75644,201.3876,47.94934,0.1231922,30.32939,0,81,65.68272
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,30.71214,30.71214,4.225886,4.225886,76.54167,0,21.63304,4.225886,0,0,0,0,0,0,72.31579,68.7,230.4386,111.3635,68.7,0,68.7,266.5622,63.46706,0.1233267,4.648475,0,81,111.3635
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,30.28819,30.28819,19.99974,19.99974,81,0,22.761,19.99974,0,0,0,0,0,0,61.00026,57.95024,161.7386,173.1935,57.95024,0,57.95024,321.5386,76.55666,0.1235081,21.99972,0,81,173.1935
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.91269,29.91269,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,39.80446,37.81424,103.7883,225.3487,37.81424,0,37.81424,357.4123,85.09801,0.123627,45.3151,0,81,225.3487
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.20649,30.37347,29.77339,32.93109,32.93109,0,0,0,32.93109,6.700325,0,7.105427E-15,2.20649,34.6643,32.93109,0,0,65.97408,259.3816,0,32.45781,-32.45781,323.1988,76.95194,0.123627,36.2242,1.765192,0,261.588
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.829833,30.79956,29.48268,53.38886,53.38886,0,0,0,53.38886,9.046518,0,0,4.829833,56.1988,53.38886,0,0,102.0383,226.9237,0,51.36897,-51.36897,269.0511,64.05967,0.123627,58.72774,3.863866,0,231.7536
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.586249,31.92044,30.11255,0,0,0,0,0,0,0,0,0,6.586249,0,0,0,0,159.1149,175.5548,6.586249,0,6.586249,275.2994,65.54735,0.1236122,0,5.268999,0,182.141
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.23108,35.44604,31.73567,55.96144,55.96144,0,0,0,55.96144,23.64321,0,0,13.23108,58.90678,55.96144,0,0,152.5287,181.4824,0,45.6757,-45.6757,227.153,54.08394,0.1236122,61.55758,10.58486,0,194.7135
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,27.02764,41.02896,33.18316,31.06991,31.06991,0,0,0,31.06991,86.98977,0,3.552714E-15,27.02764,32.70517,31.06991,0,0,203.2795,135.8067,0,5.677525,-5.677525,221.1684,52.65903,0.1236122,34.1769,21.62211,0,162.8343
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.52797,44.00482,34.6791,14.79301,14.79301,0,0,0,14.79301,213.1274,0,0,31.52797,15.57159,14.79301,0,0,209.5878,130.1292,15.95638,0,15.95638,236.3059,56.2632,0.1235762,16.27231,25.22237,0,161.6571
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.50536,41.90478,36.21137,35.32855,35.32855,0,0,0,35.32855,55.21132,0,7.105427E-15,19.50536,37.18795,35.32855,0,0,193.6315,144.4899,0,17.68259,-17.68259,217.6668,51.82533,0.1235762,38.86141,15.60429,0,163.9953
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.03622,40.94566,37.74365,44.67781,44.67781,0,0,0,44.67781,24.70178,0,7.105427E-15,11.03622,47.02927,44.67781,0,0,213.2788,126.8073,0,35.99305,-35.99305,179.7268,42.79201,0.1235762,49.14559,8.828973,0,137.8435
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.43572,46.37545,38.7369,21.89638,21.89638,0,0,0,21.89638,116.1641,0,0,25.43572,23.04882,21.89638,0,0,253.2711,90.81427,2.386902,0,2.386902,181.9912,43.33116,0.1235708,24.08602,20.34858,0,116.25
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.22875,47.16236,39.24564,69.71661,69.71661,81,0,22.761,69.71661,37.62194,0,0,26.22875,0,0,11.28338,10.71922,250.8842,92.96248,36.94796,0,36.94796,217.0431,51.67683,0.1236731,76.68828,20.983,81,119.1912
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.89034,48.63041,39.82706,40.11904,40.11904,81,0,22.761,40.11904,72.01154,0,0,28.89034,0,0,40.88096,38.83691,213.9362,126.2156,67.72726,0,67.72726,281.2949,66.97483,0.1238315,44.13094,23.11227,81,155.106
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,13.01349,43.3143,39.48184,18.22384,18.22384,81,0,22.761,18.22384,71.40915,0,0,13.01349,0,0,62.77616,59.63735,146.209,187.1702,72.65084,0,72.65084,350.2175,83.38495,0.1239785,20.04622,10.41079,81,200.1837
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.519769,39.2995,38.28873,0,0,0,0,0,0,0,0,0,3.519769,0,0,0,0,73.55811,252.5559,3.519769,0,3.519769,353.5566,84.17999,0.1239705,0,2.815815,0,256.0757
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,37.27124,37.27124,41.60775,41.60775,0,0,0,41.60775,0,0,0,0,43.79763,41.60775,0,0,70.03834,255.7237,0,43.79763,-43.79763,307.3899,73.18792,0.1239705,45.76852,0,0,255.7237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,36.07813,36.07813,45.60705,45.60705,0,0,0,45.60705,0,0,7.105427E-15,0,48.00742,45.60705,0,0,118.7024,211.9261,0,48.00742,-48.00742,256.7856,61.13931,0.1239705,50.16775,0,0,211.9261
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,34.92135,34.92135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.0439,163.9187,0,0,0,256.7856,61.13931,0.1239705,0,0,0,163.9187
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,33.75852,33.75852,22.37266,22.37266,0,0,0,22.37266,0,0,0,0,23.55017,22.37266,0,0,172.0439,163.9187,0,23.55017,-23.55017,231.9616,55.22883,0.1239705,24.60993,0,0,163.9187
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.97724,32.97724,40.51311,40.51311,0,0,0,40.51311,0,0,7.105427E-15,0,42.64538,40.51311,0,0,198.2108,140.3685,0,42.64538,-42.64538,187.0094,44.52596,0.1239705,44.56443,0,0,140.3685
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.34737,32.34737,18.82815,18.82815,0,0,0,18.82815,0,0,3.552714E-15,0,19.81911,18.82815,0,0,245.5946,97.72312,0,19.81911,-19.81911,166.1182,39.55188,0.1239705,20.71096,0,0,97.72312
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,31.61454,31.61454,21.44171,21.44171,0,0,0,21.44171,0,0,0,0,22.57022,21.44171,0,0,267.6158,77.90401,0,22.57022,-22.57022,142.3271,33.88734,0.1239705,23.58588,0,0,77.90401
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.13609,31.13609,21.5256,21.5256,0,0,0,21.5256,0,0,3.552714E-15,0,22.65853,21.5256,0,0,292.6938,55.33379,0,22.65853,-22.65853,118.4429,28.20064,0.1239705,23.67816,0,0,55.33379
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,30.62735,30.62735,30.74867,30.74867,81,0,22.761,30.74867,0,0,0,0,0,0,50.25133,47.73876,317.87,32.67526,47.73876,0,47.73876,163.7319,38.9837,0.1241196,33.82354,0,81,32.67526
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.21551,30.21551,12.30612,12.30612,81,0,22.761,12.30612,0,0,0,0,0,0,68.69388,65.25919,270.1312,75.64014,65.25919,0,65.25919,225.6422,53.72422,0.1242825,13.53673,0,81,75.64014
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.84001,29.84001,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,53.82641,51.13509,204.872,134.3734,51.13509,0,51.13509,274.1532,65.27444,0.1244416,29.89095,0,81,134.3734
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.874614,30.21611,29.70677,16.06629,16.06629,81,0,22.761,16.06629,11.66799,0,0,1.874614,0,0,64.93371,61.68702,153.7369,180.395,63.56163,0,63.56163,334.4531,79.63152,0.1246076,17.67292,1.499691,81,182.2696
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.44318,34.27275,29.41606,15.5746,15.5746,81,0,22.761,15.5746,111.9976,0,0,17.44318,0,0,65.42539,62.15413,90.17529,237.6005,79.59731,0,79.59731,409.9657,97.61068,0.124737,17.13206,13.95454,81,255.0436
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.47871,42.80952,30.04593,23.48806,23.48806,0,0,0,23.48806,185.1098,8.176455,0,43.47871,24.72427,23.48806,0,0,10.57798,309.238,10.57798,0,10.57798,420.0009,100,0.1247132,25.83686,34.78297,0,352.7167
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,50.32384,46.8054,31.65088,19.80712,19.80712,0,0,0,19.80712,254.0695,29.47425,0,50.32384,20.8496,19.80712,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,21.78783,40.25908,0,369.0821
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,68.43662,54.80026,33.0802,34.04954,34.04954,0,0,0,34.04954,200.9913,32.59501,0,68.43662,35.84162,34.04954,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,37.45449,54.7493,0,387.1949
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,65.69012,55.52637,34.57614,21.20282,21.20282,0,0,0,21.20282,309.8177,43.37135,0,65.69012,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,23.32311,52.55209,0,384.4483
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,54.22917,53.09438,36.07813,0,0,0,0,0,0,0,54.22917,0,54.22917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,0,43.38334,0,372.9874
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,52.00804,54.03187,37.6104,15.49641,15.49641,0,0,0,15.49641,335.6134,35.69603,0,52.00804,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,17.04606,41.60643,0,370.7663
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,59.28825,57.84077,38.63394,23.17787,23.17787,0,0,0,23.17787,255.7968,34.89049,0,59.28825,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,25.49566,47.4306,0,378.0465
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,40.3228,51.6376,39.10634,0,0,0,0,0,0,0,40.3228,0,40.3228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,0,32.25824,0,359.081
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,37.6483,51.36701,39.68776,17.99094,17.99094,0,0,0,17.99094,209.2625,18.71046,0,37.6483,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,19.79004,30.11864,0,356.4065
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.58591,44.91445,39.38494,5.273895,5.273895,0,0,0,5.273895,352.4134,13.03445,0,18.58591,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1247132,5.801285,14.86873,0,337.3441
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.104017,39.3709,38.19182,16.53326,16.53326,0,0,0,16.53326,24.8228,0,3.552714E-15,4.104017,17.40343,16.53326,0,0,0,318.7582,0,13.29941,-13.29941,405.982,96.66219,0.1247132,18.18658,3.283214,0,322.8622
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,37.13195,37.13195,25.84343,25.84343,0,0,0,25.84343,0,0,3.552714E-15,0,27.20362,25.84343,0,0,14.77713,305.4588,0,27.20362,-27.20362,377.3069,89.83479,0.1247132,28.42778,0,0,305.4588
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,35.93883,35.93883,35.1116,35.1116,0,0,0,35.1116,0,0,7.105427E-15,0,36.95958,35.1116,0,0,45.00336,278.2552,0,36.95958,-36.95958,338.3481,80.55891,0.1247132,38.62276,0,0,278.2552
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,34.78205,34.78205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.06956,241.2956,0,0,0,338.3481,80.55891,0.1247132,0,0,0,241.2956
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,33.64344,33.64344,27.8825,27.8825,0,0,0,27.8825,0,0,3.552714E-15,0,29.34999,27.8825,0,0,86.06956,241.2956,0,29.34999,-29.34999,307.4105,73.19283,0.1247132,30.67074,0,0,241.2956
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,32.87428,32.87428,2.399943,2.399943,0,0,0,2.399943,0,0,0,0,2.526256,2.399943,0,0,118.6807,211.9456,0,2.526256,-2.526256,304.7476,72.5588,0.1247132,2.639937,0,0,211.9456
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,32.24441,32.24441,3.308668,3.308668,0,0,0,3.308668,0,0,0,0,3.482809,3.308668,0,0,121.4876,209.4194,0,3.482809,-3.482809,301.0764,71.68471,0.1247132,3.639535,0,0,209.4194
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,31.52975,31.52975,30.50237,30.50237,0,0,0,30.50237,0,0,0,0,32.10776,30.50237,0,0,125.3574,205.9366,0,32.10776,-32.10776,267.2318,63.6265,0.1247132,33.5526,0,0,205.9366
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.03313,31.03313,13.94401,13.94401,0,0,0,13.94401,0,0,0,0,14.67791,13.94401,0,0,161.0327,173.8288,0,14.67791,-14.67791,251.7599,59.94273,0.1247132,15.33841,0,0,173.8288
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,30.54255,30.54255,28.05342,28.05342,0,0,0,28.05342,0,0,3.552714E-15,0,29.52992,28.05342,0,0,177.3415,159.1509,0,29.52992,-29.52992,220.6327,52.53148,0.1247132,30.85877,0,0,159.1509
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.13072,30.13072,4.259495,4.259495,0,0,0,4.259495,0,0,0,0,4.483679,4.259495,0,0,210.1525,129.621,0,4.483679,-4.483679,215.9065,51.4062,0.1247132,4.685444,0,0,129.621
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,29.77339,29.77339,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,22.89347,21.7488,0,0,215.1344,125.1373,0,22.89347,-22.89347,191.7746,45.66053,0.1247132,23.92368,0,0,125.1373
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.140116,30.20341,29.62198,41.01662,41.01662,0,0,0,41.01662,5.21768,0,0,2.140116,43.17539,41.01662,0,0,240.5715,102.2438,0,41.03527,-41.03527,148.5197,35.36175,0.1247132,45.11828,1.712093,0,104.3839
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.61293,32.83068,29.34944,38.6291,38.6291,0,0,0,38.6291,32.65136,0,0,12.61293,40.66221,38.6291,0,0,286.1663,61.20856,0,28.04928,-28.04928,118.9531,28.32211,0.1247132,42.49201,10.09034,0,73.82148
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.8181,38.17954,29.96114,36.87156,36.87156,81,0,22.761,36.87156,78.15807,0,0,28.8181,0,0,44.12844,41.92202,317.3322,33.15928,70.74012,0,70.74012,186.0631,44.30064,0.1248622,40.55872,23.05448,81,61.97738
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,58.17127,49.35778,31.54792,0,0,72.31579,0,20.56389,0,0,0,0,58.17127,0,0,72.31579,68.7,246.5921,96.82538,126.8713,0,126.8713,306.4237,72.95789,0.1248405,0,46.53702,81,154.9967
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,66.85738,54.09647,32.97724,0,0,55.64568,0,16.34636,0,0,0,0,66.85738,0,0,55.64568,52.8634,119.7208,211.0095,119.7208,0,119.7208,420.0009,100,0.1247507,0,53.4859,81,277.8669
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,68.29648,56.36613,34.46106,45.47715,45.47715,0,0,0,45.47715,150.1776,20.4258,0,68.29648,47.87068,45.47715,0,0,0,318.7582,0,0,0,420.0009,100,0.1247507,50.02486,54.63718,0,387.0547
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,69.33374,58.54427,35.97517,21.58924,21.58924,0,0,0,21.58924,321.1495,46.60823,0,69.33374,22.72552,21.58924,0,0,0,318.7582,0,0,0,420.0009,100,0.1247507,23.74816,55.46699,0,388.092
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,42.10105,50.49326,37.50745,49.14375,49.14375,0,0,0,49.14375,85.66919,0,0,42.10105,51.73026,49.14375,0,0,0,318.7582,0,9.62921,-9.62921,409.8508,97.58332,0.1247507,54.05812,33.68084,0,360.8593
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,46.38269,53.04391,38.49464,16.13428,16.13428,0,0,0,16.13428,287.4792,18.70012,0,46.38269,16.98345,16.13428,0,0,10.69912,309.129,10.69912,0,10.69912,420.0009,100,0.1247267,17.7477,37.10616,0,355.5117
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,36.06225,50.06514,38.9731,0,0,0,0,0,0,0,36.06225,0,36.06225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247267,0,28.8498,0,354.8205
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.66814,47.30938,39.55452,49.28508,49.28508,0,0,0,49.28508,52.08096,0,0,25.66814,51.87903,49.28508,0,0,0,318.7582,0,26.21089,-26.21089,392.3721,93.42175,0.1247267,54.21359,20.53451,0,344.4264
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.671195,41.7746,39.24564,36.44857,36.44857,0,0,0,36.44857,23.79022,0,0,8.671195,38.36692,36.44857,0,0,29.12321,292.5473,0,29.69572,-29.69572,361.0701,85.9689,0.1247267,40.09343,6.936956,0,301.2185
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.90524,38.88467,38.05252,22.65991,22.65991,0,0,0,22.65991,12.82106,0,3.552714E-15,2.90524,23.85254,22.65991,0,0,62.11846,262.8516,0,20.9473,-20.9473,338.9897,80.71168,0.1247267,24.9259,2.324192,0,265.7569
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,36.99871,36.99871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.39323,241.9043,0,0,0,338.9897,80.71168,0.1247267,0,0,0,241.9043
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,35.80559,35.80559,15.93209,15.93209,0,0,0,15.93209,0,0,3.552714E-15,0,16.77062,15.93209,0,0,85.39323,241.9043,0,16.77062,-16.77062,321.3119,76.50269,0.1247267,17.5253,0,0,241.9043
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,34.66093,34.66093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.0273,225.1337,0,0,0,321.3119,76.50269,0.1247267,0,0,0,225.1337
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,33.54049,33.54049,33.50023,33.50023,0,0,0,33.50023,0,0,7.105427E-15,0,35.2634,33.50023,0,0,104.0273,225.1337,0,35.2634,-35.2634,284.141,67.65249,0.1247267,36.85025,0,0,225.1337
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,32.78949,32.78949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.2088,189.8703,0,0,0,284.141,67.65249,0.1247267,0,0,0,189.8703
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,32.15962,32.15962,15.29469,15.29469,0,0,0,15.29469,0,0,3.552714E-15,0,16.09968,15.29469,0,0,143.2088,189.8703,0,16.09968,-16.09968,267.1705,63.61189,0.1247267,16.82416,0,0,189.8703
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.46313,31.46313,16.23428,16.23428,0,0,0,16.23428,0,0,3.552714E-15,0,17.08871,16.23428,0,0,161.0974,173.7706,0,17.08871,-17.08871,249.1574,59.32307,0.1247267,17.8577,0,0,173.7706
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.96651,30.96651,25.81701,25.81701,0,0,0,25.81701,0,0,3.552714E-15,0,27.1758,25.81701,0,0,180.0848,156.6819,0,27.1758,-27.1758,220.5116,52.50266,0.1247267,28.39871,0,0,156.6819
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,30.47593,30.47593,41.5628,41.5628,0,0,0,41.5628,0,0,7.105427E-15,0,43.75032,41.5628,0,0,210.2801,129.5061,0,43.75032,-43.75032,174.3947,41.52246,0.1247267,45.71908,0,0,129.5061
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.0641,30.0641,6.223512,6.223512,0,0,0,6.223512,0,0,8.881784E-16,0,6.551065,6.223512,0,0,258.8916,85.75578,0,6.551065,-6.551065,167.4893,39.87832,0.1247267,6.845863,0,0,85.75578
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.70677,29.70677,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,13.8192,13.12824,0,0,266.1706,79.20472,0,13.8192,-13.8192,152.9226,36.41006,0.1247267,14.44106,0,0,79.20472
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.025276,29.83329,29.55536,0,0,0,0,0,0,0,0,0,1.025276,0,0,0,0,281.5252,65.38552,1.025276,0,1.025276,153.8952,36.64165,0.1247244,0,0.8202208,0,66.4108
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,23.02613,35.75209,29.28282,37.94039,37.94039,0,0,0,37.94039,60.69029,0,7.105427E-15,23.02613,39.93725,37.94039,0,0,280.4999,66.30827,0,16.91112,-16.91112,136.0693,32.3974,0.1247244,41.73442,18.42091,0,89.3344
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.97118,43.76727,29.89452,20.40614,20.40614,0,0,0,20.40614,230.1816,0,0,46.97118,21.48015,20.40614,0,0,299.2901,49.39716,25.49103,0,25.49103,160.2523,38.15522,0.1246673,22.44675,37.57694,0,96.36833
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,47.78236,45.75558,31.46313,22.30898,22.30898,0,0,0,22.30898,214.1844,0,0,47.78236,23.48314,22.30898,0,0,273.799,72.33908,24.29922,0,24.29922,183.3045,43.64384,0.1246129,24.53988,38.22589,0,120.1214
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,51.19282,48.45589,32.87428,0,0,0,0,0,0,0,0,0,51.19282,0,0,0,0,249.4998,94.20838,51.19282,0,51.19282,231.8703,55.2071,0.1244985,0,40.95426,0,145.4012
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,70.43089,57.05294,34.3581,26.35289,26.35289,0,0,0,26.35289,267.2606,0,0,70.43089,27.73988,26.35289,0,0,198.307,140.2819,42.691,0,42.691,272.3705,64.85,0.1244032,28.98818,56.34471,0,210.7128
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,74.47649,60.39486,35.84193,0,0,0,0,0,0,0,0,0,74.47649,0,0,0,0,155.616,178.7038,74.47649,0,74.47649,343.0251,81.67249,0.1242374,0,59.58119,0,253.1803
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,61.65399,57.27015,37.3742,71.82008,71.82008,81,0,22.761,71.82008,85.84505,0,0,61.65399,0,0,9.179914,8.720918,81.13952,245.7327,70.37491,0,70.37491,409.7886,97.56853,0.1243864,79.0021,49.32319,81,307.3867
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,44.84702,52.36588,38.3614,51.11987,51.11987,0,0,0,51.11987,87.72913,0,7.105427E-15,44.84702,53.81038,51.11987,0,0,10.76461,309.0701,0,8.963368,-8.963368,400.3404,95.31895,0.1243864,56.23185,35.87761,0,353.9171
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,43.07725,52.28444,38.83986,27.94613,27.94613,0,0,0,27.94613,154.1439,0,0,43.07725,29.41698,27.94613,0,0,20.72391,300.1067,13.66027,0,13.66027,413.2997,98.40449,0.124356,30.74074,34.4618,0,343.184
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.86282,49.48492,39.41522,0,0,0,0,0,0,0,25.79918,0,32.86282,0,0,0,0,7.063638,312.4009,7.063638,0,7.063638,420.0009,100,0.1243403,0,26.29025,0,345.2638
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.71186,44.66445,39.10634,24.68731,24.68731,0,0,0,24.68731,75.79546,0,0,18.71186,25.98664,24.68731,0,0,0,318.7582,0,7.274781,-7.274781,412.3326,98.17422,0.1243403,27.15604,14.96949,0,337.4701
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.232716,39.13354,37.91928,34.42437,34.42437,0,0,0,34.42437,12.2957,0,0,4.232716,36.23617,34.42437,0,0,8.08309,311.4835,0,32.00346,-32.00346,378.5979,90.14219,0.1243403,37.8668,3.386173,0,315.7162
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.85941,36.85941,15.84607,15.84607,0,0,0,15.84607,0,0,1.776357E-15,0,16.68007,15.84607,0,0,43.64249,279.48,0,16.68007,-16.68007,361.0156,85.95592,0.1243403,17.43068,0,0,279.48
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,35.66629,35.66629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.1759,262.7999,0,0,0,361.0156,85.95592,0.1243403,0,0,0,262.7999
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,34.52768,34.52768,11.79839,11.79839,0,0,0,11.79839,0,0,1.776357E-15,0,12.41936,11.79839,0,0,62.1759,262.7999,0,12.41936,-12.41936,347.9244,82.83899,0.1243403,12.97823,0,0,262.7999
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.41936,33.41936,23.6884,23.6884,0,0,0,23.6884,0,0,3.552714E-15,0,24.93515,23.6884,0,0,75.97519,250.3806,0,24.93515,-24.93515,321.6405,76.58092,0.1243403,26.05724,0,0,250.3806
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.7047,32.7047,17.96877,17.96877,0,0,0,17.96877,0,0,3.552714E-15,0,18.9145,17.96877,0,0,103.6809,225.4454,0,18.9145,-18.9145,301.7029,71.83387,0.1243403,19.76565,0,0,225.4454
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.07483,32.07483,11.02947,11.02947,0,0,0,11.02947,0,0,1.776357E-15,0,11.60997,11.02947,0,0,124.697,206.5309,0,11.60997,-11.60997,289.4649,68.92007,0.1243403,12.13242,0,0,206.5309
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.37834,31.37834,26.5315,26.5315,0,0,0,26.5315,0,0,0,0,27.92789,26.5315,0,0,137.597,194.9209,0,27.92789,-27.92789,260.0263,61.9109,0.1243403,29.18465,0,0,194.9209
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.89989,30.89989,0.7562346,0.7562346,0,0,0,0.7562346,0,0,1.110223E-16,0,0.7960365,0.7562346,0,0,168.628,166.993,0,0.7960365,-0.7960365,259.1872,61.71111,0.1243403,0.8318581,0,0,166.993
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,30.40326,30.40326,2.131192,2.131192,0,0,0,2.131192,0,0,0,0,2.24336,2.131192,0,0,169.5125,166.197,0,2.24336,-2.24336,256.8225,61.14809,0.1243403,2.344311,0,0,166.197
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.99748,29.99748,48.03588,48.03588,0,0,0,48.03588,0,0,7.105427E-15,0,50.56409,48.03588,0,0,172.0051,163.9536,0,50.56409,-50.56409,203.5233,48.45782,0.1243403,52.83947,0,0,163.9536
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,29.64015,29.64015,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,8.233015,7.821365,0,0,228.1874,113.3896,0,8.233015,-8.233015,194.8449,46.39155,0.1243403,8.603501,0,0,113.3896
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.139535,30.06347,29.48268,28.35703,28.35703,0,0,0,28.35703,7.544991,0,3.552714E-15,2.139535,29.8495,28.35703,0,0,237.3352,105.1565,0,27.70997,-27.70997,165.636,39.43707,0.1243403,31.19273,1.711628,0,107.2961
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.417679,31.79327,29.21014,36.66544,36.66544,0,0,0,36.66544,25.68544,0,0,9.417679,38.5952,36.66544,0,0,268.1241,77.44657,0,29.17752,-29.17752,134.8802,32.11427,0.1243403,40.33198,7.534143,0,86.86425
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.90746,34.81209,29.80973,29.11366,29.11366,0,0,0,29.11366,61.5088,0,0,17.90746,30.64595,29.11366,0,0,300.5435,48.26905,0,12.73849,-12.73849,121.4527,28.91724,0.1243403,32.02502,14.32597,0,66.17651
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.45036,39.54264,31.36017,32.95826,32.95826,0,0,0,32.95826,86.32241,0,0,28.45036,34.69291,32.95826,0,0,314.6974,35.53056,0,6.242542,-6.242542,114.8725,27.35053,0.1243403,36.25409,22.76029,0,63.98093
