Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.51385,47.10753,32.77132,78.69243,78.69243,81,0,22.761,78.69243,60.37918,0,0,47.51385,0,0,2.307568,2.19219,321.6336,29.28802,49.70604,0,49.70604,162.0277,38.57796,0.1244681,86.56168,38.01108,81,76.80186
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,60.5549,53.23812,34.21881,1.267713,1.267713,73.5835,0,20.88463,1.267713,4776.705,0,0,60.5549,0,0,72.31579,68.7,271.9275,74.02345,129.2549,0,129.2549,284.6497,67.77361,0.1244486,1.394484,48.44392,81,134.5784
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,60.77253,55.01854,35.70263,31.55925,31.55925,81,0,22.761,31.55925,192.5665,0,0,60.77253,0,0,49.44075,46.96871,142.6726,190.3529,107.7412,0,107.7412,386.862,92.10982,0.1245138,34.71518,48.61803,81,251.1254
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.64432,53.0962,37.20462,2.376966,2.376966,0,0,0,2.376966,2130.629,13.21086,0,50.64432,2.502069,2.376966,0,0,34.93139,287.32,34.93139,0,34.93139,420.0009,100,0.1244365,2.614662,40.51545,0,337.9643
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.28337,51.64369,38.19182,33.06569,33.06569,0,0,0,33.06569,130.9012,8.477386,0,43.28337,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1244365,36.37226,34.6267,0,362.0416
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.32565,54.97251,38.66422,32.32619,32.32619,0,0,0,32.32619,158.7742,17.29807,0,51.32565,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1244365,35.55882,41.06052,0,370.0839
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,29.08812,48.03897,39.2093,50.81377,50.81377,0,0,0,50.81377,57.24456,0,0,29.08812,53.48818,50.81377,0,0,0,318.7582,0,24.40006,-24.40006,394.2809,93.87622,0.1244365,55.89515,23.27049,0,347.8463
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.22517,42.18885,38.90648,35.03853,35.03853,0,0,0,35.03853,32.03665,0,7.105427E-15,11.22517,36.88266,35.03853,0,0,27.11118,294.3582,0,25.65749,-25.65749,367.2355,87.43686,0.1244365,38.54238,8.980136,0,305.5833
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.803823,38.83283,37.74365,7.880089,7.880089,0,0,0,7.880089,48.27133,0,0,3.803823,8.29483,7.880089,0,0,55.6195,268.7007,0,4.491007,-4.491007,362.5016,86.30974,0.1244365,8.668097,3.043059,0,272.5045
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,36.68983,36.68983,4.143486,4.143486,0,0,0,4.143486,0,0,0,0,4.361564,4.143486,0,0,60.60951,264.2097,0,4.361564,-4.361564,357.9041,85.2151,0.1244365,4.557834,0,0,264.2097
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,35.49671,35.49671,29.12031,29.12031,0,0,0,29.12031,0,0,3.552714E-15,0,30.65296,29.12031,0,0,65.45569,259.8481,0,30.65296,-30.65296,325.593,77.522,0.1244365,32.03234,0,0,259.8481
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,34.38839,34.38839,30.9266,30.9266,0,0,0,30.9266,0,0,3.552714E-15,0,32.55431,30.9266,0,0,99.51453,229.1951,0,32.55431,-32.55431,291.2778,69.35172,0.1244365,34.01926,0,0,229.1951
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,33.29823,33.29823,60.91994,60.91994,0,0,0,60.91994,0,0,1.421085E-14,0,64.12625,60.91994,0,0,135.686,196.6408,0,64.12625,-64.12625,223.6828,53.2577,0.1244365,67.01193,0,0,196.6408
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,32.58357,32.58357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.9374,132.5146,0,0,0,223.6828,53.2577,0.1244365,0,0,0,132.5146
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.9537,31.9537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.9374,132.5146,0,0,0,223.6828,53.2577,0.1244365,0,0,0,132.5146
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,31.25721,31.25721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.9374,132.5146,0,0,0,223.6828,53.2577,0.1244365,0,0,0,132.5146
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,30.79693,30.79693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.9374,132.5146,0,0,0,223.6828,53.2577,0.1244365,0,0,0,132.5146
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,30.3003,30.3003,16.12604,16.12604,0,0,0,16.12604,0,0,3.552714E-15,0,16.97478,16.12604,0,0,206.9374,132.5146,0,16.97478,-16.97478,205.7898,48.99747,0.1244365,17.73865,0,0,132.5146
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.89452,29.89452,0.1754626,0.1754626,0,0,0,0.1754626,0,0,2.775558E-17,0,0.1846975,0.1754626,0,0,225.7983,115.5398,0,0.1846975,-0.1846975,205.5951,48.95112,0.1244365,0.1930089,0,0,115.5398
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.55536,29.55536,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,22.97037,21.82185,0,0,226.0035,115.3551,0,22.97037,-22.97037,181.3822,43.18616,0.1244365,24.00403,0,0,115.3551
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.624792,29.83836,29.39789,0,0,0,0,0,0,0,0,0,1.624792,0,0,0,0,251.5261,92.38474,1.624792,0,1.624792,182.9236,43.55316,0.124433,0,1.299834,0,94.00952
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.43543,33.40033,29.12535,0,0,0,0,0,0,0,0,0,15.43543,0,0,0,0,249.9013,93.84705,15.43543,0,15.43543,197.567,47.03966,0.1243988,0,12.34834,0,109.2825
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.36852,34.264,29.70677,15.16705,15.16705,0,0,0,15.16705,107.9216,0,0,16.36852,15.96531,15.16705,0,0,234.4659,107.7389,0.4032027,0,0.4032027,197.9495,47.13073,0.124398,16.68375,13.09481,0,124.1074
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.31682,45.04879,31.25721,30.02152,30.02152,0,0,0,30.02152,154.2787,0,0,46.31682,31.6016,30.02152,0,0,234.0627,108.1018,14.71522,0,14.71522,211.9096,50.45456,0.1243654,33.02367,37.05346,0,154.4186
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,62.42991,52.11966,32.65625,15.12958,15.12958,0,0,0,15.12958,412.6348,0,0,62.42991,15.92588,15.12958,0,0,219.3475,121.3455,46.50404,0,46.50404,256.0272,60.95873,0.1242628,16.64254,49.94393,0,183.7754
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,52.57225,50.29866,34.10373,76.82948,76.82948,81,0,22.761,76.82948,68.42719,0,0,52.57225,0,0,4.170522,3.961996,172.8434,163.1991,56.53424,0,56.53424,309.6603,73.72849,0.1244079,84.51243,42.0578,81,215.7714
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,57.50025,53.67592,35.56334,0,0,61.90414,0,17.92975,0,0,0,0,57.50025,0,0,61.90414,58.80893,116.3092,214.08,116.3092,0,116.3092,420.0009,100,0.1243591,0,46.0002,81,271.5802
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,74.03506,61.69291,37.06533,13.50832,13.50832,0,0,0,13.50832,548.0701,59.81577,0,74.03506,14.21929,13.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,14.85915,59.22805,0,392.7933
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.98915,54.12606,38.01619,4.702091,4.702091,0,0,0,4.702091,1084.393,46.03958,0,50.98915,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,5.1723,40.79132,0,369.7474
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.73099,50.10281,38.49464,0.2374603,0.2374603,0,0,0,0.2374603,15889.39,37.48103,0,37.73099,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,0.2612064,30.18479,0,356.4892
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.80631,45.86629,39.03972,4.230186,4.230186,0,0,0,4.230186,539.1324,18.35348,0,22.80631,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,4.653205,18.24505,0,341.5645
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,19.08868,44.3973,38.7369,0,0,0,0,0,0,0,19.08868,0,19.08868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,0,15.27095,0,337.8469
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.39488,38.80197,37.54379,2.573795,2.573795,0,0,0,2.573795,170.7549,1.685623,0,4.39488,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,2.831174,3.515904,0,323.1531
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,36.48391,36.48391,69.8874,69.8874,69.8874,0,19.94951,69.8874,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243591,76.87614,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,35.32713,35.32713,51.35924,51.35924,0,0,0,51.35924,0,0,7.105427E-15,0,54.06236,51.35924,0,0,0,318.7582,0,54.06236,-54.06236,363.0141,86.43176,0.1243591,56.49517,0,0,318.7582
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.21881,34.21881,40.03882,40.03882,0,0,0,40.03882,0,0,7.105427E-15,0,42.14613,40.03882,0,0,60.06929,264.6959,0,42.14613,-42.14613,318.5882,75.85418,0.1243591,44.04271,0,0,264.6959
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,33.12865,33.12865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.8983,222.5497,0,0,0,318.5882,75.85418,0.1243591,0,0,0,222.5497
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,32.45033,32.45033,8.220942,8.220942,0,0,0,8.220942,0,0,1.776357E-15,0,8.653624,8.220942,0,0,106.8983,222.5497,0,8.653624,-8.653624,309.4665,73.68234,0.1243591,9.043036,0,0,222.5497
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,31.83863,31.83863,11.12155,11.12155,0,0,0,11.12155,0,0,1.776357E-15,0,11.7069,11.12155,0,0,116.5135,213.8961,0,11.7069,-11.7069,297.1263,70.74422,0.1243591,12.23371,0,0,213.8961
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.13609,31.13609,13.95617,13.95617,0,0,0,13.95617,0,0,1.776357E-15,0,14.6907,13.95617,0,0,129.5211,202.1892,0,14.6907,-14.6907,281.641,67.05724,0.1243591,15.35178,0,0,202.1892
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.69397,30.69397,12.26358,12.26358,0,0,0,12.26358,0,0,1.776357E-15,0,12.90903,12.26358,0,0,145.8441,187.4985,0,12.90903,-12.90903,268.0337,63.81741,0.1243591,13.48993,0,0,187.4985
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.2034,30.2034,18.57231,18.57231,0,0,0,18.57231,0,0,3.552714E-15,0,19.5498,18.57231,0,0,160.1875,174.5895,0,19.5498,-19.5498,247.4263,58.91092,0.1243591,20.42954,0,0,174.5895
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.79156,29.79156,16.48824,16.48824,0,0,0,16.48824,0,0,0,0,17.35604,16.48824,0,0,181.9095,155.0397,0,17.35604,-17.35604,229.1315,54.555,0.1243591,18.13706,0,0,155.0397
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,29.47057,29.47057,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,23.79948,22.6095,0,0,201.194,137.6837,0,23.79948,-23.79948,204.0446,48.58196,0.1243591,24.87045,0,0,137.6837
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.493954,29.71781,29.3131,0,0,0,0,0,0,0,0,0,1.493954,0,0,0,0,227.6378,113.8842,1.493954,0,1.493954,205.4619,48.91941,0.1243558,0,1.195163,0,115.3781
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.494778,31.64248,29.04056,7.368165,7.368165,0,0,0,7.368165,128.8622,0,0,9.494778,7.755963,7.368165,0,0,226.1439,115.2287,1.738815,0,1.738815,207.1115,49.31216,0.124352,8.104981,7.595822,0,124.7235
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.01335,32.64006,29.60381,0,0,0,0,0,0,0,0,0,11.01335,0,0,0,0,224.4051,116.7937,11.01335,0,11.01335,217.5597,51.79982,0.1243278,0,8.810678,0,127.807
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.55605,35.21218,31.13609,26.27637,26.27637,0,0,0,26.27637,55.39597,0,0,14.55605,27.65934,26.27637,0,0,213.3917,126.7057,0,13.10329,-13.10329,203.7476,48.51124,0.1243278,28.90401,11.64484,0,141.2617
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.2859,40.12245,32.53512,0,0,0,0,0,0,0,0,0,26.2859,0,0,0,0,227.9509,113.6024,26.2859,0,26.2859,228.6846,54.4486,0.12427,0,21.02872,0,139.8883
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.82478,43.94774,33.94627,0,0,0,0,0,0,0,0,0,33.82478,0,0,0,0,201.665,137.2597,33.82478,0,33.82478,260.7736,62.08883,0.1241958,0,27.05983,0,171.0845
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.4741,46.34508,35.39375,14.10381,14.10381,0,0,0,14.10381,258.6117,0,0,36.4741,14.84611,14.10381,0,0,167.8402,167.702,21.62798,0,21.62798,281.2917,66.97408,0.1241483,15.51419,29.17928,0,204.1761
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.79403,42.09589,36.89575,30.46614,30.46614,0,0,0,30.46614,58.40591,0,3.552714E-15,17.79403,32.06963,30.46614,0,0,146.2123,187.1672,0,14.2756,-14.2756,266.2439,63.39128,0.1241483,33.51276,14.23522,0,204.9612
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.24295,49.24026,37.84661,0,0,0,0,0,0,0,0,0,37.24295,0,0,0,0,162.074,172.8916,37.24295,0,37.24295,301.5757,71.80359,0.1240667,0,29.79436,0,210.1345
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.55232,42.59115,38.32506,4.16344,4.16344,0,0,0,4.16344,349.5264,0,0,14.55232,4.382569,4.16344,0,0,124.8311,206.4102,10.16975,0,10.16975,311.2235,74.10069,0.1240445,4.579784,11.64186,0,220.9626
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.47209,40.19794,38.90648,20.90374,20.90374,0,0,0,20.90374,21.39373,0,3.552714E-15,4.47209,22.00393,20.90374,0,0,114.6613,215.563,0,17.53184,-17.53184,292.7433,69.70066,0.1240445,22.99411,3.577672,0,220.0351
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.882406,39.13763,38.5976,30.46515,30.46515,0,0,0,30.46515,6.178884,0,3.552714E-15,1.882406,32.06858,30.46515,0,0,134.1412,198.0312,0,30.18617,-30.18617,260.9243,62.12472,0.1240445,33.51166,1.505925,0,199.9136
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.724225,37.89534,37.40449,0,0,0,0,0,0,0,0,0,1.724225,0,0,0,0,167.6814,167.845,1.724225,0,1.724225,262.5601,62.51418,0.1240407,0,1.37938,0,169.5692
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.31433,36.31433,14.36504,14.36504,0,0,0,14.36504,0,0,1.776357E-15,0,15.12109,14.36504,0,0,165.9571,169.3968,0,15.12109,-15.12109,246.621,58.71918,0.1240407,15.80154,0,0,169.3968
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,35.15755,35.15755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7583,154.2757,0,0,0,246.621,58.71918,0.1240407,0,0,0,154.2757
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,34.08556,34.08556,24.10834,24.10834,0,0,0,24.10834,0,0,3.552714E-15,0,25.3772,24.10834,0,0,182.7583,154.2757,0,25.3772,-25.3772,219.8711,52.35017,0.1240407,26.51918,0,0,154.2757
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.02569,33.02569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.9552,128.8985,0,0,0,219.8711,52.35017,0.1240407,0,0,0,128.8985
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,32.3292,32.3292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.9552,128.8985,0,0,0,219.8711,52.35017,0.1240407,0,0,0,128.8985
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,31.7175,31.7175,1.506064,1.506064,0,0,0,1.506064,0,0,0,0,1.58533,1.506064,0,0,210.9552,128.8985,0,1.58533,-1.58533,218.2,51.95229,0.1240407,1.65667,0,0,128.8985
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.0513,31.0513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.7167,127.3132,0,0,0,218.2,51.95229,0.1240407,0,0,0,127.3132
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,30.60918,30.60918,23.40939,23.40939,0,0,0,23.40939,0,0,3.552714E-15,0,24.64146,23.40939,0,0,212.7167,127.3132,0,24.64146,-24.64146,192.2257,45.76793,0.1240407,25.75033,0,0,127.3132
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.11255,30.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.0961,102.6717,0,0,0,192.2257,45.76793,0.1240407,0,0,0,102.6717
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,29.72494,29.72494,42.7142,42.7142,0,0,0,42.7142,0,0,7.105427E-15,0,44.96231,42.7142,0,0,240.0961,102.6717,0,44.96231,-44.96231,144.8312,34.48356,0.1240407,46.98561,0,0,102.6717
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.39789,29.39789,20.36209,20.36209,0,0,0,20.36209,0,0,3.552714E-15,0,21.43378,20.36209,0,0,290.0542,57.70941,0,21.43378,-21.43378,122.238,29.10424,0.1240407,22.3983,0,0,57.70941
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.476342,29.64625,29.24648,24.8164,24.8164,0,0,0,24.8164,5.949058,0,0,1.476342,26.12253,24.8164,0,0,313.8695,36.27563,0,24.64619,-24.64619,96.25868,22.91869,0.1240407,27.29804,1.181074,0,37.75198
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.037801,30.63674,28.99211,24.2336,24.2336,81,0,22.761,24.2336,24.915,0,0,6.037801,0,0,56.7664,53.92808,341.2542,11.62945,59.96588,0,59.96588,153.1473,36.46357,0.1242106,26.65696,4.830241,81,17.66725
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.94524,32.55308,29.53719,56.5414,56.5414,81,0,22.761,56.5414,19.35792,0,0,10.94524,0,0,24.4586,23.23567,281.2883,65.59874,34.1809,0,34.1809,185.5742,44.18423,0.1243084,62.19554,8.75619,81,76.54398
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.21709,35.028,31.0513,0,0,72.31579,0,20.56389,0,0,0,0,14.21709,0,0,72.31579,68.7,247.1074,96.36155,82.91709,0,82.91709,264.2362,62.91326,0.1243845,0,11.37367,81,110.5786
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,55.84904,49.5528,32.43216,17.29076,17.29076,81,0,22.761,17.29076,322.9994,0,0,55.84904,0,0,63.70924,60.52378,164.1903,170.9869,116.3728,0,116.3728,374.6372,89.19915,0.1244302,19.01983,44.67923,81,226.836
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,74.13632,57.8496,33.8312,0,0,0,0,0,0,0,26.31882,0,74.13632,0,0,0,0,47.8175,275.7225,47.8175,0,47.8175,420.0009,100,0.1243259,0,59.30906,0,349.8588
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,73.73782,59.4413,35.29079,25.66448,25.66448,0,0,0,25.66448,287.3146,46.72257,0,73.73782,27.01524,25.66448,0,0,0,318.7582,0,0,0,420.0009,100,0.1243259,28.23093,58.99025,0,392.496
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.91378,52.34052,36.75645,29.00411,29.00411,0,0,0,29.00411,172.0921,19.38314,0,49.91378,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1243259,31.90453,39.93103,0,368.672
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,50.88774,53.75103,37.71336,57.00853,57.00853,0,0,0,57.00853,89.26338,0,0,50.88774,60.00898,57.00853,0,0,0,318.7582,0,9.121238,-9.121238,410.3862,97.71081,0.1243259,62.70938,40.7102,0,369.646
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,46.27429,52.67125,38.19182,0,0,0,0,0,0,0,36.13958,0,46.27429,0,0,0,0,10.13471,309.637,10.13471,0,10.13471,420.0009,100,0.1243038,0,37.01943,0,355.9113
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.9749,46.23006,38.7369,7.130474,7.130474,0,0,0,7.130474,350.2557,17.46913,0,24.9749,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1243038,7.843522,19.97992,0,343.7331
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.293105,40.53863,38.42802,24.34395,24.34395,0,0,0,24.34395,29.95859,0,3.552714E-15,7.293105,25.62521,24.34395,0,0,0,318.7582,0,18.33211,-18.33211,400.6771,95.39912,0.1243038,26.77835,5.834484,0,326.0513
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.485255,38.51669,37.23491,0,0,0,0,0,0,0,0,0,4.485255,0,0,0,0,20.36901,300.4261,4.485255,0,4.485255,404.9322,96.41223,0.124294,0,3.588204,0,304.9114
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,36.14475,36.14475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.88375,304.4629,0,0,0,404.9322,96.41223,0.124294,0,0,0,304.4629
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.01826,35.01826,32.28325,32.28325,0,0,0,32.28325,0,0,0,0,33.98237,32.28325,0,0,15.88375,304.4629,0,33.98237,-33.98237,369.1116,87.88354,0.124294,35.51158,0,0,304.4629
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,33.9281,33.9281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64195,270.4805,0,0,0,369.1116,87.88354,0.124294,0,0,0,270.4805
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,32.85611,32.85611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64195,270.4805,0,0,0,369.1116,87.88354,0.124294,0,0,0,270.4805
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,32.17779,32.17779,47.9124,47.9124,0,0,0,47.9124,0,0,7.105427E-15,0,50.4341,47.9124,0,0,53.64195,270.4805,0,50.4341,-50.4341,315.9494,75.2259,0.124294,52.70364,0,0,270.4805
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,31.57821,31.57821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.6798,220.0464,0,0,0,315.9494,75.2259,0.124294,0,0,0,220.0464
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.93017,30.93017,14.64268,14.64268,0,0,0,14.64268,0,0,1.776357E-15,0,15.41335,14.64268,0,0,109.6798,220.0464,0,15.41335,-15.41335,299.7023,71.35755,0.124294,16.10695,0,0,220.0464
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.48805,30.48805,13.92165,13.92165,0,0,0,13.92165,0,0,0,0,14.65437,13.92165,0,0,126.8058,204.633,0,14.65437,-14.65437,284.2552,67.67969,0.124294,15.31382,0,0,204.633
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.01565,30.01565,19.84119,19.84119,0,0,0,19.84119,0,0,0,0,20.88546,19.84119,0,0,143.0884,189.9787,0,20.88546,-20.88546,262.2401,62.43798,0.124294,21.8253,0,0,189.9787
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,29.62198,29.62198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.2945,169.0932,0,0,0,262.2401,62.43798,0.124294,0,0,0,169.0932
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,29.30099,29.30099,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,3.495884,3.32109,0,0,166.2945,169.0932,0,3.495884,-3.495884,258.5551,61.5606,0.124294,3.653199,0,0,169.0932
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1939862,29.21408,29.16169,10.59896,10.59896,0,0,0,10.59896,1.830238,0,1.776357E-15,0.1939862,11.1568,10.59896,0,0,170.1788,165.5973,0,10.96282,-10.96282,246.9992,58.80922,0.124294,11.65886,0.155189,0,165.7913
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9242364,29.13866,28.88915,20.26361,20.26361,0,0,0,20.26361,4.561064,0,3.552714E-15,0.9242364,21.33012,20.26361,0,0,182.3597,154.6345,0,20.40588,-20.40588,225.4895,53.68788,0.124294,22.28997,0.7393891,0,155.5587
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.822328,31.31833,29.4524,66.02493,66.02493,81,0,22.761,66.02493,10.33296,0,0,6.822328,0,0,14.97507,14.22631,205.0329,134.2286,21.04864,0,21.04864,245.458,58.44227,0.1243539,72.62743,5.457862,81,141.0509
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.26895,35.20573,30.93017,50.27603,50.27603,81,0,22.761,50.27603,30.37025,0,0,15.26895,0,0,30.72397,29.18777,183.9843,153.1724,44.45673,0,44.45673,287.6334,68.484,0.1244797,55.30363,12.21516,81,168.4413
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.945992,33.68322,32.31103,0,0,72.31579,0,20.56389,0,0,0,0,4.945992,0,0,72.31579,68.7,139.5275,193.1834,73.64599,0,73.64599,357.5001,85.1189,0.1245754,0,3.956793,81,198.1294
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.53297,43.60361,33.71007,11.18348,11.18348,0,0,0,11.18348,299.8439,0,0,33.53297,11.77208,11.18348,0,0,65.88155,259.4648,21.76089,0,21.76089,378.1443,90.03418,0.124528,12.30182,26.82638,0,292.9978
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.699,50.4862,35.15755,12.30391,12.30391,0,0,0,12.30391,403.9285,0,0,49.699,12.95148,12.30391,0,0,44.12066,279.0496,36.74752,0,36.74752,413.0061,98.33458,0.124448,13.5343,39.7592,0,328.7486
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,34.15662,46.91649,36.62321,2.777941,2.777941,0,0,0,2.777941,1229.566,23.85932,0,34.15662,2.924148,2.777941,0,0,7.373145,312.1224,7.373145,0,7.373145,420.0009,100,0.124432,3.055735,27.32529,0,346.279
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,31.02384,46.89148,37.54379,29.21098,29.21098,0,0,0,29.21098,106.2061,0.2754403,0,31.02384,30.7484,29.21098,0,0,0,318.7582,0,0,0,420.0009,100,0.124432,32.13208,24.81907,0,349.7821
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.26675,44.59711,37.9859,71.1767,71.1767,50.02329,0,14.92389,71.1767,31.28376,0,0,22.26675,22.26675,21.15341,0,0,0,318.7582,0,0,0,420.0009,100,0.124432,78.29436,17.8134,81,341.025
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.166755,41.19475,38.53098,10.96333,10.96333,0,0,0,10.96333,83.61285,0,0,9.166755,11.54035,10.96333,0,0,0,318.7582,0,2.373595,-2.373595,417.4988,99.40429,0.124432,12.05967,7.333404,0,327.925
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.002131,39.37191,38.2221,0,0,0,0,0,0,0,1.364802,0,4.002131,0,0,0,0,2.637328,316.3846,2.637328,0,2.637328,420.0009,100,0.1244263,0,3.201704,0,320.3867
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.530023,38.32201,37.02899,57.60784,57.60784,0,0,0,57.60784,7.863553,0,0,4.530023,60.63983,57.60784,0,0,0,318.7582,0,56.10981,-56.10981,360.8559,85.9179,0.1244263,63.36862,3.624018,0,323.2882
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,35.97517,35.97517,11.64575,11.64575,0,0,0,11.64575,0,0,1.776357E-15,0,12.25869,11.64575,0,0,62.34423,262.6484,0,12.25869,-12.25869,347.9341,82.84129,0.1244263,12.81033,0,0,262.6484
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,34.83656,34.83656,29.34284,29.34284,0,0,0,29.34284,0,0,3.552714E-15,0,30.88721,29.34284,0,0,75.965,250.3897,0,30.88721,-30.88721,315.3762,75.08941,0.1244263,32.27713,0,0,250.3897
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,33.77669,33.77669,77.7262,77.7262,81,0,22.761,77.7262,0,0,0,0,0,0,3.273795,3.110106,110.2841,219.5025,3.110106,0,3.110106,318.3267,75.79191,0.1244356,85.49883,0,81,219.5025
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,32.74104,32.74104,41.92907,41.92907,81,0,22.761,41.92907,0,0,0,0,0,0,39.07093,37.11739,107.174,222.3016,37.11739,0,37.11739,353.5393,84.17586,0.1245467,46.12197,0,81,222.3016
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.05666,32.05666,21.64728,21.64728,0,0,0,21.64728,0,0,0,0,22.78661,21.64728,0,0,70.05662,255.7073,0,22.78661,-22.78661,329.5201,78.45701,0.1245467,23.812,0,0,255.7073
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,31.46313,31.46313,1.209962,1.209962,0,0,0,1.209962,0,0,2.220446E-16,0,1.273644,1.209962,0,0,95.37507,232.9207,0,1.273644,-1.273644,328.1776,78.13736,0.1245467,1.330958,0,0,232.9207
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.81509,30.81509,35.0481,35.0481,0,0,0,35.0481,0,0,7.105427E-15,0,36.89274,35.0481,0,0,96.79023,231.647,0,36.89274,-36.89274,289.2892,68.87824,0.1245467,38.55291,0,0,231.647
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,30.39114,30.39114,41.64009,41.64009,0,0,0,41.64009,0,0,7.105427E-15,0,43.83167,41.64009,0,0,137.7822,194.7543,0,43.83167,-43.83167,243.0866,57.87764,0.1245467,45.8041,0,0,194.7543
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.91269,29.91269,0.3826042,0.3826042,0,0,0,0.3826042,0,0,5.551115E-17,0,0.4027412,0.3826042,0,0,186.484,150.9226,0,0.4027412,-0.4027412,242.662,57.77656,0.1245467,0.4208646,0,0,150.9226
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,29.53719,29.53719,6.399799,6.399799,0,0,0,6.399799,0,0,8.881784E-16,0,6.736631,6.399799,0,0,186.9315,150.5199,0,6.736631,-6.736631,235.561,56.08584,0.1245467,7.039779,0,0,150.5199
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.21014,29.21014,11.90062,11.90062,0,0,0,11.90062,0,0,1.776357E-15,0,12.52697,11.90062,0,0,194.4167,143.7832,0,12.52697,-12.52697,222.3564,52.9419,0.1245467,13.09069,0,0,143.7832
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.068123,29.36565,29.0769,24.09885,24.09885,0,0,0,24.09885,4.432257,0,3.552714E-15,1.068123,25.36721,24.09885,0,0,208.3355,131.2563,0,24.29909,-24.29909,196.7429,46.84346,0.1245467,26.50874,0.8544984,0,132.3244
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.99188,32.38047,28.80436,59.00252,59.00252,0,0,0,59.00252,22.01919,0,7.105427E-15,12.99188,62.10791,59.00252,0,0,235.3345,106.9572,0,49.11604,-49.11604,144.9701,34.51662,0.1245467,64.90277,10.3935,0,119.9491
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.39425,41.07909,29.34944,16.0978,16.0978,0,0,0,16.0978,250.9302,0,0,40.39425,16.94505,16.0978,0,0,289.9079,57.84113,23.4492,0,23.4492,167.2159,39.81324,0.1244957,17.70758,32.3154,0,98.23538
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.41489,43.01925,30.84538,22.14662,22.14662,0,0,0,22.14662,187.0033,0,0,41.41489,23.31223,22.14662,0,0,266.4587,78.94541,18.10266,0,18.10266,184.3896,43.90221,0.1244564,24.36128,33.13192,0,120.3603
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.65148,40.80338,32.20807,21.13419,21.13419,0,0,0,21.13419,140.3009,0,0,29.65148,22.24652,21.13419,0,0,248.356,95.23781,7.404956,0,7.404956,191.4146,45.57481,0.1244403,23.24761,23.72118,0,124.8893
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.71396,45.7878,33.60711,77.94479,77.94479,81,0,22.761,77.94479,52.23435,0,0,40.71396,0,0,3.055205,2.902445,240.9511,101.9023,43.6164,0,43.6164,232.7927,55.42673,0.1245502,85.73927,32.57117,81,142.6162
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.54685,47.59346,35.01826,38.6446,38.6446,81,0,22.761,38.6446,107.5101,0,0,41.54685,0,0,42.3554,40.23763,197.3347,141.157,81.78448,0,81.78448,310.3803,73.89993,0.1246701,42.50906,33.23748,81,182.7039
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,55.14227,53.87703,36.48391,39.80564,39.80564,81,0,22.761,39.80564,138.5287,0,0,55.14227,0,0,41.19436,39.13464,115.5502,214.7631,94.2769,0,94.2769,399.8192,95.19487,0.1247627,43.78621,44.11381,81,269.9053
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.92584,53.06763,37.40449,29.14522,29.14522,0,0,0,29.14522,171.3002,0,0,49.92584,30.67918,29.14522,0,0,21.27328,299.6123,19.24665,0,19.24665,418.0782,99.54224,0.124721,32.05975,39.94067,0,349.5381
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.72703,51.07602,37.84661,21.46076,21.46076,0,0,0,21.46076,199.0937,18.11013,0,42.72703,22.59027,21.46076,0,0,2.026621,316.9343,2.026621,0,2.026621,420.0009,100,0.1247166,23.60684,34.18162,0,359.6613
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.39719,47.59208,38.39169,35.75604,35.75604,0,0,0,35.75604,85.01273,0,0,30.39719,37.63794,35.75604,0,0,0,318.7582,0,7.240748,-7.240748,412.3684,98.18276,0.1247166,39.33164,24.31775,0,349.1554
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,19.08841,43.68735,38.05252,0,0,0,0,0,0,0,11.04313,0,19.08841,0,0,0,0,8.045277,311.5175,8.045277,0,8.045277,420.0009,100,0.1246991,0,15.27073,0,330.6059
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.192815,38.0542,36.85941,79.71964,79.71964,75.73647,0,21.42933,79.71964,5.25945,4.440892E-15,0,4.192815,4.192815,3.983175,0,0,0,318.7582,0,0,0,420.0009,100,0.1246991,87.69161,3.354252,81,322.951
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,35.76925,35.76925,27.11849,27.11849,0,0,0,27.11849,0,0,3.552714E-15,0,28.54577,27.11849,0,0,0,318.7582,0,28.54577,-28.54577,389.9109,92.83575,0.1246991,29.83034,0,0,318.7582
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.64881,34.64881,26.01881,26.01881,0,0,0,26.01881,0,0,0,0,27.38822,26.01881,0,0,31.71753,290.2125,0,27.38822,-27.38822,361.0412,85.96203,0.1246991,28.62069,0,0,290.2125
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,33.58894,33.58894,32.21939,32.21939,0,0,0,32.21939,0,0,0,0,33.91515,32.21939,0,0,62.14888,262.8242,0,33.91515,-33.91515,325.2915,77.45021,0.1246991,35.44133,0,0,262.8242
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,32.5654,32.5654,27.75454,27.75454,0,0,0,27.75454,0,0,0,0,29.2153,27.75454,0,0,99.83238,228.9091,0,29.2153,-29.2153,294.4959,70.11793,0.1246991,30.52999,0,0,228.9091
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.90525,31.90525,12.55828,12.55828,0,0,0,12.55828,0,0,0,0,13.21924,12.55828,0,0,132.2938,199.6938,0,13.21924,-13.21924,280.5616,66.80025,0.1246991,13.81411,0,0,199.6938
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,31.32384,31.32384,27.08106,27.08106,0,0,0,27.08106,0,0,3.552714E-15,0,28.50638,27.08106,0,0,146.9819,186.4745,0,28.50638,-28.50638,250.5132,59.64589,0.1246991,29.78917,0,0,186.4745
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.69397,30.69397,26.64632,26.64632,0,0,0,26.64632,0,0,3.552714E-15,0,28.04876,26.64632,0,0,178.6556,157.9682,0,28.04876,-28.04876,220.9472,52.60638,0.1246991,29.31096,0,0,157.9682
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.27002,30.27002,20.10723,20.10723,0,0,0,20.10723,0,0,0,0,21.1655,20.10723,0,0,209.8209,129.9194,0,21.1655,-21.1655,198.6368,47.29439,0.1246991,22.11795,0,0,129.9194
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.80973,29.80973,27.55457,27.55457,0,0,0,27.55457,0,0,3.552714E-15,0,29.00481,27.55457,0,0,233.3382,108.7539,0,29.00481,-29.00481,168.0631,40.01494,0.1246991,30.31003,0,0,108.7539
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,29.43423,29.43423,35.58495,35.58495,0,0,0,35.58495,0,0,0,0,37.45784,35.58495,0,0,265.5657,79.74908,0,37.45784,-37.45784,128.5791,30.614,0.1246991,39.14344,0,0,79.74908
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.12535,29.12535,6.992808,6.992808,0,0,0,6.992808,0,0,8.881784E-16,0,7.36085,6.992808,0,0,307.1855,42.29124,0,7.36085,-7.36085,120.82,28.76662,0.1246991,7.692089,0,0,42.29124
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.984535,29.52911,28.99211,23.14479,23.14479,0,0,0,23.14479,8.574437,0,3.552714E-15,1.984535,24.36294,23.14479,0,0,315.3643,34.93039,0,22.3784,-22.3784,97.23112,23.15022,0.1246991,25.45927,1.587628,0,36.91493
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.58907,34.45866,28.71957,18.62782,18.62782,81,0,22.761,18.62782,110.5286,-7.105427E-15,0,20.58907,0,0,62.37218,59.25357,340.2292,12.55199,79.84264,0,79.84264,172.9765,41.1848,0.1248226,20.4906,16.47125,81,33.14106
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.41077,42.57575,29.26465,15.91146,15.91146,81,0,22.761,15.91146,285.3966,0,0,45.41077,0,0,65.08854,61.83411,260.3865,84.41037,107.2449,0,107.2449,274.7179,65.40891,0.1248865,17.50261,36.32862,81,129.8211
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,63.19361,50.20314,30.74847,58.75884,58.75884,81,0,22.761,58.75884,107.5474,0,0,63.19361,0,0,22.24116,21.1291,153.1416,180.9308,84.32271,0,84.32271,354.7135,84.45542,0.1249997,64.63473,50.55489,81,244.1244
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,53.25144,48.30333,32.11117,40.84653,40.84653,0,0,0,40.84653,130.3696,0,0,53.25144,42.99635,40.84653,0,0,68.81892,256.8212,10.25509,0,10.25509,364.4423,86.7718,0.1249776,44.93119,42.60115,0,310.0726
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,77.5299,58.76032,33.48598,20.27901,20.27901,0,0,0,20.27901,382.316,0,0,77.5299,21.34632,20.27901,0,0,58.56383,266.0508,56.18358,0,56.18358,417.7427,99.46236,0.1248563,22.30691,62.02392,0,343.5807
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,64.64119,55.53878,34.92135,34.37215,34.37215,0,0,0,34.37215,188.0627,26.07973,0,64.64119,36.18121,34.37215,0,0,2.380252,316.616,2.380252,0,2.380252,420.0009,100,0.1248512,37.80936,51.71295,0,381.2572
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,79.60394,63.08971,36.35067,26.50884,26.50884,0,0,0,26.50884,300.292,51.69989,0,79.60394,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1248512,29.15973,63.68315,0,398.3622
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,66.88863,59.0894,37.23491,3.993594,3.993594,0,0,0,3.993594,1674.898,62.68484,0,66.88863,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1248512,4.392953,53.5109,0,385.6469
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,61.1478,57.43121,37.67702,28.60003,28.60003,0,0,0,28.60003,213.8033,31.04251,0,61.1478,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1248512,31.46004,48.91824,0,379.906
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.88808,51.54221,38.2221,74.6028,74.6028,33.85912,0,10.83436,74.6028,57.48857,0,0,42.88808,42.88808,40.74368,0,0,0,318.7582,0,0,0,420.0009,100,0.1248512,82.06308,34.31047,81,361.6463
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.18689,45.08673,37.88294,35.62418,35.62418,0,0,0,35.62418,67.89458,0,0,24.18689,37.49914,35.62418,0,0,0,318.7582,0,13.31225,-13.31225,405.9685,96.65897,0.1248512,39.1866,19.34951,0,342.9451
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.108658,37.85923,36.68983,33.97726,33.97726,0,0,0,33.97726,12.09238,0,7.105427E-15,4.108658,35.76553,33.97726,0,0,14.79139,305.446,0,31.65687,-31.65687,372.5992,88.71392,0.1248512,37.37498,3.286926,0,309.5546
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.59967,35.59967,20.28053,20.28053,0,0,0,20.28053,0,0,3.552714E-15,0,21.34793,20.28053,0,0,49.96569,273.7891,0,21.34793,-21.34793,350.0965,83.35615,0.1248512,22.30858,0,0,273.7891
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,34.47923,34.47923,54.26111,54.26111,0,0,0,54.26111,0,0,7.105427E-15,0,57.11696,54.26111,0,0,73.68561,252.4412,0,57.11696,-57.11696,289.89,69.02129,0.1248512,59.68723,0,0,252.4412
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.43753,33.43753,16.99247,16.99247,0,0,0,16.99247,0,0,0,0,17.88681,16.99247,0,0,137.1489,195.3242,0,17.88681,-17.88681,271.0356,64.53216,0.1248512,18.69172,0,0,195.3242
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,32.43216,32.43216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.0231,177.4374,0,0,0,271.0356,64.53216,0.1248512,0,0,0,177.4374
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.76595,31.76595,17.93299,17.93299,0,0,0,17.93299,0,0,0,0,18.87683,17.93299,0,0,157.0231,177.4374,0,18.87683,-18.87683,251.1377,59.79457,0.1248512,19.72629,0,0,177.4374
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,31.20271,31.20271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.9974,158.5606,0,0,0,251.1377,59.79457,0.1248512,0,0,0,158.5606
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.57284,30.57284,21.4811,21.4811,0,0,0,21.4811,0,0,3.552714E-15,0,22.61168,21.4811,0,0,177.9974,158.5606,0,22.61168,-22.61168,227.3029,54.11963,0.1248512,23.62921,0,0,158.5606
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.16706,30.16706,28.62099,28.62099,0,0,0,28.62099,0,0,3.552714E-15,0,30.12735,28.62099,0,0,203.1215,135.9489,0,30.12735,-30.12735,195.5459,46.55844,0.1248512,31.48308,0,0,135.9489
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.70677,29.70677,24.20293,24.20293,0,0,0,24.20293,0,0,0,0,25.47677,24.20293,0,0,236.5963,105.8215,0,25.47677,-25.47677,168.691,40.16444,0.1248512,26.62322,0,0,105.8215
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.3131,29.3131,22.15607,22.15607,0,0,0,22.15607,0,0,0,0,23.32218,22.15607,0,0,264.9038,80.34477,0,23.32218,-23.32218,144.1073,34.31118,0.1248512,24.37168,0,0,80.34477
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.02845,29.02845,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,12.25019,11.63768,0,0,290.8174,57.02259,0,12.25019,-12.25019,131.1944,31.23671,0.1248512,12.80145,0,0,57.02259
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.862126,29.3744,28.87098,18.09134,18.09134,0,0,0,18.09134,10.29292,0,0,1.862126,19.04351,18.09134,0,0,304.4287,44.7724,0,17.18139,-17.18139,113.0837,26.92463,0.1248512,19.90047,1.489701,0,46.63453
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.173198,31.12257,28.61661,0,0,0,0,0,0,0,0,0,9.173198,0,0,0,0,323.5191,27.59102,9.173198,0,9.173198,121.7861,28.99664,0.1248314,0,7.338558,0,36.76421
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.54057,37.23547,29.14352,40.34611,40.34611,81,0,22.761,40.34611,70.73934,0,0,28.54057,0,0,40.65389,38.6212,314.3459,35.84689,67.16177,0,67.16177,185.5014,44.1669,0.1249813,44.38072,22.83246,81,64.38747
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.4754,39.08028,30.62735,27.4677,27.4677,81,0,22.761,27.4677,107.3093,0,0,29.4754,0,0,53.5323,50.85569,247.1842,96.29249,80.33109,0,80.33109,261.7101,62.31181,0.1251025,30.21447,23.58032,81,125.7679
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.40904,44.90382,31.99004,27.63552,27.63552,81,0,22.761,27.63552,157.077,0,0,43.40904,0,0,53.36448,50.69625,166.8531,168.5905,94.10529,0,94.10529,350.9862,83.56799,0.1251937,30.39908,34.72723,81,211.9995
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,30.10095,42.17184,33.37091,36.06878,36.06878,0,0,0,36.06878,83.45431,0,0,30.10095,37.96714,36.06878,0,0,72.74777,253.2852,0,7.866186,-7.866186,342.6945,81.59378,0.1251937,39.67566,24.08076,0,283.3862
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.5686,44.42309,34.76389,23.81188,23.81188,0,0,0,23.81188,136.7746,0,0,32.5686,25.06514,23.81188,0,0,81.48798,245.4191,7.503467,0,7.503467,349.813,83.28864,0.1251775,26.19307,26.05488,0,277.9876
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.59907,40.99868,36.18109,0,0,0,0,0,0,0,0,0,16.59907,0,0,0,0,73.98451,252.1722,16.59907,0,16.59907,365.5602,87.03798,0.1251418,0,13.27926,0,268.7712
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.253099,38.60369,37.10167,0,0,0,0,0,0,0,0,0,5.253099,0,0,0,0,57.38544,267.1113,5.253099,0,5.253099,370.5438,88.22453,0.1251305,0,4.202479,0,272.3644
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.47107,42.668,37.54379,36.05056,36.05056,0,0,0,36.05056,48.46268,0,0,17.47107,37.94795,36.05056,0,0,52.13234,271.8391,0,20.47689,-20.47689,348.9592,83.08537,0.1251305,39.65561,13.97685,0,289.3102
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.001139,40.36553,38.05252,57.61124,57.61124,0,0,0,57.61124,13.88815,0,7.105427E-15,8.001139,60.64341,57.61124,0,0,74.88444,251.3622,0,52.64227,-52.64227,293.4694,69.87353,0.1251305,63.37236,6.400911,0,259.3634
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.859479,38.53061,37.71336,26.81771,26.81771,0,0,0,26.81771,10.66265,0,3.552714E-15,2.859479,28.22916,26.81771,0,0,133.3759,198.72,0,25.36969,-25.36969,266.7274,63.5064,0.1251305,29.49948,2.287584,0,201.5794
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.98336,37.65254,36.52025,0,0,0,0,0,0,0,0,0,3.98336,0,0,0,0,161.5644,173.3503,3.98336,0,3.98336,270.5063,64.40614,0.125122,0,3.186688,0,177.3336
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,35.43009,35.43009,56.59121,56.59121,0,0,0,56.59121,0,0,7.105427E-15,0,59.56969,56.59121,0,0,157.581,176.9353,0,59.56969,-59.56969,207.7144,49.45571,0.125122,62.25032,0,0,176.9353
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,34.33994,34.33994,46.09497,46.09497,0,0,0,46.09497,0,0,0,0,48.52102,46.09497,0,0,223.7696,117.3656,0,48.52102,-48.52102,156.5687,37.27819,0.125122,50.70447,0,0,117.3656
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,33.3164,33.3164,26.93603,26.93603,0,0,0,26.93603,0,0,0,0,28.35372,26.93603,0,0,277.6818,68.84459,0,28.35372,-28.35372,126.6813,30.16215,0.125122,29.62964,0,0,68.84459
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,32.3292,32.3292,17.44477,17.44477,0,0,0,17.44477,0,0,3.552714E-15,0,18.36292,17.44477,0,0,309.1859,40.49087,0,18.36292,-18.36292,107.3251,25.55354,0.125122,19.18925,0,0,40.49087
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,31.66299,31.66299,7.159594,7.159594,0,0,0,7.159594,0,0,8.881784E-16,0,7.536415,7.159594,0,0,329.5892,22.12795,0,7.536415,-7.536415,99.381,23.6621,0.125122,7.875553,0,0,22.12795
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.08763,31.08763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.963,14.59154,0,0,0,99.381,23.6621,0.125122,0,0,0,14.59154
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.47593,30.47593,13.72538,13.72538,81,0,22.761,13.72538,0,0,0,0,0,0,67.27462,63.91089,337.963,14.59154,63.91089,0,63.91089,160.0122,38.09806,0.1252778,15.09792,0,81,14.59154
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.08227,30.08227,18.27419,18.27419,81,0,22.761,18.27419,0,0,0,0,0,0,62.72581,59.58952,274.0521,72.11134,59.58952,0,59.58952,216.5438,51.55794,0.1254426,20.10161,0,81,72.11134
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,29.62198,29.62198,10.29408,10.29408,81,0,22.761,10.29408,0,0,0,0,0,0,70.70592,67.17062,214.4626,125.7419,67.17062,0,67.17062,280.2674,66.73021,0.1255908,11.32349,0,81,125.7419
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,29.24648,29.24648,4.364039,4.364039,76.67983,0,21.668,4.364039,0,0,0,0,0,0,72.31579,68.7,147.2919,186.1955,68.7,0,68.7,345.442,82.24792,0.1257145,4.800444,0,81,186.1955
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.95577,28.95577,23.42455,23.42455,0,0,0,23.42455,0,0,3.552714E-15,0,24.65742,23.42455,0,0,78.59195,248.0255,0,24.65742,-24.65742,319.4508,76.05956,0.1257145,25.767,0,0,248.0255
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.307398,29.13914,28.78619,18.23849,18.23849,0,0,0,18.23849,7.168347,0,3.552714E-15,1.307398,19.19841,18.23849,0,0,105.9891,223.3681,0,17.89101,-17.89101,300.592,71.56938,0.1257145,20.06233,1.045918,0,224.6755
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.85483,33.19409,28.53182,43.62753,43.62753,0,0,0,43.62753,38.63347,0,7.105427E-15,16.85483,45.92372,43.62753,0,0,125.868,205.4771,0,29.06889,-29.06889,269.9507,64.27385,0.1257145,47.99028,13.48386,0,222.3319
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.72923,36.90465,29.05873,47.01625,47.01625,0,0,0,47.01625,58.97797,0,0,27.72923,49.4908,47.01625,0,0,158.1667,176.4082,0,21.76156,-21.76156,247.012,58.81226,0.1257145,51.71788,22.18338,0,204.1374
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,35.18843,40.71938,30.52439,33.84669,33.84669,0,0,0,33.84669,103.9642,0,0,35.18843,35.6281,33.84669,0,0,182.3463,154.6466,0,0.4396614,-0.4396614,246.5486,58.70192,0.1257145,37.23136,28.15075,0,189.835
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.91999,43.67002,31.88708,17.877,17.877,0,0,0,17.877,223.3035,0,0,39.91999,18.8179,17.877,0,0,182.8348,154.2069,21.10209,0,21.10209,266.5677,63.46838,0.1256692,19.66471,31.93599,0,194.1269
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,34.00327,43.26027,33.24978,8.877931,8.877931,0,0,0,8.877931,383.0089,0,0,34.00327,9.34519,8.877931,0,0,161.7327,173.1988,24.65808,0,24.65808,289.9604,69.03806,0.1256162,9.765723,27.20261,0,207.2021
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,50.81684,50.28323,34.63064,8.290624,8.290624,0,0,0,8.290624,612.9435,0,0,50.81684,8.726973,8.290624,0,0,137.0746,195.3911,42.08987,0,42.08987,329.8904,78.54518,0.1255259,9.119686,40.65348,0,246.2079
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,48.00121,50.88565,36.04179,12.40006,12.40006,0,0,0,12.40006,387.1046,0,0,48.00121,13.05269,12.40006,0,0,94.98473,233.272,34.94851,0,34.94851,363.0455,86.43922,0.125451,13.64007,38.40096,0,281.2732
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,61.80437,56.80817,36.92603,29.88869,29.88869,0,0,0,29.88869,206.7818,0,0,61.80437,31.46178,29.88869,0,0,60.03622,264.7256,30.34258,0,30.34258,391.831,93.29291,0.1253861,32.87756,49.44349,0,326.53
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.36057,47.78735,37.3742,2.002942,2.002942,0,0,0,2.002942,1715.505,2.558565,0,34.36057,2.10836,2.002942,0,0,29.69364,292.0339,29.69364,0,29.69364,420.0009,100,0.1253226,2.203236,27.48845,0,326.3945
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,37.79123,49.50029,37.91928,22.53351,22.53351,0,0,0,22.53351,167.7113,14.07175,0,37.79123,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1253226,24.78686,30.23298,0,356.5495
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.88625,43.74174,37.57407,62.14469,62.14469,0,0,0,62.14469,33.60907,0,0,20.88625,65.41546,62.14469,0,0,0,318.7582,0,44.52921,-44.52921,373.0629,88.82433,0.1253226,68.35916,16.709,0,339.6445
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.785959,37.17052,36.38095,41.71382,41.71382,0,0,0,41.71382,6.678744,0,7.105427E-15,2.785959,43.90928,41.71382,0,0,49.4769,274.229,0,41.12333,-41.12333,329.7151,78.50345,0.1253226,45.8852,2.228768,0,277.015
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,35.29079,35.29079,46.08475,46.08475,0,0,0,46.08475,0,0,0,0,48.51026,46.08475,0,0,95.16949,233.1057,0,48.51026,-48.51026,278.5808,66.32864,0.1253226,50.69323,0,0,233.1057
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,34.21881,34.21881,36.31104,36.31104,0,0,0,36.31104,0,0,7.105427E-15,0,38.22215,36.31104,0,0,149.0698,184.5954,0,38.22215,-38.22215,238.2912,56.73587,0.1253226,39.94214,0,0,184.5954
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,33.20132,33.20132,10.85523,10.85523,0,0,0,10.85523,0,0,1.776357E-15,0,11.42656,10.85523,0,0,191.5388,146.3733,0,11.42656,-11.42656,226.2465,53.86811,0.1253226,11.94075,0,0,146.3733
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,32.20807,32.20807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.235,134.9467,0,0,0,226.2465,53.86811,0.1253226,0,0,0,134.9467
