Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,31.56609,31.56609,1.348856,1.348856,0,0,0,1.348856,0,0,2.220446E-16,0,1.419848,1.348856,0,0,204.235,134.9467,0,1.419848,-1.419848,224.7498,53.51176,0.1253226,1.483741,0,0,134.9467
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.00284,31.00284,40.41952,40.41952,0,0,0,40.41952,0,0,0,0,42.54686,40.41952,0,0,205.8126,133.5269,0,42.54686,-42.54686,179.9015,42.83361,0.1253226,44.46147,0,0,133.5269
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,30.40326,30.40326,2.194518,2.194518,0,0,0,2.194518,0,0,4.440892E-16,0,2.310019,2.194518,0,0,253.0869,90.98001,0,2.310019,-2.310019,177.4666,42.25386,0.1253226,2.41397,0,0,90.98001
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.99748,29.99748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.6536,88.66999,0,0,0,177.4666,42.25386,0.1253226,0,0,0,88.66999
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,29.53719,29.53719,27.97328,27.97328,0,0,0,27.97328,0,0,3.552714E-15,0,29.44556,27.97328,0,0,255.6536,88.66999,0,29.44556,-29.44556,146.4282,34.86379,0.1253226,30.77061,0,0,88.66999
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.16169,29.16169,1.40182,1.40182,0,0,0,1.40182,0,0,0,0,1.4756,1.40182,0,0,288.3709,59.22443,0,1.4756,-1.4756,144.8728,34.49345,0.1253226,1.542002,0,0,59.22443
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.87098,28.87098,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,21.24951,20.18704,0,0,290.0104,57.74884,0,21.24951,-21.24951,122.4738,29.16038,0.1253226,22.20574,0,0,57.74884
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.230626,29.05163,28.71957,0,0,0,0,0,0,0,0,0,1.230626,0,0,0,0,313.621,36.49932,1.230626,0,1.230626,123.6413,29.43835,0.12532,0,0.984501,0,37.72995
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.87426,33.39738,28.44703,4.068461,4.068461,0,0,0,4.068461,439.337,0,0,17.87426,4.282591,4.068461,0,0,312.3904,37.60688,13.59167,0,13.59167,136.5355,32.50838,0.1252909,4.475307,14.29941,0,55.48114
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,43.12466,41.5321,28.97394,7.431888,7.431888,0,0,0,7.431888,580.2653,0,0,43.12466,7.82304,7.431888,0,0,298.7987,49.83939,35.30162,0,35.30162,170.0256,40.48219,0.1252156,8.175077,34.49973,0,92.96405
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,65.03711,50.5009,30.4396,15.60195,15.60195,0,0,0,15.60195,416.8524,0,0,65.03711,16.42311,15.60195,0,0,263.4971,81.61085,48.614,0,48.614,216.1449,51.46296,0.125112,17.16215,52.02969,0,146.6479
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,75.98508,56.11372,31.78412,9.557484,9.557484,0,0,0,9.557484,795.0323,0,0,75.98508,10.06051,9.557484,0,0,214.8831,125.3634,65.92457,0,65.92457,278.6864,66.35377,0.1249717,10.51323,60.78806,0,201.3485
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,88.23572,62.70592,33.14682,47.90744,47.90744,0,0,0,47.90744,184.1796,0,0,88.23572,50.42889,47.90744,0,0,148.9585,184.6956,37.80683,0,37.80683,314.5531,74.89344,0.1248914,52.69819,70.58857,0,272.9313
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,86.84371,63.83269,34.50951,12.52223,12.52223,0,0,0,12.52223,693.5164,0,0,86.84371,13.18129,12.52223,0,0,111.1517,218.7217,73.66241,0,73.66241,384.4354,91.53205,0.1247353,13.77445,69.47497,0,305.5654
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,86.48618,65.44496,35.90855,0.3012179,0.3012179,0,0,0,0.3012179,28712.17,48.67984,0,86.48618,0.3170715,0.3012179,0,0,37.48927,285.0179,37.48927,0,37.48927,420.0009,100,0.124656,0.3313397,69.18895,0,371.5041
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,83.7425,65.42435,36.82912,29.01502,29.01502,0,0,0,29.01502,288.6178,53.20037,0,83.7425,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.124656,31.91652,66.994,0,402.5007
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,66.38597,58.93922,37.27124,13.8398,13.8398,0,0,0,13.8398,479.6744,51.81776,0,66.38597,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.124656,15.22378,53.10878,0,385.1442
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,43.34454,51.21267,37.77998,0,0,0,0,0,0,0,43.34454,0,43.34454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124656,0,34.67563,0,362.1028
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.3411,44.36058,37.44083,25.92225,25.92225,0,0,0,25.92225,90.04273,0,0,23.3411,27.28657,25.92225,0,0,0,318.7582,0,3.945476,-3.945476,415.8419,99.00979,0.124656,28.51447,18.67288,0,342.0993
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.46028,37.51448,36.24771,0,0,0,0,0,0,0,0.07641777,0,4.46028,0,0,0,0,4.383862,314.8127,4.383862,0,4.383862,420.0009,100,0.1246467,0,3.568224,0,319.273
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,35.15755,35.15755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246467,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,34.10373,34.10373,35.10076,35.10076,0,0,0,35.10076,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.1246467,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,33.09837,33.09837,45.39559,45.39559,0,0,0,45.39559,0,0,7.105427E-15,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.1246467,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,32.12328,32.12328,42.38828,42.38828,0,0,0,42.38828,0,0,7.105427E-15,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.1246467,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.47525,31.47525,13.89417,13.89417,0,0,0,13.89417,0,0,1.776357E-15,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.1246467,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.91805,30.91805,24.12865,24.12865,0,0,0,24.12865,0,0,3.552714E-15,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.1246467,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,30.31847,30.31847,42.09348,42.09348,0,0,0,42.09348,0,0,7.105427E-15,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.1246467,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.91269,29.91269,23.97123,23.97123,0,0,0,23.97123,0,0,3.552714E-15,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.1246467,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,29.4524,29.4524,50.82762,50.82762,0,0,0,50.82762,0,0,7.105427E-15,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.1246467,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.0769,29.0769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.1246467,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.80436,28.80436,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.1246467,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8181663,28.85529,28.63478,42.49026,42.49026,81,0,22.761,42.49026,1.925538,0,0,0.8181663,0,0,38.50974,36.58425,332.4695,19.53567,37.40242,0,37.40242,140.0756,33.35127,0.1247549,46.73929,0.654533,81,20.35383
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.62691,32.40722,28.38041,90.6506,90.6506,81,0,22.761,90.6506,16.13548,0,0,14.62691,10.15852,9.650594,0,0,295.0671,53.19784,4.468387,0,4.468387,144.3147,34.36057,0.1247656,99.71565,11.70153,81,67.82475
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.36647,36.91593,28.88915,17.95761,17.95761,81,0,22.761,17.95761,157.9635,0,0,28.36647,0,0,63.04239,59.89027,290.5987,57.21939,88.25674,0,88.25674,228.0424,54.2957,0.1248683,19.75337,22.69317,81,85.58586
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.27094,40.87358,30.35481,16.8068,16.8068,81,0,22.761,16.8068,215.8111,0,0,36.27094,0,0,64.1932,60.98354,202.342,136.6505,97.25448,0,97.25448,320.3061,76.26321,0.1249516,18.48748,29.01676,81,172.9214
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,58.8056,49.74949,31.69933,18.55527,18.55527,67.27304,0,19.28808,18.55527,316.9212,0,0,58.8056,0,0,48.71777,46.28188,105.0875,224.1795,105.0875,0,105.0875,420.0009,100,0.1249531,20.4108,47.04448,81,282.9851
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,45.0103,46.57847,33.04386,37.78798,37.78798,0,0,0,37.78798,119.1127,5.23348,0,45.0103,39.77682,37.78798,0,0,0,318.7582,0,0,0,420.0009,100,0.1249531,41.56678,36.00824,0,363.7685
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,76.31001,59.39086,34.40656,0,0,0,0,0,0,0,76.31001,0,76.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249531,0,61.04801,0,395.0682
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,61.70769,55.47953,35.80559,22.1321,22.1321,0,0,0,22.1321,278.8153,38.41074,0,61.70769,23.29695,22.1321,0,0,0,318.7582,0,0,0,420.0009,100,0.1249531,24.34531,49.36615,0,380.4659
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,54.93559,54.03616,36.68983,16.57754,16.57754,0,0,0,16.57754,331.3857,37.48555,0,54.93559,17.45004,16.57754,0,0,0,318.7582,0,0,0,420.0009,100,0.1249531,18.23529,43.94847,0,373.6938
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,42.19266,50.1137,37.13195,11.23799,11.23799,0,0,0,11.23799,375.4467,30.3632,0,42.19266,11.82946,11.23799,0,0,0,318.7582,0,0,0,420.0009,100,0.1249531,12.36179,33.75413,0,360.9509
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.5654,47.49736,37.64674,39.83789,39.83789,0,0,0,39.83789,81.74478,0,0,32.5654,41.93462,39.83789,0,0,0,318.7582,0,9.369223,-9.369223,410.1248,97.64857,0.1249531,43.82167,26.05231,0,351.3236
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.60818,43.67988,37.30153,0,0,0,0,0,0,0,11.19793,0,21.60818,0,0,0,0,10.41025,309.389,10.41025,0,10.41025,420.0009,100,0.1249312,0,17.28654,0,330.9972
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.651393,37.43487,36.11447,23.42446,23.42446,0,0,0,23.42446,19.85699,0,3.552714E-15,4.651393,24.65733,23.42446,0,0,0,318.7582,0,20.00593,-20.00593,398.9127,94.97903,0.1249312,25.7669,3.721114,0,323.4096
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,35.05459,35.05459,43.22261,43.22261,0,0,0,43.22261,0,0,7.105427E-15,0,45.49748,43.22261,0,0,22.22882,298.7523,0,45.49748,-45.49748,350.9542,83.56035,0.1249312,47.54487,0,0,298.7523
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.9826,33.9826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.78157,253.2548,0,0,0,350.9542,83.56035,0.1249312,0,0,0,253.2548
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.97724,32.97724,53.63612,53.63612,0,0,0,53.63612,0,0,7.105427E-15,0,56.45908,53.63612,0,0,72.78157,253.2548,0,56.45908,-56.45908,291.4411,69.39059,0.1249312,58.99973,0,0,253.2548
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.00821,32.00821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5139,196.7957,0,0,0,291.4411,69.39059,0.1249312,0,0,0,196.7957
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,31.36017,31.36017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5139,196.7957,0,0,0,291.4411,69.39059,0.1249312,0,0,0,196.7957
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,30.81509,30.81509,37.07658,37.07658,0,0,0,37.07658,0,0,0,0,39.02798,37.07658,0,0,135.5139,196.7957,0,39.02798,-39.02798,250.302,59.59559,0.1249312,40.78424,0,0,196.7957
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,30.21551,30.21551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.8783,157.7677,0,0,0,250.302,59.59559,0.1249312,0,0,0,157.7677
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,29.80973,29.80973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.8783,157.7677,0,0,0,250.302,59.59559,0.1249312,0,0,0,157.7677
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,29.36761,29.36761,13.72623,13.72623,0,0,0,13.72623,0,0,0,0,14.44867,13.72623,0,0,178.8783,157.7677,0,14.44867,-14.44867,235.0717,55.96935,0.1249312,15.09886,0,0,157.7677
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.99211,28.99211,19.10392,19.10392,0,0,0,19.10392,0,0,3.552714E-15,0,20.10939,19.10392,0,0,194.9324,143.3191,0,20.10939,-20.10939,213.8746,50.92242,0.1249312,21.01431,0,0,143.3191
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,28.71957,28.71957,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,13.78348,13.0943,0,0,217.2761,123.2097,0,13.78348,-13.78348,199.3455,47.46313,0.1249312,14.40373,0,0,123.2097
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.141118,28.85754,28.54999,18.54679,18.54679,0,0,0,18.54679,6.152644,0,0,1.141118,19.52294,18.54679,0,0,232.5911,109.4262,0,18.38182,-18.38182,179.9694,42.84977,0.1249312,20.40147,0.9128945,0,110.5673
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.1866,33.04539,28.29562,2.228737,2.228737,0,0,0,2.228737,771.1363,0,0,17.1866,2.346039,2.228737,0,0,253.0154,91.0444,14.84056,0,14.84056,194.0484,46.2019,0.1248999,2.45161,13.74928,0,108.231
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.51248,42.10579,28.80436,0,0,0,0,0,0,0,0,0,45.51248,0,0,0,0,238.1748,104.4009,45.51248,0,45.51248,237.2253,56.48211,0.1248042,0,36.40998,0,149.9134
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,70.01227,52.07233,30.25185,26.34742,26.34742,0,0,0,26.34742,265.7272,0,0,70.01227,27.73413,26.34742,0,0,192.6623,145.3621,42.27814,0,42.27814,277.3339,66.03175,0.1247154,28.98216,56.00981,0,215.3744
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,77.48398,56.46475,31.59637,0.7714418,0.7714418,0,0,0,0.7714418,10044.05,0,0,77.48398,0.812044,0.7714418,0,0,150.3842,183.4125,76.67194,0,76.67194,350.0713,83.35014,0.1245546,0.848586,61.98718,0,260.8964
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,80.1662,59.14323,32.9409,0,0,0,0,0,0,0,6.453948,0,80.1662,0,0,0,0,73.71225,252.4172,73.71225,0,73.71225,420.0009,100,0.1244005,0,64.13296,0,332.5834
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,83.08532,61.98594,34.29148,8.005637,8.005637,0,0,0,8.005637,1037.835,74.65833,0,83.08532,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.1244005,8.806201,66.46825,0,401.8435
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,78.93663,61.97608,35.66629,41.4865,41.4865,0,0,0,41.4865,190.2707,35.26664,0,78.93663,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1244005,45.63514,63.1493,0,397.6949
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,72.23807,60.367,36.55659,25.01578,25.01578,0,0,0,25.01578,288.77,45.90567,0,72.23807,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1244005,27.51736,57.79045,0,390.9963
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,52.70713,53.59221,36.99871,3.342344,3.342344,0,0,0,3.342344,1576.951,49.18888,0,52.70713,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1244005,3.676579,42.16571,0,371.4654
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,45.51004,51.65211,37.50745,61.69952,61.69952,0,0,0,61.69952,73.76077,0,0,45.51004,64.94686,61.69952,0,0,0,318.7582,0,19.43682,-19.43682,399.5126,95.12186,0.1244005,67.86947,36.40803,0,364.2682
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.58854,45.67904,37.13195,30.31376,30.31376,0,0,0,30.31376,94.30879,0,3.552714E-15,28.58854,31.90922,30.31376,0,0,21.59647,299.3214,0,3.320681,-3.320681,396.0123,94.28846,0.1244005,33.34513,22.87083,0,327.9099
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.336279,37.20438,35.97517,53.65389,53.65389,0,0,0,53.65389,8.081948,0,0,4.336279,56.47778,53.65389,0,0,25.28611,296.0007,0,52.1415,-52.1415,341.0504,81.2023,0.1244005,59.01928,3.469024,0,300.337
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,34.92135,34.92135,50.2218,50.2218,0,0,0,50.2218,0,0,0,0,52.86506,50.2218,0,0,83.22112,243.8592,0,52.86506,-52.86506,285.3257,67.93456,0.1244005,55.24398,0,0,243.8592
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,33.84331,33.84331,27.11776,27.11776,0,0,0,27.11776,0,0,3.552714E-15,0,28.54501,27.11776,0,0,141.9601,190.9942,0,28.54501,-28.54501,255.2366,60.7705,0.1244005,29.82954,0,0,190.9942
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,32.85611,32.85611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1244005,0,0,0,162.4492
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.90525,31.90525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1244005,0,0,0,162.4492
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,31.23904,31.23904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1244005,0,0,0,162.4492
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,30.69397,30.69397,5.851664,5.851664,0,0,0,5.851664,0,0,8.881784E-16,0,6.159647,5.851664,0,0,173.6767,162.4492,0,6.159647,-6.159647,248.7438,59.22459,0.1244005,6.436831,0,0,162.4492
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.11255,30.11255,19.72573,19.72573,0,0,0,19.72573,0,0,3.552714E-15,0,20.76393,19.72573,0,0,180.5208,156.2895,0,20.76393,-20.76393,226.8567,54.01339,0.1244005,21.6983,0,0,156.2895
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,29.72494,29.72494,60.18521,60.18521,0,0,0,60.18521,0,0,7.105427E-15,0,63.35286,60.18521,0,0,203.5918,135.5256,0,63.35286,-63.35286,160.0769,38.11347,0.1244005,66.20374,0,0,135.5256
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,29.28282,29.28282,32.03635,32.03635,0,0,0,32.03635,0,0,0,0,33.72248,32.03635,0,0,273.9839,72.17272,0,33.72248,-33.72248,124.5303,29.65001,0.1244005,35.23999,0,0,72.17272
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.90732,28.90732,7.958537,7.958537,0,0,0,7.958537,0,0,0,0,8.377407,7.958537,0,0,311.4533,38.45024,0,8.377407,-8.377407,115.6997,27.5475,0.1244005,8.754391,0,0,38.45024
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,28.65295,28.65295,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,19.80027,18.81026,0,0,320.7615,30.07284,0,19.80027,-19.80027,94.8284,22.57815,0.1244005,20.69129,0,0,30.07284
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8754243,28.70092,28.4652,26.12222,26.12222,81,0,22.761,26.12222,3.351263,0,0,0.8754243,0,0,54.87778,52.13389,342.7618,10.27257,53.00932,0,53.00932,145.1175,34.55171,0.1245526,28.73444,0.7003394,81,11.14799
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.23123,34.39937,28.20478,10.60888,10.60888,81,0,22.761,10.60888,209.553,0,0,22.23123,0,0,70.39112,66.87156,289.7525,57.98095,89.10279,0,89.10279,229.6478,54.67794,0.1246527,11.66977,17.78499,81,80.21218
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,48.3912,42.9367,28.71957,55.05256,55.05256,81,0,22.761,55.05256,87.89999,0,0,48.3912,0,0,25.94744,24.65007,200.6497,138.1735,73.04126,0,73.04126,298.9408,71.17624,0.1247861,60.55782,38.71296,81,186.5647
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,60.6563,48.63205,30.14889,37.23173,37.23173,81,0,22.761,37.23173,162.9156,0,0,60.6563,0,0,43.76827,41.57985,127.6085,203.9106,102.2362,0,102.2362,395.9305,94.26899,0.1248582,40.95491,48.52504,81,264.5669
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,71.97668,54.27505,31.51158,13.92063,13.92063,0,0,0,13.92063,517.0505,31.95107,0,71.97668,14.65329,13.92063,0,0,25.37232,295.9231,25.37232,0,25.37232,420.0009,100,0.1248054,15.31269,57.58134,0,367.8998
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,83.3472,60.29673,32.83794,35.63568,35.63568,0,0,0,35.63568,233.8869,45.83596,0,83.3472,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,39.19925,66.67776,0,402.1054
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,92.38776,65.84135,34.20064,33.70457,33.70457,0,0,0,33.70457,274.1104,56.90926,0,92.38776,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,37.07503,73.91021,0,411.146
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,79.51115,62.08462,35.56334,21.58448,21.58448,0,0,0,21.58448,368.3719,56.79065,0,79.51115,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,23.74293,63.60892,0,398.2694
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,76.75229,62.08504,36.48391,0,0,0,0,0,0,0,76.75229,0,76.75229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,0,61.40183,0,395.5105
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,65.96537,58.33821,36.89575,29.00928,29.00928,0,0,0,29.00928,227.394,35.42928,0,65.96537,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,31.91021,52.77229,0,384.7236
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.9139,48.65451,37.40449,0,0,0,0,0,0,0,36.9139,0,36.9139,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,0,29.53112,0,355.6721
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.30394,42.72931,37.06533,16.21331,16.21331,0,0,0,16.21331,119.0623,2.237291,0,19.30394,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1248054,17.83464,15.44315,0,338.0622
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.78206,37.26462,35.90855,39.92066,39.92066,0,0,0,39.92066,11.97891,0,7.105427E-15,4.78206,42.02175,39.92066,0,0,0,318.7582,0,37.23969,-37.23969,380.7468,90.65381,0.1248054,43.91273,3.825648,0,323.5403
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,34.83656,34.83656,18.22629,18.22629,0,0,0,18.22629,0,0,3.552714E-15,0,19.18557,18.22629,0,0,41.37743,281.5185,0,19.18557,-19.18557,360.5234,85.83873,0.1248054,20.04892,0,0,281.5185
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,33.77669,33.77669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.69474,262.333,0,0,0,360.5234,85.83873,0.1248054,0,0,0,262.333
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,32.77132,32.77132,21.31382,21.31382,0,0,0,21.31382,0,0,0,0,22.4356,21.31382,0,0,62.69474,262.333,0,22.4356,-22.4356,336.8742,80.20798,0.1248054,23.4452,0,0,262.333
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,31.82046,31.82046,16.29157,16.29157,0,0,0,16.29157,0,0,0,0,17.14902,16.29157,0,0,87.62318,239.8974,0,17.14902,-17.14902,318.7975,75.90402,0.1248054,17.92073,0,0,239.8974
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,31.17242,31.17242,19.10126,19.10126,0,0,0,19.10126,0,0,3.552714E-15,0,20.10659,19.10126,0,0,106.6777,222.7483,0,20.10659,-20.10659,297.6033,70.8578,0.1248054,21.01138,0,0,222.7483
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,30.62735,30.62735,15.99379,15.99379,0,0,0,15.99379,0,0,0,0,16.83557,15.99379,0,0,129.0183,202.6418,0,16.83557,-16.83557,279.8571,66.63251,0.1248054,17.59317,0,0,202.6418
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.0641,30.0641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.7245,185.8062,0,0,0,279.8571,66.63251,0.1248054,0,0,0,185.8062
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,29.65832,29.65832,20.43235,20.43235,0,0,0,20.43235,0,0,0,0,21.50773,20.43235,0,0,147.7245,185.8062,0,21.50773,-21.50773,257.1859,61.23463,0.1248054,22.47558,0,0,185.8062
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,29.21014,29.21014,18.92819,18.92819,0,0,0,18.92819,0,0,3.552714E-15,0,19.92442,18.92819,0,0,171.622,164.2985,0,19.92442,-19.92442,236.1838,56.23412,0.1248054,20.82101,0,0,164.2985
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.8407,28.8407,44.59691,44.59691,0,0,0,44.59691,0,0,7.105427E-15,0,46.94411,44.59691,0,0,193.7602,144.374,0,46.94411,-46.94411,186.7003,44.45237,0.1248054,49.0566,0,0,144.374
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,28.58027,28.58027,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,23.51312,22.33747,0,0,245.9203,97.42992,0,23.51312,-23.51312,161.9153,38.55119,0.1248054,24.57122,0,0,97.42992
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6826646,28.59439,28.41069,1.17563,1.17563,0,0,0,1.17563,58.068,0,0,0.6826646,1.237505,1.17563,0,0,272.046,73.9168,0,0.5548402,-0.5548402,161.3305,38.41194,0.1248054,1.293193,0.5461317,0,74.59946
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.765619,29.71822,28.15632,28.95817,28.95817,0,0,0,28.95817,19.91016,0,3.552714E-15,5.765619,30.48228,28.95817,0,0,272.6625,73.36196,0,24.71667,-24.71667,135.2768,32.2087,0.1248054,31.85399,4.612495,0,79.12758
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.39582,32.07074,28.66506,25.99085,25.99085,0,0,0,25.99085,47.69301,0,0,12.39582,27.35879,25.99085,0,0,300.1255,48.64529,0,14.96297,-14.96297,119.5045,28.45338,0.1248054,28.58994,9.916655,0,61.04111
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.20209,33.48158,30.10044,0,0,0,0,0,0,0,0,0,12.20209,0,0,0,0,316.751,33.68232,12.20209,0,12.20209,131.0804,31.20955,0.1247799,0,9.761668,0,45.88441
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.96337,39.7877,31.44496,21.39729,21.39729,0,0,0,21.39729,135.36,0,0,28.96337,22.52347,21.39729,0,0,304.5489,44.6642,6.439899,0,6.439899,137.1898,32.66417,0.1247665,23.53702,23.17069,0,73.62757
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,38.07286,44.05471,32.78949,0,0,0,0,0,0,0,0,0,38.07286,0,0,0,0,298.109,50.46011,38.07286,0,38.07286,173.3089,41.26394,0.1246873,0,30.45829,0,88.53297
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.7402,41.63454,34.13402,1.506957,1.506957,0,0,0,1.506957,1708.091,0,0,25.7402,1.58627,1.506957,0,0,260.0362,84.72569,24.15393,0,24.15393,196.2233,46.71974,0.1246371,1.657653,20.59216,0,110.4659
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.02595,38.94255,35.49671,15.63535,15.63535,0,0,0,15.63535,76.9151,3.552714E-15,0,12.02595,16.45827,15.63535,0,0,235.8822,106.4642,0,4.432319,-4.432319,191.5512,45.60735,0.1246371,17.19889,9.620758,0,118.4902
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,25.04628,43.77881,36.38095,36.64236,36.64236,0,0,0,36.64236,68.35336,7.105427E-15,0,25.04628,38.5709,36.64236,0,0,240.807,102.0319,0,13.52462,-13.52462,177.295,42.21302,0.1246371,40.30659,20.03703,0,127.0782
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.45542,42.22701,36.82912,0,0,0,0,0,0,0,0,0,18.45542,0,0,0,0,255.8344,88.50729,18.45542,0,18.45542,194.8034,46.38167,0.1245988,0,14.76434,0,106.9627
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.87512,41.63608,37.30153,0,0,0,0,0,0,0,0,0,14.87512,0,0,0,0,237.379,105.1172,14.87512,0,14.87512,208.9152,49.74161,0.1245679,0,11.90009,0,119.9923
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.664075,38.58169,36.96237,43.10991,43.10991,0,0,0,43.10991,13.13869,0,7.105427E-15,5.664075,45.37885,43.10991,0,0,222.5038,118.5048,0,39.71478,-39.71478,167.0521,39.77423,0.1245679,47.4209,4.53126,0,124.1688
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.722177,37.14368,35.80559,16.24677,16.24677,0,0,0,16.24677,29.06532,0,3.552714E-15,4.722177,17.10187,16.24677,0,0,266.6314,78.79,0,12.37969,-12.37969,154.0028,36.66726,0.1245679,17.87145,3.777741,0,83.51218
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,34.7336,34.7336,38.61016,38.61016,0,0,0,38.61016,0,0,7.105427E-15,0,40.64228,38.61016,0,0,280.3866,66.41031,0,40.64228,-40.64228,111.1621,26.4671,0.1245679,42.47118,0,0,66.41031
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,33.6919,33.6919,11.14178,11.14178,0,0,0,11.14178,0,0,0,0,11.72818,11.14178,0,0,325.5447,25.76803,0,11.72818,-11.72818,98.79946,23.52363,0.1245679,12.25595,0,0,25.76803
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,32.7047,32.7047,65.37222,65.37222,81,0,22.761,65.37222,0,0,0,0,0,0,15.62779,14.8464,338.576,14.03984,14.8464,0,14.8464,112.884,26.87709,0.1246102,71.90943,0,81,14.03984
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,31.75384,31.75384,19.02031,19.02031,81,0,22.761,19.02031,0,-7.105427E-15,0,0,0,0,61.97969,58.88071,323.7296,27.4016,58.88071,0,58.88071,168.7431,40.17686,0.1247723,20.92234,0,81,27.4016
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.1058,31.1058,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,264.8489,80.39423,68.7,0,68.7,233.9177,55.69457,0.1248732,0,0,81,80.39423
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,30.54255,30.54255,35.46205,35.46205,81,0,22.761,35.46205,0,0,0,0,0,0,45.53795,43.26105,196.1489,142.2242,43.26105,0,43.26105,274.9587,65.46623,0.1249961,39.00826,0,81,142.2242
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.97931,29.97931,38.11543,38.11543,81,0,22.761,38.11543,0,0,0,0,0,0,42.88457,40.74035,152.8878,181.1592,40.74035,0,40.74035,313.6084,74.66852,0.1251116,41.92697,0,81,181.1592
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,29.58564,29.58564,27.59352,27.59352,81,0,22.761,27.59352,0,0,0,0,0,0,53.40648,50.73616,112.1475,217.8255,50.73616,0,50.73616,361.7409,86.12862,0.1252554,30.35287,0,81,217.8255
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.12535,29.12535,43.80835,43.80835,0,0,0,43.80835,0,0,0,0,46.11405,43.80835,0,0,61.41132,263.488,0,46.11405,-46.11405,313.1325,74.5552,0.1252554,48.18918,0,0,263.488
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,28.76802,28.76802,36.9852,36.9852,0,0,0,36.9852,0,0,0,0,38.93179,36.9852,0,0,112.6492,217.374,0,38.93179,-38.93179,272.0948,64.78434,0.1252554,40.68372,0,0,217.374
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,28.51365,28.51365,5.483366,5.483366,0,0,0,5.483366,0,0,8.881784E-16,0,5.771965,5.483366,0,0,155.9067,178.4422,0,5.771965,-5.771965,266.0106,63.33572,0.1252554,6.031703,0,0,178.4422
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.119394,28.62718,28.3259,1.743967,1.743967,0,0,0,1.743967,64.18665,0,2.220446E-16,1.119394,1.835755,1.743967,0,0,162.32,172.6702,0,0.7163606,-0.7163606,265.2555,63.15594,0.1252554,1.918363,0.8955151,0,173.7896
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.98224,32.75664,28.07153,23.84551,23.84551,0,0,0,23.84551,71.21777,0,0,16.98224,25.10054,23.84551,0,0,163.116,171.9539,0,8.118297,-8.118297,256.698,61.11845,0.1252554,26.23007,13.5858,0,188.9361
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.88384,39.471,28.58027,13.59491,13.59491,0,0,0,13.59491,278.6618,0,0,37.88384,14.31044,13.59491,0,0,172.1363,163.8356,23.5734,0,23.5734,279.0617,66.44313,0.1252064,14.95441,30.30707,0,201.7194
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,44.16279,42.9953,30.01565,28.43999,28.43999,0,0,0,28.43999,155.2841,0,0,44.16279,29.93684,28.43999,0,0,148.5629,185.0516,14.22596,0,14.22596,292.5576,69.65644,0.1251769,31.28399,35.33023,0,229.2144
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,75.09676,55.26905,31.36017,34.76812,34.76812,0,0,0,34.76812,215.9931,0,0,75.09676,36.59802,34.76812,0,0,134.3369,197.855,38.49873,0,38.49873,329.0807,78.3524,0.1250971,38.24493,60.0774,0,272.9518
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,70.45292,55.11137,32.7047,0,0,0,0,0,0,0,0,0,70.45292,0,0,0,0,95.83819,232.5039,70.45292,0,70.45292,395.9183,94.26607,0.1249512,0,56.36234,0,302.9568
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,76.43454,59.00889,34.04922,34.08184,34.08184,0,0,0,34.08184,224.2676,15.17365,0,76.43454,35.87563,34.08184,0,0,25.38527,295.9115,25.38527,0,25.38527,420.0009,100,0.1248988,37.49003,61.14763,0,372.346
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,79.71159,61.95861,35.39375,21.90952,21.90952,0,0,0,21.90952,363.8217,56.64894,0,79.71159,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1248988,24.10048,63.76928,0,398.4698
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,58.83451,54.97903,36.28405,47.14608,47.14608,0,0,0,47.14608,124.7919,9.207053,0,58.83451,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1248988,51.86069,47.0676,0,377.5927
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,38.63455,48.44851,36.68983,25.3767,25.3767,0,0,0,25.3767,152.2442,11.92223,0,38.63455,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1248988,27.91437,30.90764,0,357.3928
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.46825,46.994,37.20462,11.19391,11.19391,0,0,0,11.19391,290.0527,20.68518,0,32.46825,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1248988,12.3133,25.9746,0,351.2265
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.64143,42.61838,36.85941,19.49447,19.49447,0,0,0,19.49447,100.7539,0,0,19.64143,20.52049,19.49447,0,0,0,318.7582,0,0.8790618,-0.8790618,419.0742,99.77938,0.1248988,21.44391,15.71314,0,338.3997
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.887071,37.08697,35.70263,33.79279,33.79279,0,0,0,33.79279,14.46188,0,0,4.887071,35.57135,33.79279,0,0,0.9767354,317.8792,0,30.68428,-30.68428,386.7302,92.07842,0.1248988,37.17206,3.909657,0,322.7662
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,34.63064,34.63064,70.03455,70.03455,81,0,22.761,70.03455,0,0,0,0,0,0,10.96545,10.41718,35.07038,287.1949,10.41718,0,10.41718,396.6128,94.43142,0.1249282,77.038,0,81,287.1949
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,33.60711,33.60711,31.30068,31.30068,0,0,0,31.30068,0,0,3.552714E-15,0,32.94809,31.30068,0,0,24.6532,296.5703,0,32.94809,-32.94809,361.8824,86.16231,0.1249282,34.43075,0,0,296.5703
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,32.60174,32.60174,7.326467,7.326467,0,0,0,7.326467,0,0,8.881784E-16,0,7.71207,7.326467,0,0,61.26219,263.6223,0,7.71207,-7.71207,353.7532,84.22678,0.1249282,8.059114,0,0,263.6223
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,31.66299,31.66299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.83115,255.9102,0,0,0,353.7532,84.22678,0.1249282,0,0,0,255.9102
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.02101,31.02101,0.9131123,0.9131123,0,0,0,0.9131123,0,0,1.110223E-16,0,0.9611709,0.9131123,0,0,69.83115,255.9102,0,0.9611709,-0.9611709,352.74,83.98555,0.1249282,1.004423,0,0,255.9102
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,30.47593,30.47593,41.38002,41.38002,0,0,0,41.38002,0,0,7.105427E-15,0,43.55791,41.38002,0,0,70.89912,254.949,0,43.55791,-43.55791,306.826,73.05365,0.1249282,45.51802,0,0,254.949
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.91269,29.91269,23.18154,23.18154,0,0,0,23.18154,0,0,3.552714E-15,0,24.40162,23.18154,0,0,119.2968,211.3911,0,24.40162,-24.40162,281.1044,66.92948,0.1249282,25.49969,0,0,211.3911
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,29.51902,29.51902,14.2057,14.2057,0,0,0,14.2057,0,0,1.776357E-15,0,14.95336,14.2057,0,0,146.4097,186.9895,0,14.95336,-14.95336,265.3422,63.17658,0.1249282,15.62627,0,0,186.9895
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.0769,29.0769,3.576603,3.576603,0,0,0,3.576603,0,0,4.440892E-16,0,3.764845,3.576603,0,0,163.0246,172.0361,0,3.764845,-3.764845,261.3737,62.2317,0.1249282,3.934263,0,0,172.0361
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,28.71957,28.71957,26.2853,26.2853,0,0,0,26.2853,0,0,3.552714E-15,0,27.66873,26.2853,0,0,167.2077,168.2713,0,27.66873,-27.66873,232.2083,55.28757,0.1249282,28.91382,0,0,168.2713
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,28.4652,28.4652,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,24.50649,23.28116,0,0,197.9508,140.6025,0,24.50649,-24.50649,206.3761,49.13708,0.1249282,25.60928,0,0,140.6025
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.36168,28.64398,28.27745,9.42768,9.42768,0,0,0,9.42768,14.44342,0,0,1.36168,9.923874,9.42768,0,0,225.1802,116.0961,0,8.562194,-8.562194,197.3508,46.98819,0.1249282,10.37045,1.089344,0,117.4577
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.07042,30.76831,28.02308,0,0,0,0,0,0,0,0,0,10.07042,0,0,0,0,234.6937,107.5339,10.07042,0,10.07042,206.9044,49.26286,0.1249074,0,8.056334,0,117.6043
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.23663,37.37777,28.51365,0,0,0,0,0,0,0,0,0,31.23663,0,0,0,0,224.6233,116.5972,31.23663,0,31.23663,236.5381,56.31849,0.124843,0,24.9893,0,147.8339
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,53.04799,45.81667,29.94297,29.54457,29.54457,0,0,0,29.54457,179.5524,0,0,53.04799,31.09955,29.54457,0,0,193.3867,144.7102,21.94844,0,21.94844,257.3602,61.27612,0.1247977,32.49903,42.43839,0,197.7582
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,73.30762,54.52954,31.30567,31.57689,31.57689,0,0,0,31.57689,232.156,0,0,73.30762,33.23883,31.57689,0,0,171.4382,164.4638,40.0688,0,40.0688,295.3728,70.32672,0.1247152,34.73457,58.6461,0,237.7714
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,74.10428,56.41351,32.63808,29.60729,29.60729,0,0,0,29.60729,250.2906,0,0,74.10428,31.16557,29.60729,0,0,131.3695,200.5257,42.93871,0,42.93871,336.1081,80.02557,0.1246268,32.56802,59.28342,0,274.63
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,48.67671,48.81482,33.96444,20.51806,20.51806,0,0,0,20.51806,237.2384,0,0,48.67671,21.59796,20.51806,0,0,88.43075,239.1705,27.07876,0,27.07876,361.7972,86.14203,0.1245712,22.56986,38.94137,0,287.8473
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,59.02891,53.95599,35.32713,27.84423,27.84423,0,0,0,27.84423,211.9969,0,0,59.02891,29.30972,27.84423,0,0,61.35199,263.5414,29.7192,0,29.7192,389.9913,92.8549,0.1245102,30.62865,47.22313,0,322.5703
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,68.87357,58.61054,36.18109,12.30093,12.30093,0,0,0,12.30093,559.9053,24.29243,0,68.87357,12.94835,12.30093,0,0,31.63279,290.2887,31.63279,0,31.63279,420.0009,100,0.1244453,13.53102,55.09886,0,359.1623
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,50.64719,52.40687,36.58687,0,0,0,0,0,0,0,50.64719,0,50.64719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244453,0,40.51775,0,369.4054
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,39.79306,49.23904,37.06533,0,0,0,0,0,0,0,39.79306,0,39.79306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244453,0,31.83445,0,358.5513
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.46029,42.72944,36.72617,0,0,0,0,0,0,0,20.46029,0,20.46029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244453,0,16.36823,0,339.2185
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.85048,36.93603,35.56334,3.984088,3.984088,0,0,0,3.984088,121.7463,0.6567025,0,4.85048,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1244453,4.382497,3.880384,0,323.6087
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,34.47923,34.47923,46.49797,46.49797,0,0,0,46.49797,0,0,7.105427E-15,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1244453,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,33.4557,33.4557,46.03699,46.03699,0,0,0,46.03699,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1244453,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,32.48061,32.48061,17.14434,17.14434,0,0,0,17.14434,0,0,3.552714E-15,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1244453,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,31.56609,31.56609,7.184557,7.184557,0,0,0,7.184557,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1244453,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.91805,30.91805,11.89742,11.89742,0,0,0,11.89742,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1244453,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,30.35481,30.35481,1.124553,1.124553,0,0,0,1.124553,0,0,2.220446E-16,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1244453,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.8279,29.8279,21.45015,21.45015,0,0,0,21.45015,0,0,3.552714E-15,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1244453,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,29.43423,29.43423,10.00427,10.00427,0,0,0,10.00427,0,0,1.776357E-15,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1244453,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.99211,28.99211,8.657424,8.657424,0,0,0,8.657424,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1244453,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.63478,28.63478,17.68159,17.68159,0,0,0,17.68159,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1244453,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,28.39252,28.39252,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1244453,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.665233,28.38356,28.20478,53.76347,53.76347,0,0,0,53.76347,1.237333,0,7.105427E-15,0.665233,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92789,-55.92789,141.784,33.75804,0.1244453,59.13981,0.5321864,0,111.4117
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.509637,29.98803,27.95041,20.44436,20.44436,0,0,0,20.44436,36.73206,0,3.552714E-15,7.509637,21.52038,20.44436,0,0,293.2663,54.8186,0,14.01075,-14.01075,127.0154,30.24171,0.1244453,22.4888,6.00771,0,62.32824
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.45689,32.1459,28.44703,37.11992,37.11992,0,0,0,37.11992,36.25249,0,0,13.45689,39.0736,37.11992,0,0,308.8337,40.80785,0,25.6167,-25.6167,100.013,23.81258,0.1244453,40.83191,10.76552,0,54.26475
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.48088,33.88049,29.85818,12.66023,12.66023,0,0,0,12.66023,114.3808,0,0,14.48088,13.32656,12.66023,0,0,337.2968,15.19115,1.15432,0,1.15432,101.1081,24.07332,0.1244429,13.92626,11.5847,0,29.67203
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.29875,36.67366,31.22088,38.13348,38.13348,81,0,22.761,38.13348,50.60842,0,0,19.29875,0,0,42.86652,40.7232,336.1424,16.23004,60.02195,0,60.02195,158.0499,37.63086,0.124601,41.94682,15.439,81,35.52879
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,44.47373,45.86545,32.55329,35.33649,35.33649,81,0,22.761,35.33649,125.8578,0,0,44.47373,0,0,45.66351,43.38033,276.1205,70.24979,87.85406,0,87.85406,241.3956,57.47504,0.1247018,38.87014,35.57898,81,114.7235
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,39.76778,45.7764,33.87965,2.394141,2.394141,74.70993,0,21.16961,2.394141,1661.046,0,0,39.76778,0,0,72.31579,68.7,188.2664,149.3185,108.4678,0,108.4678,344.2972,81.97536,0.124731,2.633555,31.81423,81,189.0862
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.01502,51.35947,35.22417,3.173013,3.173013,0,0,0,3.173013,1639.294,0,0,52.01502,3.340014,3.173013,0,0,79.79864,246.9395,48.675,0,48.675,390.4744,92.9699,0.1246315,3.490314,41.61201,0,298.9545
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,46.79397,50.51334,36.07813,0,0,0,0,0,0,0,15.67034,0,46.79397,0,0,0,0,31.12363,290.7469,31.12363,0,31.12363,420.0009,100,0.124568,0,37.43517,0,337.5409
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.22412,45.19394,36.48391,10.09205,10.09205,0,0,0,10.09205,289.5755,18.60091,0,29.22412,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.124568,11.10126,23.3793,0,347.9824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,28.9137,45.60242,36.96237,10.99923,10.99923,0,0,0,10.99923,262.8702,17.33556,0,28.9137,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.124568,12.09915,23.13096,0,347.6719
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.48965,39.89869,36.58687,40.54343,40.54343,0,0,0,40.54343,28.33912,0,7.105427E-15,11.48965,42.67729,40.54343,0,0,0,318.7582,0,31.18764,-31.18764,387.1262,92.17271,0.124568,44.59777,9.19172,0,330.2479
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.168642,36.60744,35.43009,0,0,0,0,0,0,0,0,0,4.168642,0,0,0,0,34.65294,287.5706,4.168642,0,4.168642,391.0809,93.11431,0.1245595,0,3.334913,0,291.7392
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,34.3581,34.3581,1.265475,1.265475,0,0,0,1.265475,0,0,2.220446E-16,0,1.332079,1.265475,0,0,30.48429,291.3224,0,1.332079,-1.332079,389.6768,92.78,0.1245595,1.392023,0,0,291.3224
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,33.35274,33.35274,18.05635,18.05635,0,0,0,18.05635,0,0,0,0,19.00668,18.05635,0,0,31.96438,289.9903,0,19.00668,-19.00668,369.642,88.00982,0.1245595,19.86198,0,0,289.9903
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,32.38371,32.38371,3.464276,3.464276,0,0,0,3.464276,0,0,0,0,3.646607,3.464276,0,0,53.08292,270.9836,0,3.646607,-3.646607,365.7981,87.09461,0.1245595,3.810704,0,0,270.9836
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,31.46313,31.46313,12.44305,12.44305,0,0,0,12.44305,0,0,1.776357E-15,0,13.09795,12.44305,0,0,57.1347,267.337,0,13.09795,-13.09795,351.9917,83.80737,0.1245595,13.68736,0,0,267.337
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,30.81509,30.81509,44.84585,44.84585,0,0,0,44.84585,0,0,7.105427E-15,0,47.20616,44.84585,0,0,71.68797,254.239,0,47.20616,-47.20616,302.232,71.95985,0.1245595,49.33043,0,0,254.239
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,30.27002,30.27002,45.32387,45.32387,0,0,0,45.32387,0,0,7.105427E-15,0,47.70933,45.32387,0,0,124.1393,207.0329,0,47.70933,-47.70933,251.9419,59.98606,0.1245595,49.85625,0,0,207.0329
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,29.74311,29.74311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.1496,159.3236,0,0,0,251.9419,59.98606,0.1245595,0,0,0,159.3236
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,29.34944,29.34944,7.571668,7.571668,0,0,0,7.571668,0,0,8.881784E-16,0,7.970177,7.571668,0,0,177.1496,159.3236,0,7.970177,-7.970177,243.5406,57.98575,0.1245595,8.328835,0,0,159.3236
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,28.90732,28.90732,2.663716,2.663716,0,0,0,2.663716,0,0,0,0,2.803911,2.663716,0,0,186.0054,151.3534,0,2.803911,-2.803911,240.5851,57.28204,0.1245595,2.930087,0,0,151.3534
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,28.54999,28.54999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1208,148.5495,0,0,0,240.5851,57.28204,0.1245595,0,0,0,148.5495
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,28.3259,28.3259,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,28.34268,26.92555,0,0,189.1208,148.5495,0,28.34268,-28.34268,210.7092,50.16877,0.1245595,29.6181,0,0,148.5495
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.719193,28.6008,28.13815,31.58149,31.58149,0,0,0,31.58149,5.443673,0,0,1.719193,33.24367,31.58149,0,0,220.6127,120.2068,0,31.52448,-31.52448,177.4795,42.25695,0.1245595,34.73964,1.375354,0,121.926
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.01881,33.16178,27.90195,30.85488,30.85488,0,0,0,30.85488,61.63955,0,0,19.01881,32.47882,30.85488,0,0,255.6399,88.6823,0,13.46001,-13.46001,163.2914,38.87883,0.1245595,33.94036,15.21504,0,107.7011
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.56029,35.56559,28.39252,57.76929,57.76929,0,0,0,57.76929,44.24545,0,0,25.56029,60.80978,57.76929,0,0,270.5955,75.2223,0,35.2495,-35.2495,126.1352,30.03213,0.1245595,63.54623,20.44823,0,100.7826
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,50.73355,44.88224,29.79156,4.101306,4.101306,0,0,0,4.101306,1237.01,0,0,50.73355,4.317164,4.101306,0,0,309.7616,39.9728,46.41639,0,46.41639,170.1696,40.5165,0.1244648,4.511436,40.58685,0,90.70635
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,82.78809,57.98156,31.13609,0,0,0,0,0,0,0,0,0,82.78809,0,0,0,0,263.3452,81.74755,82.78809,0,82.78809,248.7093,59.21639,0.1242964,0,66.23048,0,164.5356
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,92.07356,63.48093,32.4685,44.59689,44.59689,0,0,0,44.59689,206.4573,0,0,92.07356,46.9441,44.59689,0,0,180.5571,156.2568,45.12946,0,45.12946,291.5229,69.41007,0.1242048,49.05658,73.65885,0,248.3304
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,83.26973,61.42466,33.77669,4.961545,4.961545,0,0,0,4.961545,1678.302,0,0,83.26973,5.222679,4.961545,0,0,135.4276,196.8734,78.04705,0,78.04705,365.5648,87.03907,0.1240467,5.4577,66.61578,0,280.1431
