Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,70.01766,57.79718,35.12122,36.33567,36.33567,0,0,0,36.33567,192.6968,0,0,70.01766,38.24807,36.33567,0,0,57.3806,267.1157,31.76959,0,31.76959,395.7041,94.21507,0.1239824,39.96923,56.01413,0,337.1334
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,62.12394,55.82837,35.97517,38.97575,38.97575,0,0,0,38.97575,159.3913,0,0,62.12394,41.0271,38.97575,0,0,25.611,295.7083,21.09684,0,21.09684,415.7183,98.98035,0.1239398,42.87333,49.69915,0,357.8323
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,61.26294,55.94396,36.35067,43.72237,43.72237,0,0,0,43.72237,140.1181,10.72523,0,61.26294,46.02355,43.72237,0,0,4.514163,314.6955,4.514163,0,4.514163,420.0009,100,0.1239307,48.09461,49.01035,0,375.9584
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.18972,47.79731,36.82912,29.88772,29.88772,0,0,0,29.88772,121.0856,4.728957,0,36.18972,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1239307,32.8765,28.95177,0,354.9479
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.32932,43.04882,36.48391,4.803062,4.803062,0,0,0,4.803062,464.8975,17.27346,0,22.32932,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1239307,5.283369,17.86345,0,341.0876
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.924409,36.71889,35.32713,58.13622,58.13622,0,0,0,58.13622,8.470467,0,7.105427E-15,4.924409,61.19603,58.13622,0,0,0,318.7582,0,56.27161,-56.27161,360.6854,85.87729,0.1239307,63.94985,3.939528,0,323.6826
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,34.25515,34.25515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.52402,262.4866,0,0,0,360.6854,85.87729,0.1239307,0,0,0,262.4866
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,33.24978,33.24978,30.32612,30.32612,0,0,0,30.32612,0,0,3.552714E-15,0,31.92224,30.32612,0,0,62.52402,262.4866,0,31.92224,-31.92224,327.0363,77.86565,0.1239307,33.35873,0,0,262.4866
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,32.28075,32.28075,22.549,22.549,0,0,0,22.549,0,0,0,0,23.73579,22.549,0,0,97.99316,230.5644,0,23.73579,-23.73579,302.0166,71.90858,0.1239307,24.8039,0,0,230.5644
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,31.36017,31.36017,28.58256,28.58256,0,0,0,28.58256,0,0,0,0,30.0869,28.58256,0,0,124.3663,206.8286,0,30.0869,-30.0869,270.3022,64.35755,0.1239307,31.44081,0,0,206.8286
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,30.71214,30.71214,15.03949,15.03949,0,0,0,15.03949,0,0,1.776357E-15,0,15.83105,15.03949,0,0,157.7962,176.7417,0,15.83105,-15.83105,253.6149,60.38437,0.1239307,16.54344,0,0,176.7417
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,30.18523,30.18523,20.86475,20.86475,0,0,0,20.86475,0,0,0,0,21.9629,20.86475,0,0,175.3862,160.9106,0,21.9629,-21.9629,230.4639,54.87226,0.1239307,22.95123,0,0,160.9106
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,29.65832,29.65832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7894,138.9477,0,0,0,230.4639,54.87226,0.1239307,0,0,0,138.9477
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,29.26465,29.26465,3.721207,3.721207,0,0,0,3.721207,0,0,4.440892E-16,0,3.91706,3.721207,0,0,199.7894,138.9477,0,3.91706,-3.91706,226.335,53.88918,0.1239307,4.093327,0,0,138.9477
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.82253,28.82253,18.01246,18.01246,0,0,0,18.01246,0,0,0,0,18.96048,18.01246,0,0,204.1417,135.0307,0,18.96048,-18.96048,206.3489,49.13059,0.1239307,19.8137,0,0,135.0307
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,28.47732,28.47732,33.98259,33.98259,0,0,0,33.98259,0,0,0,0,35.77115,33.98259,0,0,225.2089,116.0702,0,35.77115,-35.77115,168.6428,40.15297,0.1239307,37.38086,0,0,116.0702
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,28.25928,28.25928,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,21.60657,20.52624,0,0,264.9547,80.29905,0,21.60657,-21.60657,145.8675,34.73028,0.1239307,22.57887,0,0,80.29905
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.567846,28.49318,28.07153,1.365488,1.365488,0,0,0,1.365488,114.8195,0,0,1.567846,1.437356,1.365488,0,0,288.9619,58.69248,0.1304903,0,0.1304903,145.9913,34.75975,0.1239304,1.502037,1.254277,0,60.26032
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.226771,30.32576,27.81716,15.71351,15.71351,0,0,0,15.71351,58.7187,0,0,9.226771,16.54054,15.71351,0,0,288.8315,58.80992,0,7.313769,-7.313769,138.2819,32.92419,0.1239304,17.28486,7.381417,0,68.03669
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,26.7795,35.85441,28.3259,0,0,0,0,0,0,0,0,0,26.7795,0,0,0,0,296.9579,51.49615,26.7795,0,26.7795,163.6871,38.97305,0.1238763,0,21.4236,0,78.27565
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.01342,36.79777,29.72494,28.68132,28.68132,0,0,0,28.68132,87.21152,0,0,25.01342,30.19086,28.68132,0,0,270.1784,75.59769,0,5.177448,-5.177448,158.2296,37.67365,0.1238763,31.54945,20.01073,0,100.6111
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,33.58488,40.80508,31.06947,36.74584,36.74584,0,0,0,36.74584,91.39778,0,0,33.58488,38.67983,36.74584,0,0,275.9311,70.42025,0,5.094947,-5.094947,152.8591,36.39495,0.1238763,40.42042,26.8679,0,104.0051
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.29636,42.7408,32.38371,55.54469,55.54469,0,0,0,55.54469,63.54589,0,7.105427E-15,35.29636,58.46809,55.54469,0,0,281.5921,65.3253,0,23.17173,-23.17173,128.4339,30.57945,0.1238763,61.09916,28.23709,0,100.6217
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,34.91494,44.02049,33.6919,0,0,0,0,0,0,0,0,0,34.91494,0,0,0,0,307.3385,42.15358,34.91494,0,34.91494,161.5572,38.46591,0.1238059,0,27.93195,0,77.06852
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,37.64756,46.3201,35.01826,0,0,0,0,0,0,0,0,0,37.64756,0,0,0,0,272.4236,73.57702,37.64756,0,37.64756,197.2728,46.96962,0.1237301,0,30.11805,0,111.2246
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,35.76372,46.62994,35.87221,47.32221,47.32221,0,0,0,47.32221,75.57491,0,0,35.76372,49.81285,47.32221,0,0,234.776,107.4598,0,14.04913,-14.04913,182.4637,43.44365,0.1237301,52.05443,28.61098,0,143.2236
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.63061,41.07682,36.24771,32.12834,32.12834,0,0,0,32.12834,51.76305,0,0,16.63061,33.8193,32.12834,0,0,250.3861,93.4107,0,17.1887,-17.1887,164.3452,39.12973,0.1237301,35.34117,13.30449,0,110.0413
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.65279,41.27706,36.72617,17.03351,17.03351,0,0,0,17.03351,91.8941,0,3.552714E-15,15.65279,17.93001,17.03351,0,0,269.4847,76.222,0,2.277219,-2.277219,161.9448,38.55821,0.1237301,18.73686,12.52223,0,91.87479
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.35657,40.80217,36.35067,29.13012,29.13012,0,0,0,29.13012,52.71717,0,3.552714E-15,15.35657,30.66328,29.13012,0,0,272.0149,73.94478,0,15.30671,-15.30671,145.8101,34.71663,0.1237301,32.04313,12.28526,0,89.30135
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.954288,36.62356,35.22417,0,0,0,0,0,0,0,0,0,4.954288,0,0,0,0,289.0224,58.63808,4.954288,0,4.954288,150.5102,35.83569,0.1237201,0,3.963431,0,63.59237
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,34.11585,34.11585,41.69485,41.69485,0,0,0,41.69485,0,0,7.105427E-15,0,43.88932,41.69485,0,0,284.0681,63.09694,0,43.88932,-43.88932,104.2468,24.82061,0.1237201,45.86434,0,0,63.09694
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,33.14682,33.14682,24.27451,24.27451,81,0,22.761,24.27451,0,0,0,0,0,0,56.72549,53.88921,332.834,19.20761,53.88921,0,53.88921,155.3706,36.99292,0.1238709,26.70196,0,81,19.20761
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.17779,32.17779,20.58201,20.58201,81,0,22.761,20.58201,0,0,0,0,0,0,60.41799,57.39709,278.9448,67.70791,57.39709,0,57.39709,209.8222,49.95757,0.1240313,22.64021,0,81,67.70791
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,31.27538,31.27538,4.16774,4.16774,76.48353,0,21.61833,4.16774,0,0,0,0,0,0,72.31579,68.7,221.5477,119.3653,68.7,0,68.7,274.9968,65.47529,0.1241495,4.584514,0,81,119.3653
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,30.64552,30.64552,6.68543,6.68543,79.00122,0,22.25531,6.68543,0,0,0,0,0,0,72.31579,68.7,152.8477,181.1953,68.7,0,68.7,340.1713,80.99301,0.1242789,7.353972,0,81,181.1953
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,30.10044,30.10044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.14771,243.0253,0,0,0,340.1713,80.99301,0.1242789,0,0,0,243.0253
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.58564,29.58564,14.10178,14.10178,0,0,0,14.10178,0,0,1.776357E-15,0,14.84398,14.10178,0,0,84.14771,243.0253,0,14.84398,-14.84398,324.5244,77.26756,0.1242789,15.51196,0,0,243.0253
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.17986,29.17986,19.277,19.277,0,0,0,19.277,0,0,3.552714E-15,0,20.29158,19.277,0,0,100.641,228.1813,0,20.29158,-20.29158,303.1352,72.1749,0.1242789,21.2047,0,0,228.1813
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,28.74986,28.74986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.1872,207.8897,0,0,0,303.1352,72.1749,0.1242789,0,0,0,207.8897
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,28.41069,28.41069,7.921424,7.921424,0,0,0,7.921424,0,0,0,0,8.338342,7.921424,0,0,123.1872,207.8897,0,8.338342,-8.338342,294.3458,70.08219,0.1242789,8.713567,0,0,207.8897
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,28.17449,28.17449,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,2.352541,2.234914,0,0,132.452,199.5514,0,2.352541,-2.352541,291.866,69.49177,0.1242789,2.458405,0,0,199.5514
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.083348,28.29592,28.00491,25.52064,25.52064,0,0,0,25.52064,4.244987,0,3.552714E-15,1.083348,26.86383,25.52064,0,0,135.066,197.1988,0,25.78048,-25.78048,264.691,63.02154,0.1242789,28.0727,0.8666783,0,198.2822
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.04485,33.88619,27.76266,11.275,11.275,0,0,0,11.275,195.5197,0,0,22.04485,11.86842,11.275,0,0,163.711,171.4184,10.17642,0,10.17642,274.3452,65.32015,0.1242584,12.4025,17.63588,0,193.4632
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.41703,37.46322,28.25928,0,0,0,0,0,0,0,0,0,32.41703,0,0,0,0,153.5345,180.5771,32.41703,0,32.41703,305.0987,72.6424,0.1241932,0,25.93363,0,212.9942
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.32282,37.11599,29.65832,19.9679,19.9679,0,0,0,19.9679,131.8257,0,0,26.32282,21.01884,19.9679,0,0,121.1175,209.7525,5.303988,0,5.303988,310.1305,73.84045,0.1241825,21.96468,21.05826,0,236.0753
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,67.58249,52.04393,30.98467,8.896453,8.896453,0,0,0,8.896453,759.6566,0,0,67.58249,9.364688,8.896453,0,0,115.8135,214.5261,58.2178,0,58.2178,365.3607,86.99048,0.1240656,9.786098,54.06599,0,282.1086
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,88.78051,61.85972,32.29286,63.34975,63.34975,33.7242,0,10.80022,63.34975,140.1434,0,0,88.78051,31.18479,29.62555,0,0,57.59571,266.9221,57.59571,0,57.59571,420.0009,100,0.1240113,69.68472,71.02441,81,355.7026
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,84.82047,61.85402,33.60711,5.187055,5.187055,0,0,0,5.187055,1635.234,79.36041,0,84.82047,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1240113,5.70576,67.85638,0,403.5787
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,60.03175,53.85379,34.92135,0,0,0,0,0,0,0,60.03175,0,60.03175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240113,0,48.0254,0,378.79
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.52752,44.21896,35.76925,20.11846,20.11846,0,0,0,20.11846,141.7977,7.350192,0,28.52752,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1240113,22.13031,22.82202,0,347.2857
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.33199,47.10706,36.14475,20.5953,20.5953,0,0,0,20.5953,176.4091,14.65272,0,36.33199,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1240113,22.65483,29.06559,0,355.0902
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.16084,46.27514,36.62321,24.02835,24.02835,0,0,0,24.02835,133.8454,6.867846,0,32.16084,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1240113,26.43118,25.72867,0,350.9191
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.11381,42.43108,36.24771,23.85543,23.85543,0,0,0,23.85543,88.50735,0,0,21.11381,25.11098,23.85543,0,0,0,318.7582,0,3.997168,-3.997168,415.7874,98.99682,0.1240113,26.24097,16.89105,0,339.872
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.853175,36.49092,35.12122,30.7452,30.7452,0,0,0,30.7452,15.78515,0,3.552714E-15,4.853175,32.36337,30.7452,0,0,4.441298,314.761,0,27.51019,-27.51019,386.7892,92.09248,0.1240113,33.81972,3.88254,0,319.6142
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,34.03106,34.03106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.00818,287.2509,0,0,0,386.7892,92.09248,0.1240113,0,0,0,287.2509
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.06203,33.06203,16.6176,16.6176,0,0,0,16.6176,0,0,0,0,17.49221,16.6176,0,0,35.00818,287.2509,0,17.49221,-17.49221,368.3507,87.70238,0.1240113,18.27937,0,0,287.2509
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,32.093,32.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1240113,0,0,0,269.7586
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,31.20271,31.20271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1240113,0,0,0,269.7586
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,30.56072,30.56072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.44397,269.7586,0,0,0,368.3507,87.70238,0.1240113,0,0,0,269.7586
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,30.02776,30.02776,21.67667,21.67667,0,0,0,21.67667,0,0,0,0,22.81754,21.67667,0,0,54.44397,269.7586,0,22.81754,-22.81754,344.299,81.97578,0.1240113,23.84433,0,0,269.7586
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,29.51902,29.51902,14.93817,14.93817,0,0,0,14.93817,0,0,1.776357E-15,0,15.72439,14.93817,0,0,79.7968,246.9411,0,15.72439,-15.72439,327.724,78.02937,0.1240113,16.43198,0,0,246.9411
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,29.11324,29.11324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.26834,231.2167,0,0,0,327.724,78.02937,0.1240113,0,0,0,231.2167
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,28.68323,28.68323,8.03446,8.03446,0,0,0,8.03446,0,0,1.776357E-15,0,8.457327,8.03446,0,0,97.26834,231.2167,0,8.457327,-8.457327,318.8092,75.9068,0.1240113,8.837906,0,0,231.2167
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,28.34407,28.34407,7.033729,7.033729,0,0,0,7.033729,0,0,8.881784E-16,0,7.403925,7.033729,0,0,106.6654,222.7594,0,7.403925,-7.403925,311.0048,74.04861,0.1240113,7.737102,0,0,222.7594
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,28.11999,28.11999,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,29.22182,27.76073,0,0,114.892,215.3555,0,29.22182,-29.22182,280.2023,66.71469,0.1240113,30.5368,0,0,215.3555
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.624207,28.37479,27.93829,43.27753,43.27753,0,0,0,43.27753,3.753003,0,7.105427E-15,1.624207,45.5553,43.27753,0,0,147.3606,186.1337,0,43.93109,-43.93109,233.8948,55.68913,0.1240113,47.60529,1.299366,0,187.7579
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.94991,30.95731,27.69604,42.41482,42.41482,0,0,0,42.41482,28.17392,0,7.105427E-15,11.94991,44.64718,42.41482,0,0,196.173,142.2026,0,32.69726,-32.69726,199.4289,47.48297,0.1240113,46.6563,9.559932,0,154.1525
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.00893,38.18929,28.20478,53.7058,53.7058,0,0,0,53.7058,65.1865,0,0,35.00893,56.53242,53.7058,0,0,232.5033,109.5053,0,21.52349,-21.52349,176.7411,42.08114,0.1240113,59.07637,28.00714,0,144.5142
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.06439,35.47559,29.56747,19.29195,19.29195,0,0,0,19.29195,109.1875,0,0,21.06439,20.30732,19.29195,0,0,256.4182,87.9818,0.7570786,0,0.7570786,177.4594,42.25214,0.1240098,21.22114,16.85151,0,109.0462
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.14583,35.716,30.89989,3.201335,3.201335,0,0,0,3.201335,535.5838,0,0,17.14583,3.369827,3.201335,0,0,255.6612,88.66318,13.77601,0,13.77601,190.5284,45.36382,0.1239822,3.521469,13.71667,0,105.809
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.71289,37.81726,32.20807,32.0768,32.0768,0,0,0,32.0768,61.45531,0,0,19.71289,33.76505,32.0768,0,0,241.8852,101.0616,0,14.05215,-14.05215,175.7162,41.8371,0.1239822,35.28448,15.77032,0,120.7745
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.45827,39.68097,33.50415,20.97324,20.97324,0,0,0,20.97324,102.3126,0,0,21.45827,22.07709,20.97324,0,0,257.4987,87.00943,0,0.6188183,-0.6188183,175.0639,41.68179,0.1239822,23.07056,17.16662,0,108.4677
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,49.28357,49.96735,34.81839,42.62378,42.62378,0,0,0,42.62378,115.6246,0,0,49.28357,44.86714,42.62378,0,0,258.1862,86.39061,4.416429,0,4.416429,179.2537,42.67936,0.1239734,46.88616,39.42685,0,135.6742
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,25.92411,43.30023,35.66629,0,0,0,0,0,0,0,0,0,25.92411,0,0,0,0,253.7698,90.36539,25.92411,0,25.92411,203.8474,48.53501,0.1239215,0,20.73929,0,116.2895
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,23.91174,43.07302,36.04179,31.73953,31.73953,0,0,0,31.73953,75.33741,0,3.552714E-15,23.91174,33.41003,31.73953,0,0,227.8457,113.6971,0,9.498292,-9.498292,193.8354,46.15118,0.1239215,34.91349,19.12939,0,137.6088
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.26998,41.54993,36.52025,35.31525,35.31525,0,0,0,35.31525,48.90234,0,0,17.26998,37.17395,35.31525,0,0,238.3994,104.1988,0,19.90396,-19.90396,172.8547,41.15581,0.1239215,38.84678,13.81599,0,121.4688
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.44941,39.14258,36.14475,1.683077,1.683077,0,0,0,1.683077,620.8514,0,0,10.44941,1.77166,1.683077,0,0,260.5149,84.29484,8.67775,0,8.67775,181.0872,43.11591,0.1239041,1.851385,8.359528,0,94.74425
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.999394,35.86151,35.01826,9.706932,9.706932,0,0,0,9.706932,30.89951,0,1.776357E-15,2.999394,10.21782,9.706932,0,0,251.8371,92.10481,0,7.218429,-7.218429,173.4783,41.30427,0.1239041,10.67762,2.399515,0,95.10421
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,33.9281,33.9281,29.43982,29.43982,0,0,0,29.43982,0,0,3.552714E-15,0,30.98928,29.43982,0,0,259.8576,84.88638,0,30.98928,-30.98928,140.8127,33.52677,0.1239041,32.3838,0,0,84.88638
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.97724,32.97724,12.2112,12.2112,0,0,0,12.2112,0,0,0,0,12.8539,12.2112,0,0,294.2901,53.8971,0,12.8539,-12.8539,127.2635,30.30078,0.1239041,13.43232,0,0,53.8971
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,32.02638,32.02638,1.381191,1.381191,0,0,0,1.381191,0,0,2.220446E-16,0,1.453885,1.381191,0,0,308.5722,41.04321,0,1.453885,-1.453885,125.731,29.93589,0.1239041,1.51931,0,0,41.04321
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,31.13609,31.13609,24.47122,24.47122,0,0,0,24.47122,0,0,3.552714E-15,0,25.75918,24.47122,0,0,310.1877,39.58932,0,25.75918,-25.75918,98.57841,23.471,0.1239041,26.91834,0,0,39.58932
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,30.48805,30.48805,4.48691,4.48691,0,0,0,4.48691,0,0,0,0,4.723063,4.48691,0,0,338.809,13.83014,0,4.723063,-4.723063,93.59987,22.28564,0.1239041,4.935601,0,0,13.83014
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.96114,29.96114,11.54484,11.54484,81,0,22.761,11.54484,0,0,0,0,0,0,69.45515,65.9824,344.0568,9.107079,65.9824,0,65.9824,156.1963,37.18951,0.1240477,12.69933,0,81,9.107079
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,29.47057,29.47057,10.4915,10.4915,81,0,22.761,10.4915,0,0,0,0,0,0,70.5085,66.98308,278.0744,68.49123,66.98308,0,66.98308,219.742,52.31942,0.124189,11.54065,0,81,68.49123
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,29.04056,29.04056,28.14351,28.14351,81,0,22.761,28.14351,0,0,0,0,0,0,52.85649,50.21367,211.0914,128.776,50.21367,0,50.21367,267.3789,63.66151,0.1243278,30.95786,0,81,128.776
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,28.63478,28.63478,21.88272,21.88272,81,0,22.761,21.88272,0,0,0,0,0,0,59.11728,56.16141,160.8777,173.9683,56.16141,0,56.16141,320.6583,76.34705,0.1244828,24.071,0,81,173.9683
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,28.29562,28.29562,32.06428,32.06428,81,0,22.761,32.06428,0,0,0,0,0,0,48.93572,46.48893,104.7163,224.5136,46.48893,0,46.48893,364.7615,86.84781,0.1246109,35.27071,0,81,224.5136
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,28.07153,28.07153,34.15782,34.15782,0,0,0,34.15782,0,0,7.105427E-15,0,35.9556,34.15782,0,0,58.22734,266.3536,0,35.9556,-35.9556,326.861,77.82389,0.1246109,37.5736,0,0,266.3536
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2944942,27.96274,27.88379,4.30138,4.30138,0,0,0,4.30138,6.846505,0,0,0.2944942,4.527768,4.30138,0,0,98.17801,230.398,0,4.233274,-4.233274,322.3987,76.76145,0.1246109,4.731518,0.2355953,0,230.6925
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.092665,28.74991,27.64758,20.63406,20.63406,0,0,0,20.63406,19.83451,0,0,4.092665,21.72007,20.63406,0,0,102.8816,226.1647,0,17.6274,-17.6274,303.8178,72.33743,0.1246109,22.69747,3.274132,0,230.2574
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.52969,32.13156,28.13815,13.00576,13.00576,0,0,0,13.00576,111.7173,0,0,14.52969,13.69028,13.00576,0,0,122.4677,208.5373,0.8394129,0,0.8394129,304.6142,72.52704,0.1246092,14.30634,11.62375,0,223.067
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.756096,32.18309,29.50085,102.4971,102.4971,81,0,22.761,102.4971,9.518413,0,0,9.756096,22.62851,21.49708,0,0,121.6282,209.2928,0,12.87241,-12.87241,291.0454,69.29639,0.1246092,112.7468,7.804876,81,219.0489
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.23741,35.67385,30.83326,32.00401,32.00401,81,0,22.761,32.00401,53.86015,0,0,17.23741,0,0,48.99599,46.5462,135.9309,196.4204,63.7836,0,63.7836,351.5559,83.70361,0.1247558,35.20441,13.78993,81,213.6578
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,16.81797,36.8812,32.12328,64.60136,64.60136,81,0,22.761,64.60136,26.03346,0,0,16.81797,0,0,16.39864,15.5787,72.14732,253.8256,32.39668,0,32.39668,382.2901,91.02126,0.124837,71.0615,13.45438,81,270.6436
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.43294,39.58521,33.41936,0,0,0,0,0,0,0,0,0,21.43294,0,0,0,0,39.75064,282.9827,21.43294,0,21.43294,402.6231,95.86246,0.124794,0,17.14635,0,304.4156
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.40594,44.95417,34.71543,24.812,24.812,0,0,0,24.812,138.6665,0,0,34.40594,26.1179,24.812,0,0,18.3177,302.2723,8.288039,0,8.288039,410.4859,97.73454,0.1247774,27.2932,27.52475,0,336.6782
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.59175,39.76583,35.56334,9.529017,9.529017,0,0,0,9.529017,153.1297,0,0,14.59175,10.03054,9.529017,0,0,10.02966,309.7315,4.561208,0,4.561208,414.813,98.76481,0.1247683,10.48192,11.6734,0,324.3233
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.40893,42.81081,35.93883,53.74949,53.74949,0,0,0,53.74949,43.55191,0,7.105427E-15,23.40893,56.57841,53.74949,0,0,5.468451,313.8366,0,33.16948,-33.16948,379.8493,90.44013,0.1247683,59.12444,18.72715,0,337.2455
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.227002,37.86874,36.38095,27.33261,27.33261,0,0,0,27.33261,19.12369,0,0,5.227002,28.77116,27.33261,0,0,42.32343,280.6671,0,23.54416,-23.54416,355.0316,84.53116,0.1247683,30.06586,4.181602,0,285.8941
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.059509,38.63266,36.04179,27.96328,27.96328,0,0,0,27.96328,32.39788,0,0,9.059509,29.43503,27.96328,0,0,68.48361,257.123,0,20.37552,-20.37552,333.5539,79.41743,0.1247683,30.75961,7.247607,0,266.1825
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.782028,36.23861,34.89107,24.70282,24.70282,0,0,0,24.70282,19.35823,0,0,4.782028,26.00297,24.70282,0,0,91.12308,236.7475,0,21.22094,-21.22094,311.1851,74.09154,0.1247683,27.1731,3.825622,0,241.5295
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,33.8312,33.8312,0.3078883,0.3078883,0,0,0,0.3078883,0,0,0,0,0.3240929,0.3078883,0,0,114.7019,215.5265,0,0.3240929,-0.3240929,310.8434,74.01019,0.1247683,0.3386771,0,0,215.5265
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,32.87428,32.87428,48.45528,48.45528,0,0,0,48.45528,0,0,7.105427E-15,0,51.00556,48.45528,0,0,115.062,215.2024,0,51.00556,-51.00556,257.0789,61.20913,0.1247683,53.30081,0,0,215.2024
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.92342,31.92342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.7348,164.1969,0,0,0,257.0789,61.20913,0.1247683,0,0,0,164.1969
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,31.0513,31.0513,2.529583,2.529583,0,0,0,2.529583,0,0,0,0,2.662719,2.529583,0,0,171.7348,164.1969,0,2.662719,-2.662719,254.2721,60.54086,0.1247683,2.782542,0,0,164.1969
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,30.42143,30.42143,10.72683,10.72683,0,0,0,10.72683,0,0,1.776357E-15,0,11.2914,10.72683,0,0,174.6934,161.5341,0,11.2914,-11.2914,242.3699,57.70701,0.1247683,11.79951,0,0,161.5341
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.89452,29.89452,5.917246,5.917246,0,0,0,5.917246,0,0,0,0,6.22868,5.917246,0,0,187.2394,150.2428,0,6.22868,-6.22868,235.8043,56.14378,0.1247683,6.50897,0,0,150.2428
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.38578,29.38578,12.62868,12.62868,0,0,0,12.62868,0,0,0,0,13.29335,12.62868,0,0,194.1602,144.0141,0,13.29335,-13.29335,221.7919,52.80749,0.1247683,13.89155,0,0,144.0141
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.97394,28.97394,8.223875,8.223875,0,0,0,8.223875,0,0,0,0,8.656711,8.223875,0,0,208.9306,130.7207,0,8.656711,-8.656711,212.6669,50.63488,0.1247683,9.046262,0,0,130.7207
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,28.56816,28.56816,23.07436,23.07436,0,0,0,23.07436,0,0,3.552714E-15,0,24.2888,23.07436,0,0,218.5491,122.064,0,24.2888,-24.2888,187.0643,44.53903,0.1247683,25.38179,0,0,122.064
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,28.22294,28.22294,44.57563,44.57563,0,0,0,44.57563,0,0,0,0,46.92171,44.57563,0,0,245.5367,97.77521,0,46.92171,-46.92171,137.6045,32.7629,0.1247683,49.03319,0,0,97.77521
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,28.02308,28.02308,19.44009,19.44009,0,0,0,19.44009,0,0,3.552714E-15,0,20.46325,19.44009,0,0,297.6719,50.8535,0,20.46325,-20.46325,116.0343,27.62716,0.1247683,21.3841,0,0,50.8535
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5741134,27.97108,27.81716,4.75262,4.75262,0,0,0,4.75262,12.07994,0,0,0.5741134,5.002758,4.75262,0,0,320.4089,30.39024,0,4.428644,-4.428644,111.3661,26.51568,0.1247683,5.227881,0.4592908,0,30.96436
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.114747,28.41216,27.57491,11.62981,11.62981,0,0,0,11.62981,26.78244,0,0,3.114747,12.2419,11.62981,0,0,325.3296,25.9616,0,9.127157,-9.127157,101.7452,24.22501,0.1247683,12.79279,2.491797,0,29.07635
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.605424,30.41241,28.07153,24.21824,24.21824,81,0,22.761,24.21824,35.53283,0,0,8.605424,0,0,56.78176,53.94268,335.4709,16.83444,62.5481,0,62.5481,161.0836,38.35315,0.1249169,26.64006,6.884339,81,25.43987
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,31.78915,38.519,29.43423,22.40551,22.40551,81,0,22.761,22.40551,141.881,0,0,31.78915,0,0,58.59449,55.66477,272.9228,73.12773,87.45392,0,87.45392,244.0496,58.10694,0.1250153,24.64606,25.43132,81,104.9169
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.37857,42.26906,30.74847,29.20224,29.20224,81,0,22.761,29.20224,134.8478,0,0,39.37857,0,0,51.79776,49.20787,185.4689,151.8363,88.58644,0,88.58644,328.0901,78.11654,0.1251113,32.12246,31.50286,81,191.2148
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.12382,39.57135,32.05666,41.00165,41.00165,81,0,22.761,41.00165,63.71407,0,0,26.12382,0,0,39.99835,37.99843,96.88241,231.5641,64.12225,0,64.12225,388.9218,92.60025,0.1252558,45.10182,20.89906,81,257.6879
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.34491,42.51932,33.33457,7.266059,7.266059,0,0,0,7.266059,431.388,0,0,31.34491,7.648483,7.266059,0,0,32.76015,289.2741,23.69643,0,23.69643,411.4022,97.95271,0.1252084,7.992665,25.07593,0,320.619
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.19448,40.7733,34.63064,37.62828,37.62828,0,0,0,37.62828,56.32595,0,0,21.19448,39.60872,37.62828,0,0,9.063729,310.6009,0,18.41423,-18.41423,391.9919,93.33122,0.1252084,41.39111,16.95559,0,331.7953
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,26.62001,43.30556,35.46643,29.38676,29.38676,0,0,0,29.38676,90.58504,0,0,26.62001,30.93343,29.38676,0,0,29.52398,292.1866,0,4.313421,-4.313421,387.4452,92.24866,0.1252084,32.32544,21.29601,0,318.8066
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.19981,45.0988,35.80559,16.56158,16.56158,0,0,0,16.56158,188.3867,0,0,31.19981,17.43324,16.56158,0,0,34.31668,287.8732,13.76657,0,13.76657,400.5053,95.35822,0.1251809,18.21774,24.95985,0,319.073
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.07738,41.24823,36.28405,31.98297,31.98297,0,0,0,31.98297,53.39523,0,3.552714E-15,17.07738,33.66629,31.98297,0,0,20.55011,300.2631,0,16.58891,-16.58891,383.019,91.19483,0.1251809,35.18127,13.66191,0,317.3405
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.336372,37.42329,35.90855,0,0,0,0,0,0,0,0,0,5.336372,0,0,0,0,38.98222,283.6742,5.336372,0,5.336372,388.0816,92.40019,0.1251703,0,4.269098,0,289.0106
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.448621,36.03407,34.78205,6.608019,6.608019,0,0,0,6.608019,67.32156,0,0,4.448621,6.955809,6.608019,0,0,33.64585,288.477,0,2.507188,-2.507188,385.4388,91.77095,0.1251703,7.268821,3.558897,0,292.9256
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,33.72824,33.72824,11.77766,11.77766,0,0,0,11.77766,0,0,1.776357E-15,0,12.39753,11.77766,0,0,36.43161,285.9698,0,12.39753,-12.39753,372.3706,88.65949,0.1251703,12.95542,0,0,285.9698
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,32.78949,32.78949,42.22322,42.22322,0,0,0,42.22322,0,0,0,0,44.4455,42.22322,0,0,50.20665,273.5722,0,44.4455,-44.4455,325.521,77.50484,0.1251703,46.44555,0,0,273.5722
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,31.83863,31.83863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.59054,229.1267,0,0,0,325.521,77.50484,0.1251703,0,0,0,229.1267
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.96651,30.96651,10.88969,10.88969,0,0,0,10.88969,0,0,1.776357E-15,0,11.46284,10.88969,0,0,99.59054,229.1267,0,11.46284,-11.46284,313.4381,74.62796,0.1251703,11.97866,0,0,229.1267
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,30.35481,30.35481,39.65929,39.65929,0,0,0,39.65929,0,0,7.105427E-15,0,41.74662,39.65929,0,0,112.327,217.6639,0,41.74662,-41.74662,269.4333,64.15065,0.1251703,43.62522,0,0,217.6639
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.8279,29.8279,27.48359,27.48359,0,0,0,27.48359,0,0,3.552714E-15,0,28.93009,27.48359,0,0,158.7122,175.9173,0,28.93009,-28.93009,238.9383,56.88995,0.1251703,30.23194,0,0,175.9173
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.33127,29.33127,22.01547,22.01547,0,0,0,22.01547,0,0,3.552714E-15,0,23.17418,22.01547,0,0,190.8567,146.9872,0,23.17418,-23.17418,214.5105,51.07384,0.1251703,24.21702,0,0,146.9872
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.90732,28.90732,0.6261837,0.6261837,0,0,0,0.6261837,0,0,0,0,0.6591408,0.6261837,0,0,216.6058,123.813,0,0.6591408,-0.6591408,213.8158,50.90841,0.1251703,0.6888021,0,0,123.813
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,28.51365,28.51365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.3382,123.1539,0,0,0,213.8158,50.90841,0.1251703,0,0,0,123.1539
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,28.17449,28.17449,10.15856,10.15856,0,0,0,10.15856,0,0,1.776357E-15,0,10.69323,10.15856,0,0,217.3382,123.1539,0,10.69323,-10.69323,202.5441,48.22469,0.1251703,11.17442,0,0,123.1539
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.95041,27.95041,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,30.61367,29.08299,0,0,229.2195,112.4606,0,30.61367,-30.61367,170.2745,40.54146,0.1251703,31.99129,0,0,112.4606
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.154216,28.06015,27.75054,18.98875,18.98875,0,0,0,18.98875,6.078417,0,0,1.154216,19.98816,18.98875,0,0,263.2347,81.84698,0,18.83395,-18.83395,150.4217,35.81463,0.1251703,20.88763,0.9233724,0,83.00119
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.38047,32.87708,27.52645,64.8885,64.8885,81,0,22.761,64.8885,29.86734,0,0,19.38047,0,0,16.11149,15.30592,284.1613,63.01303,34.68639,0,34.68639,183.3281,43.64947,0.1252558,71.37736,15.50437,81,82.3935
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.20691,41.79255,28.02308,8.782775,8.782775,81,0,22.761,8.782775,537.4943,0,0,47.20691,0,0,72.21722,68.60636,249.4749,94.23078,115.8133,0,115.8133,293.1982,69.80897,0.1252967,9.661052,37.76553,81,141.4377
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,67.73598,50.22346,29.36761,0,0,69.39545,0,19.82505,0,0,0,0,67.73598,0,0,69.39545,65.92568,133.6617,198.4627,133.6617,0,133.6617,420.0009,100,0.1252501,0,54.18879,81,266.1987
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,81.55508,56.9561,30.69397,17.9826,17.9826,0,0,0,17.9826,453.5222,62.62603,0,81.55508,18.92905,17.9826,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,19.78086,65.24406,0,400.3133
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,80.33045,58.05088,31.99004,26.84997,26.84997,0,0,0,26.84997,299.1827,52.06733,0,80.33045,28.26312,26.84997,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,29.53496,64.26436,0,399.0887
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,74.8099,57.43664,33.26795,33.64725,33.64725,0,0,0,33.64725,222.3359,39.39174,0,74.8099,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,37.01197,59.84792,0,393.5681
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,45.98476,48.57091,34.56402,36.83177,36.83177,0,0,0,36.83177,124.8508,7.214473,0,45.98476,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,40.51495,36.78781,0,364.743
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,74.10977,59.71108,35.39375,33.27359,33.27359,0,0,0,33.27359,222.7285,39.08494,0,74.10977,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,36.60094,59.28782,0,392.868
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,62.17987,55.57637,35.73897,29.4175,29.4175,0,0,0,29.4175,211.3704,31.21409,0,62.17987,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,32.35925,49.7439,0,380.9381
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.11796,49.05021,36.18109,72.81866,72.81866,32.8066,0,10.56807,72.81866,57.83951,0,0,42.11796,42.11796,40.01206,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,80.10052,33.69437,81,360.8762
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,27.83012,44.03933,35.80559,0,0,0,0,0,0,0,27.83012,0,27.83012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252501,0,22.2641,0,346.5883
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.890522,36.07399,34.69727,99.06997,99.06997,81,0,22.761,99.06997,4.936432,0,0,4.890522,19.02102,18.06997,0,0,0,318.7582,0,14.1305,-14.1305,405.106,96.45361,0.1252501,108.977,3.912417,81,323.6487
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,33.67373,33.67373,42.76593,42.76593,0,0,0,42.76593,0,0,0,0,45.01677,42.76593,0,0,15.70056,304.6277,0,45.01677,-45.01677,357.6541,85.15558,0.1252501,47.04252,0,0,304.6277
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,32.74104,32.74104,45.93282,45.93282,0,0,0,45.93282,0,0,0,0,48.35033,45.93282,0,0,65.71918,259.611,0,48.35033,-48.35033,306.6884,73.0209,0.1252501,50.5261,0,0,259.611
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,31.78412,31.78412,35.34916,35.34916,0,0,0,35.34916,0,0,7.105427E-15,0,37.20964,35.34916,0,0,119.4418,211.2606,0,37.20964,-37.20964,267.466,63.68226,0.1252501,38.88407,0,0,211.2606
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.93017,30.93017,16.88245,16.88245,0,0,0,16.88245,0,0,0,0,17.771,16.88245,0,0,160.7858,174.051,0,17.771,-17.771,248.7337,59.2222,0.1252501,18.57069,0,0,174.051
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,30.3003,30.3003,8.544329,8.544329,0,0,0,8.544329,0,0,1.776357E-15,0,8.994031,8.544329,0,0,180.5314,156.28,0,8.994031,-8.994031,239.2532,56.96494,0.1252501,9.398762,0,0,156.28
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,29.77339,29.77339,27.43834,27.43834,0,0,0,27.43834,0,0,3.552714E-15,0,28.88247,27.43834,0,0,190.5247,147.286,0,28.88247,-28.88247,208.8084,49.71619,0.1252501,30.18218,0,0,147.286
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,29.28282,29.28282,14.38625,14.38625,0,0,0,14.38625,0,0,1.776357E-15,0,15.14342,14.38625,0,0,222.6164,118.4035,0,15.14342,-15.14342,192.8458,45.91558,0.1252501,15.82488,0,0,118.4035
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.8407,28.8407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4424,103.2601,0,0,0,192.8458,45.91558,0.1252501,0,0,0,103.2601
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,28.44703,28.44703,15.04418,15.04418,0,0,0,15.04418,0,0,1.776357E-15,0,15.83598,15.04418,0,0,239.4424,103.2601,0,15.83598,-15.83598,176.1532,41.94117,0.1252501,16.5486,0,0,103.2601
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.11999,28.11999,17.82258,17.82258,0,0,0,17.82258,0,0,0,0,18.76061,17.82258,0,0,257.0379,87.42409,0,18.76061,-18.76061,156.3778,37.23274,0.1252501,19.60484,0,0,87.42409
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.90195,27.90195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.8831,68.66348,0,0,0,156.3778,37.23274,0.1252501,0,0,0,68.66348
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.912944,27.94075,27.69604,51.24949,51.24949,0,0,0,51.24949,1.781372,0,0,0.912944,53.94683,51.24949,0,0,277.8831,68.66348,0,53.03388,-53.03388,100.4752,23.92262,0.1252501,56.37443,0.7303551,0,69.57642
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,15.85001,31.80764,27.45984,42.69115,42.69115,81,0,22.761,42.69115,37.12716,-7.105427E-15,0,15.85001,0,0,38.30885,36.39341,336.8096,15.6296,52.24342,0,52.24342,150.0377,35.72318,0.1253843,46.96027,12.68001,81,31.47961
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,39.91381,39.4407,27.96857,92.96901,92.96901,81,0,22.761,92.96901,42.93238,0,0,39.91381,12.59896,11.96901,0,0,284.5662,62.64868,27.31485,0,27.31485,175.9508,41.89297,0.1254457,102.2659,31.93104,81,102.5625
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,65.52324,49.36233,29.30099,37.12004,37.12004,81,0,22.761,37.12004,176.5171,0,0,65.52324,0,0,43.87996,41.68596,257.2513,87.23204,107.2092,0,107.2092,277.6584,66.10901,0.1255031,40.83205,52.41859,81,152.7553
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,81.46827,56.8411,30.62735,17.61152,17.61152,81,0,22.761,17.61152,462.5852,0,0,81.46827,0,0,63.38848,60.21906,150.0421,183.7203,141.6873,0,141.6873,412.0748,98.11285,0.125492,19.37267,65.17461,81,265.1886
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,81.70625,58.51454,31.92342,38.88879,38.88879,0,0,0,38.88879,210.1024,32.41589,0,81.70625,40.93556,38.88879,0,0,8.354795,311.2389,8.354795,0,8.354795,420.0009,100,0.1254755,42.77766,65.365,0,392.9452
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,84.45885,61.20063,33.20132,3.239824,3.239824,0,0,0,3.239824,2606.897,81.04851,0,84.45885,3.410341,3.239824,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,3.563806,67.56709,0,403.2171
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,89.39598,64.88972,34.47923,48.13217,48.13217,0,0,0,48.13217,185.7302,38.73053,0,89.39598,50.66544,48.13217,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,52.94539,71.51678,0,408.1542
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,73.19467,59.22845,35.29079,33.32687,33.32687,0,0,0,33.32687,219.6266,38.11376,0,73.19467,35.08091,33.32687,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,36.65955,58.55574,0,391.9529
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,52.30977,51.92316,35.63601,29.6752,29.6752,0,0,0,29.6752,176.2744,21.07272,0,52.30977,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,32.64272,41.84782,0,371.068
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,44.85612,49.89607,36.11447,16.24725,16.24725,0,0,0,16.24725,276.0844,27.75375,0,44.85612,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,17.87197,35.8849,0,363.6143
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.52508,43.25316,35.73897,63.66648,63.66648,39.41765,0,12.24067,63.66648,40.09187,0,0,25.52508,25.52508,24.24883,0,0,0,318.7582,0,0,0,420.0009,100,0.1254755,70.03313,20.42006,81,344.2833
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.911716,36.03114,34.64881,88.40267,88.40267,81,0,22.761,88.40267,5.556073,7.993606E-15,0,4.911716,7.792283,7.402669,0,0,0,318.7582,0,2.880566,-2.880566,416.9644,99.27705,0.1254755,97.24294,3.929373,81,323.67
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,33.60711,33.60711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.200629,315.8777,0,0,0,416.9644,99.27705,0.1254755,0,0,0,315.8777
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,32.66836,32.66836,8.427583,8.427583,0,0,0,8.427583,0,0,1.776357E-15,0,8.87114,8.427583,0,0,3.200629,315.8777,0,8.87114,-8.87114,407.6135,97.05063,0.1254755,9.270341,0,0,315.8777
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.73567,31.73567,12.92572,12.92572,0,0,0,12.92572,0,0,1.776357E-15,0,13.60602,12.92572,0,0,13.05745,307.0065,0,13.60602,-13.60602,393.2715,93.63587,0.1254755,14.21829,0,0,307.0065
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.88172,30.88172,20.81763,20.81763,0,0,0,20.81763,0,0,3.552714E-15,0,21.91329,20.81763,0,0,28.17525,293.4005,0,21.91329,-21.91329,370.1728,88.13621,0.1254755,22.89939,0,0,293.4005
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,30.27002,30.27002,25.98158,25.98158,0,0,0,25.98158,0,0,3.552714E-15,0,27.34903,25.98158,0,0,52.52335,271.4872,0,27.34903,-27.34903,341.3444,81.27232,0.1254755,28.57974,0,0,271.4872
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,29.70677,29.70677,9.047369,9.047369,0,0,0,9.047369,0,0,0,0,9.523546,9.047369,0,0,82.91116,244.1382,0,9.523546,-9.523546,331.3057,78.88216,0.1254755,9.952106,0,0,244.1382
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,29.21014,29.21014,2.353185,2.353185,0,0,0,2.353185,0,0,4.440892E-16,0,2.477037,2.353185,0,0,93.49288,234.6146,0,2.477037,-2.477037,328.6947,78.26048,0.1254755,2.588503,0,0,234.6146
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,28.78619,28.78619,13.59932,13.59932,0,0,0,13.59932,0,0,1.776357E-15,0,14.31507,13.59932,0,0,96.24514,232.1376,0,14.31507,-14.31507,313.6053,74.66777,0.1254755,14.95925,0,0,232.1376
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,28.39252,28.39252,14.89323,14.89323,0,0,0,14.89323,0,0,0,0,15.67709,14.89323,0,0,112.1508,217.8225,0,15.67709,-15.67709,297.0802,70.73323,0.1254755,16.38256,0,0,217.8225
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.05337,28.05337,13.15403,13.15403,0,0,0,13.15403,0,0,1.776357E-15,0,13.84634,13.15403,0,0,129.5698,202.1454,0,13.84634,-13.84634,282.4848,67.25816,0.1254755,14.46943,0,0,202.1454
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.83533,27.83533,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,19.70001,18.71501,0,0,144.9546,188.2991,0,19.70001,-19.70001,261.7192,62.31397,0.1254755,20.58651,0,0,188.2991
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.46687,28.02281,27.62942,0,0,0,0,0,0,0,0,0,1.46687,0,0,0,0,166.8435,168.5991,1.46687,0,1.46687,263.1108,62.64531,0.1254725,0,1.173496,0,170.066
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.65149,32.52561,27.38716,34.13627,34.13627,0,0,0,34.13627,54.63832,0,0,18.65149,35.93291,34.13627,0,0,165.3766,169.9193,0,17.28143,-17.28143,244.8946,58.30812,0.1254725,37.5499,14.92119,0,188.5708
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.44079,34.72578,27.90195,34.61354,34.61354,0,0,0,34.61354,70.61049,0,0,24.44079,36.43531,34.61354,0,0,184.5782,152.6378,0,11.99452,-11.99452,232.2513,55.29781,0.1254725,38.0749,19.55263,0,177.0786
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.59837,39.76904,29.22831,34.30346,34.30346,0,0,0,34.30346,106.69,0,0,36.59837,36.1089,34.30346,0,0,197.9054,140.6433,0.4894692,0,0.4894692,232.7156,55.40836,0.1254716,37.7338,29.2787,0,177.2417
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.93899,43.17705,30.54255,24.35272,24.35272,0,0,0,24.35272,176.3211,0,0,42.93899,25.63445,24.35272,0,0,197.416,141.0838,17.30454,0,17.30454,249.1321,59.31705,0.1254373,26.78799,34.35119,0,184.0228
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,57.98595,49.63614,31.85074,6.576016,6.576016,0,0,0,6.576016,881.7794,0,0,57.98595,6.922122,6.576016,0,0,180.1114,156.6579,51.06383,0,51.06383,297.5755,70.85117,0.1253362,7.233617,46.38876,0,214.6439
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,84.91993,61.28518,33.11654,21.50101,21.50101,0,0,0,21.50101,394.9579,0,0,84.91993,22.63264,21.50101,0,0,129.0476,202.6154,62.28729,0,62.28729,356.6664,84.92041,0.1252132,23.6511,67.93594,0,287.5353
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,78.36897,60.18771,34.38839,51.16434,51.16434,0,0,0,51.16434,153.1711,0,0,78.36897,53.8572,51.16434,0,0,66.76031,258.674,24.51177,0,24.51177,379.9203,90.45705,0.1251648,56.28077,62.69518,0,337.0429
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,42.50659,48.13505,35.22417,72.0887,72.0887,71.84355,0,20.44442,72.0887,58.96429,0,0,42.50659,0.258048,0.2451456,0,0,42.24854,280.7345,42.24854,0,42.24854,420.0009,100,0.1252592,79.29757,34.00527,81,323.2411
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.3296,46.4808,35.56334,23.15056,23.15056,0,0,0,23.15056,156.9275,11.96059,0,36.3296,24.36901,23.15056,0,0,0,318.7582,0,0,0,420.0009,100,0.1252592,25.46561,29.06368,0,355.0878
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.81294,45.19514,36.01151,17.20461,17.20461,0,0,0,17.20461,179.097,12.70283,0,30.81294,18.11011,17.20461,0,0,0,318.7582,0,0,0,420.0009,100,0.1252592,18.92507,24.65035,0,349.5712
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.15929,43.06394,35.66629,21.40626,21.40626,0,0,0,21.40626,117.5324,2.626383,0,25.15929,22.53291,21.40626,0,0,0,318.7582,0,0,0,420.0009,100,0.1252592,23.54689,20.12743,0,343.9175
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.680955,35.86187,34.54585,0,0,0,0,0,0,0,4.680955,0,4.680955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252592,0,3.744764,0,323.4392
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,33.52232,33.52232,37.67123,37.67123,0,0,0,37.67123,0,0,0,0,39.65392,37.67123,0,0,0,318.7582,0,39.65392,-39.65392,378.2019,90.0479,0.1252592,41.43835,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,32.58357,32.58357,34.83969,34.83969,0,0,0,34.83969,0,0,7.105427E-15,0,36.67336,34.83969,0,0,44.05992,279.1043,0,36.67336,-36.67336,339.5448,80.84384,0.1252592,38.32366,0,0,279.1043
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,31.65088,31.65088,32.5738,32.5738,0,0,0,32.5738,0,0,7.105427E-15,0,34.28821,32.5738,0,0,84.80809,242.4309,0,34.28821,-34.28821,303.4019,72.2384,0.1252592,35.83118,0,0,242.4309
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,30.79693,30.79693,5.229321,5.229321,0,0,0,5.229321,0,0,8.881784E-16,0,5.504548,5.229321,0,0,122.9061,208.1427,0,5.504548,-5.504548,297.5996,70.8569,0.1252592,5.752253,0,0,208.1427
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,30.18523,30.18523,49.36929,49.36929,0,0,0,49.36929,0,0,7.105427E-15,0,51.96767,49.36929,0,0,129.0223,202.6382,0,51.96767,-51.96767,242.8208,57.81437,0.1252592,54.30621,0,0,202.6382
