Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,29.64015,29.64015,0.4482419,0.4482419,0,0,0,0.4482419,0,0,0,0,0.4718336,0.4482419,0,0,186.7641,150.6705,0,0.4718336,-0.4718336,242.3235,57.69595,0.1252592,0.4930661,0,0,150.6705
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,29.16169,29.16169,7.275375,7.275375,0,0,0,7.275375,0,0,8.881784E-16,0,7.65829,7.275375,0,0,187.2884,150.1987,0,7.65829,-7.65829,234.2509,55.77392,0.1252592,8.002913,0,0,150.1987
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.71957,28.71957,10.78199,10.78199,0,0,0,10.78199,0,0,0,0,11.34946,10.78199,0,0,195.7976,142.5404,0,11.34946,-11.34946,222.2876,52.9255,0.1252592,11.86019,0,0,142.5404
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.3259,28.3259,12.52262,12.52262,0,0,0,12.52262,0,0,1.776357E-15,0,13.18171,12.52262,0,0,208.4081,131.1909,0,13.18171,-13.18171,208.3928,49.61724,0.1252592,13.77488,0,0,131.1909
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,28.00491,28.00491,27.8481,27.8481,0,0,0,27.8481,0,0,3.552714E-15,0,29.31379,27.8481,0,0,223.0544,118.0092,0,29.31379,-29.31379,177.4934,42.26024,0.1252592,30.63291,0,0,118.0092
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.78083,27.78083,13.933,13.933,0,0,0,13.933,0,0,1.776357E-15,0,14.66631,13.933,0,0,255.6253,88.69543,0,14.66631,-14.66631,162.0337,38.57938,0.1252592,15.32629,0,0,88.69543
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.500748,27.97728,27.57491,20.81033,20.81033,0,0,0,20.81033,7.211551,0,3.552714E-15,1.500748,21.90561,20.81033,0,0,271.9212,74.02912,0,20.40486,-20.40486,140.5251,33.45829,0.1252592,22.89136,1.200598,0,75.52987
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.70125,31.37919,27.35688,48.58105,48.58105,0,0,0,48.58105,30.26129,0,0,14.70125,51.13794,48.58105,0,0,294.5933,53.62426,0,36.4367,-36.4367,102.1175,24.31363,0.1252592,53.43915,11.761,0,68.32551
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.16821,37.54113,27.83533,27.98214,27.98214,81,0,22.761,27.98214,122.1072,0,0,34.16821,0,0,53.01786,50.36696,335.0785,17.18757,84.53518,0,84.53518,182.3146,43.40814,0.1253612,30.78036,27.33457,81,51.35578
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.23982,41.75269,29.14352,2.400025,2.400025,74.71581,0,21.1711,2.400025,1801.64,0,0,43.23982,0,0,72.31579,68.7,250.5433,93.26923,111.9398,0,111.9398,288.51,68.69272,0.1253813,2.640028,34.59186,81,136.509
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,45.36648,43.88475,30.47593,0,0,72.31579,0,20.56389,0,0,0,0,45.36648,0,0,72.31579,68.7,138.6035,194.0151,114.0665,0,114.0665,396.723,94.45766,0.1253866,0,36.29319,81,239.3815
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,50.10787,46.86082,31.76595,3.395899,3.395899,0,0,0,3.395899,1475.541,21.99621,0,50.10787,3.574631,3.395899,0,0,24.53703,296.6749,24.53703,0,24.53703,420.0009,100,0.1253384,3.735489,40.0863,0,346.7828
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,56.78378,50.54641,33.02569,46.55181,46.55181,0,0,0,46.55181,121.9797,7.781872,0,56.78378,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1253384,51.20699,45.42702,0,375.542
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,59.42097,52.92842,34.3036,0,0,0,0,0,0,0,59.42097,0,59.42097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253384,0,47.53678,0,378.1792
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,49.9684,50.53821,35.12122,14.76033,14.76033,0,0,0,14.76033,338.5317,34.43121,0,49.9684,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1253384,16.23636,39.97472,0,368.7266
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.50516,39.05202,35.46643,3.860293,3.860293,0,0,0,3.860293,323.9432,8.441689,0,12.50516,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1253384,4.246322,10.00412,0,331.2634
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.61457,44.08066,35.90855,26.42401,26.42401,0,0,0,26.42401,104.5056,0,0,27.61457,27.81474,26.42401,0,0,0,318.7582,0,0.2001773,-0.2001773,419.7898,99.94976,0.1253384,29.06641,22.09165,0,346.3728
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.742227,38.05453,35.56334,0,0,0,0,0,0,0,8.519807,0,8.742227,0,0,0,0,0.2224192,318.558,0.2224192,0,0.2224192,420.0009,100,0.1253379,0,6.993781,0,327.3003
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.971694,35.85879,34.46106,16.02634,16.02634,0,0,0,16.02634,31.02203,0,3.552714E-15,4.971694,16.86983,16.02634,0,0,0,318.7582,0,11.89813,-11.89813,407.4591,97.01388,0.1253379,17.62897,3.977356,0,323.7299
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.41936,33.41936,14.38138,14.38138,0,0,0,14.38138,0,0,1.776357E-15,0,15.1383,14.38138,0,0,13.22015,306.8601,0,15.1383,-15.1383,391.502,93.21456,0.1253379,15.81952,0,0,306.8601
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,32.48061,32.48061,77.08309,77.08309,81,0,22.761,77.08309,0,0,0,0,0,0,3.916909,3.721063,30.04048,291.7218,3.721063,0,3.721063,395.032,94.05506,0.1253479,84.7914,0,81,291.7218
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.56609,31.56609,11.94377,11.94377,0,0,0,11.94377,0,0,1.776357E-15,0,12.57239,11.94377,0,0,26.31942,295.0707,0,12.57239,-12.57239,381.7796,90.89972,0.1253479,13.13815,0,0,295.0707
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,30.71214,30.71214,8.96866,8.96866,0,0,0,8.96866,0,0,1.776357E-15,0,9.440695,8.96866,0,0,40.28874,282.4984,0,9.440695,-9.440695,371.8282,88.53035,0.1253479,9.865526,0,0,282.4984
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.11255,30.11255,12.18956,12.18956,0,0,0,12.18956,0,0,0,0,12.83111,12.18956,0,0,50.7784,273.0576,0,12.83111,-12.83111,358.303,85.31007,0.1253479,13.40851,0,0,273.0576
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,29.58564,29.58564,39.4214,39.4214,0,0,0,39.4214,0,0,7.105427E-15,0,41.49621,39.4214,0,0,65.03519,260.2266,0,41.49621,-41.49621,314.5622,74.89561,0.1253479,43.36354,0,0,260.2266
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,29.09507,29.09507,41.01827,41.01827,0,0,0,41.01827,0,0,0,0,43.17713,41.01827,0,0,111.1421,218.7303,0,43.17713,-43.17713,269.0495,64.05927,0.1253479,45.1201,0,0,218.7303
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,28.65295,28.65295,35.63511,35.63511,0,0,0,35.63511,0,0,0,0,37.51064,35.63511,0,0,159.1167,175.5532,0,37.51064,-37.51064,229.5098,54.64508,0.1253479,39.19862,0,0,175.5532
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,28.27745,28.27745,24.40536,24.40536,0,0,0,24.40536,0,0,3.552714E-15,0,25.68985,24.40536,0,0,200.7952,138.0426,0,25.68985,-25.68985,202.4303,48.1976,0.1253479,26.84589,0,0,138.0426
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.95041,27.95041,27.75563,27.75563,0,0,0,27.75563,0,0,3.552714E-15,0,29.21645,27.75563,0,0,229.3395,112.3527,0,29.21645,-29.21645,171.6335,40.86503,0.1253479,30.53119,0,0,112.3527
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.8022,83.13626,0,0,0,171.6335,40.86503,0.1253479,0,0,0,83.13626
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7400112,27.70638,27.50829,2.051214,2.051214,0,0,0,2.051214,36.07675,0,4.440892E-16,0.7400112,2.159172,2.051214,0,0,261.8022,83.13626,0,1.419161,-1.419161,170.1376,40.50886,0.1253479,2.256335,0.5920089,0,83.87627
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.071733,28.93958,27.30237,20.5616,20.5616,0,0,0,20.5616,29.52947,0,0,6.071733,21.6438,20.5616,0,0,263.379,81.7171,0,15.57206,-15.57206,153.7232,36.60068,0.1253479,22.61777,4.857387,0,87.78883
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.80457,32.40715,27.78083,20.03594,20.03594,0,0,0,20.03594,83.87213,0,3.552714E-15,16.80457,21.09046,20.03594,0,0,280.6813,66.14504,0,4.285892,-4.285892,149.2054,35.52503,0.1253479,22.03953,13.44366,0,82.94961
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.69306,37.22998,29.09507,60.9248,60.9248,81,0,22.761,60.9248,47.09586,0,0,28.69306,0,0,20.0752,19.07144,285.4434,61.85915,47.76449,0,47.76449,194.5188,46.31391,0.1254624,67.01728,22.95444,81,90.55221
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.20322,39.99798,30.42143,32.54486,32.54486,81,0,22.761,32.54486,102.0229,0,0,33.20322,0,0,48.45514,46.03238,237.6789,104.8472,79.2356,0,79.2356,269.6883,64.21137,0.1255739,35.79935,26.56258,81,138.0504
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.88935,45.08732,31.7175,24.30079,24.30079,81,0,22.761,24.30079,184.7238,0,0,44.88935,0,0,56.69921,53.86425,158.4433,176.1592,98.75359,0,98.75359,363.3742,86.51749,0.1256469,26.73087,35.91148,81,221.0486
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.29711,44.32857,32.97724,49.73238,49.73238,0,0,0,49.73238,77.0064,0,7.105427E-15,38.29711,52.34987,49.73238,0,0,59.68973,265.0375,0,14.05276,-14.05276,348.5613,82.99062,0.1256469,54.70561,30.63769,0,303.3346
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,58.03743,52.38036,34.25515,9.543223,9.543223,0,0,0,9.543223,608.1533,0,0,58.03743,10.0455,9.543223,0,0,75.3039,250.9847,47.99193,0,47.99193,394.0904,93.83086,0.1255529,10.49755,46.42994,0,309.0221
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,32.08609,44.58022,35.05459,50.58944,50.58944,0,0,0,50.58944,63.42448,0,0,32.08609,53.25204,50.58944,0,0,27.31197,294.1775,0,21.16595,-21.16595,371.7796,88.51877,0.1255529,55.64838,25.66887,0,326.2635
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.12992,39.45538,35.39375,20.98616,20.98616,0,0,0,20.98616,67.3297,0,0,14.12992,22.0907,20.98616,0,0,50.8297,273.0115,0,7.960777,-7.960777,363.3882,86.52082,0.1255529,23.08478,11.30394,0,287.1414
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.223897,36.46949,35.84193,26.71244,26.71244,0,0,0,26.71244,8.325323,0,3.552714E-15,2.223897,28.11835,26.71244,0,0,59.675,265.0507,0,25.89446,-25.89446,336.093,80.02198,0.1255529,29.38368,1.779117,0,267.2746
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.73795,38.53545,35.46643,54.04697,54.04697,0,0,0,54.04697,19.8678,0,7.105427E-15,10.73795,56.89155,54.04697,0,0,88.44662,239.1563,0,46.15361,-46.15361,287.4428,68.43864,0.1255529,59.45167,8.590357,0,249.8942
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.960316,35.48714,34.37627,16.51446,16.51446,0,0,0,16.51446,23.98091,0,0,3.960316,17.38364,16.51446,0,0,139.7284,193.0027,0,13.42332,-13.42332,273.2934,65.06973,0.1255529,18.1659,3.168253,0,196.963
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,33.35274,33.35274,52.4856,52.4856,0,0,0,52.4856,0,0,7.105427E-15,0,55.248,52.4856,0,0,154.6432,179.5793,0,55.248,-55.248,215.0569,51.20392,0.1255529,57.73416,0,0,179.5793
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,32.43216,32.43216,17.40916,17.40916,0,0,0,17.40916,0,0,0,0,18.32543,17.40916,0,0,216.0299,124.3313,0,18.32543,-18.32543,195.7402,46.60472,0.1255529,19.15007,0,0,124.3313
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.51158,31.51158,94.08897,94.08897,81,0,22.761,94.08897,0,0,0,0,13.77786,13.08897,0,0,236.3915,106.0059,0,13.77786,-13.77786,181.2171,43.14684,0.1255529,103.4979,0,81,106.0059
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,30.66368,30.66368,50.32311,50.32311,81,0,22.761,50.32311,0,0,0,0,0,0,30.67689,29.14305,251.7002,92.22805,29.14305,0,29.14305,208.8646,49.72956,0.1256303,55.35542,0,81,92.22805
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,30.04593,30.04593,30.9695,30.9695,81,0,22.761,30.9695,0,0,0,0,0,0,50.0305,47.52898,222.5571,118.4568,47.52898,0,47.52898,253.9545,60.46524,0.1257563,34.06645,0,81,118.4568
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,29.51902,29.51902,1.219745,1.219745,73.53554,0,20.87249,1.219745,0,0,0,0,0,0,72.31579,68.7,175.0282,161.2329,68.7,0,68.7,319.1291,75.98296,0.125855,1.341719,0,81,161.2329
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,29.04056,29.04056,46.38926,46.38926,81,0,22.761,46.38926,0,0,0,0,0,0,34.61074,32.8802,106.3282,223.0629,32.8802,0,32.8802,350.322,83.40983,0.1259419,51.02819,0,81,223.0629
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,28.58027,28.58027,30.27,30.27,0,0,0,30.27,0,0,3.552714E-15,0,31.86316,30.27,0,0,73.44797,252.6551,0,31.86316,-31.86316,316.7353,75.413,0.1259419,33.297,0,0,252.6551
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,28.20478,28.20478,37.09025,37.09025,0,0,0,37.09025,0,0,7.105427E-15,0,39.04237,37.09025,0,0,108.8515,220.7919,0,39.04237,-39.04237,275.581,65.61439,0.1259419,40.79927,0,0,220.7919
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.90195,27.90195,30.11753,30.11753,0,0,0,30.11753,0,0,3.552714E-15,0,31.70267,30.11753,0,0,152.2319,181.7495,0,31.70267,-31.70267,242.1634,57.65785,0.1259419,33.12929,0,0,181.7495
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,27.67787,27.67787,34.52095,34.52095,0,0,0,34.52095,0,0,7.105427E-15,0,36.33784,34.52095,0,0,187.4571,150.0469,0,36.33784,-36.33784,203.86,48.538,0.1259419,37.97305,0,0,150.0469
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.392645,27.85111,27.478,36.27383,36.27383,0,0,0,36.27383,3.839254,0,7.105427E-15,1.392645,38.18298,36.27383,0,0,227.8325,113.709,0,36.79034,-36.79034,165.0796,39.30458,0.1259419,39.90122,1.114116,0,115.1017
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.5761,31.51918,27.25392,28.97511,28.97511,0,0,0,28.97511,53.75683,0,0,15.5761,30.50012,28.97511,0,0,268.7106,76.91868,0,14.92402,-14.92402,149.3483,35.55904,0.1259419,31.87262,12.46088,0,92.49477
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.65802,35.78559,27.73237,18.06253,18.06253,0,0,0,18.06253,158.66,0,0,28.65802,19.01319,18.06253,0,0,285.2928,61.99466,9.64483,0,9.64483,158.4982,37.73758,0.125923,19.86879,22.92642,0,90.65268
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.75872,42.10992,29.02845,0,0,0,0,0,0,0,0,0,44.75872,0,0,0,0,275.648,70.675,44.75872,0,44.75872,200.96,47.84753,0.1258354,0,35.80697,0,115.4337
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.76899,43.21875,30.33664,33.71638,33.71638,0,0,0,33.71638,129.8152,0,0,43.76899,35.49093,33.71638,0,0,230.8893,110.9579,8.278058,0,8.278058,208.8133,49.71735,0.1258193,37.08802,35.01519,0,154.7268
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.6622,44.25367,31.61454,38.55237,38.55237,0,0,0,38.55237,110.6604,0,0,42.6622,40.58145,38.55237,0,0,222.6113,118.4081,2.080756,0,2.080756,210.7872,50.18734,0.1258152,42.40761,34.12976,0,161.0703
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,46.86916,47.00678,32.87428,8.658668,8.658668,0,0,0,8.658668,541.2975,0,0,46.86916,9.114388,8.658668,0,0,220.5305,120.2808,37.75477,0,37.75477,246.6046,58.71526,0.1257415,9.524535,37.49533,0,167.1499
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.00288,37.56216,34.15219,0,0,0,0,0,0,0,0,0,12.00288,0,0,0,0,182.7757,154.2601,12.00288,0,12.00288,257.9915,61.42643,0.125718,0,9.602304,0,166.263
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,43.38471,48.12868,34.95163,30.73732,30.73732,0,0,0,30.73732,141.1467,0,0,43.38471,32.35507,30.73732,0,0,170.7728,165.0627,11.02964,0,11.02964,268.4551,63.91776,0.1256965,33.81105,34.70776,0,208.4474
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.5111,40.65166,35.29079,23.78967,23.78967,0,0,0,23.78967,77.8115,3.552714E-15,0,18.5111,25.04175,23.78967,0,0,159.7432,174.9893,0,6.530658,-6.530658,261.5712,62.27874,0.1256965,26.16863,14.80888,0,193.5004
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.84707,41.21648,35.73897,2.521223,2.521223,0,0,0,2.521223,747.5368,0,0,18.84707,2.653919,2.521223,0,0,166.9995,168.4587,16.19315,0,16.19315,276.9334,65.93639,0.1256649,2.773345,15.07765,0,187.3058
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.7355,38.42979,35.36347,26.12494,26.12494,0,0,0,26.12494,41.09291,0,0,10.7355,27.49994,26.12494,0,0,150.8063,183.0325,0,16.76444,-16.76444,259.2621,61.72895,0.1256649,28.73744,8.588399,0,193.768
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.591563,35.54351,34.25515,61.47689,61.47689,0,0,0,61.47689,7.468762,0,1.421085E-14,4.591563,64.71252,61.47689,0,0,169.4335,166.2681,0,60.12096,-60.12096,195.8891,46.64016,0.1256649,67.62458,3.67325,0,170.8596
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,33.24978,33.24978,47.7061,47.7061,0,0,0,47.7061,0,0,7.105427E-15,0,50.21695,47.7061,0,0,236.2346,106.1471,0,50.21695,-50.21695,142.9557,34.03701,0.1256649,52.47672,0,0,106.1471
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,32.3292,32.3292,40.75663,40.75663,0,0,0,40.75663,0,0,0,0,42.90172,40.75663,0,0,292.0312,55.93017,0,42.90172,-42.90172,97.73336,23.2698,0.1256649,44.8323,0,0,55.93017
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,31.40862,31.40862,20.04944,20.04944,81,0,22.761,20.04944,0,0,0,0,0,0,60.95056,57.90303,339.6997,13.02845,57.90303,0,57.90303,152.665,36.34874,0.1258169,22.05439,0,81,13.02845
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,30.57284,30.57284,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,281.7967,65.14117,68.7,0,68.7,217.8395,51.86646,0.1259097,0,0,81,65.14117
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.97931,29.97931,4.305291,4.305291,76.62108,0,21.65313,4.305291,0,0,0,0,0,0,72.31579,68.7,213.0967,126.9712,68.7,0,68.7,283.0141,67.38417,0.126021,4.73582,0,81,126.9712
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,29.43423,29.43423,37.34348,37.34348,81,0,22.761,37.34348,0,0,0,0,0,0,43.65652,41.47369,144.3967,188.8012,41.47369,0,41.47369,322.3595,76.75211,0.1261299,41.07783,0,81,188.8012
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.97394,28.97394,42.31297,42.31297,81,0,22.761,42.31297,0,0,0,0,0,0,38.68703,36.75268,102.923,226.1275,36.75268,0,36.75268,357.2261,85.05367,0.1262263,46.54426,0,81,226.1275
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.53182,28.53182,17.60449,17.60449,0,0,0,17.60449,0,0,3.552714E-15,0,18.53104,17.60449,0,0,66.17035,259.2049,0,18.53104,-18.53104,337.6927,80.40286,0.1262263,19.36494,0,0,259.2049
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,28.15632,28.15632,3.763903,3.763903,0,0,0,3.763903,0,0,4.440892E-16,0,3.962003,3.763903,0,0,86.76039,240.6739,0,3.962003,-3.962003,333.5164,79.40851,0.1262263,4.140293,0,0,240.6739
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.84745,27.84745,9.709856,9.709856,0,0,0,9.709856,0,0,0,0,10.2209,9.709856,0,0,91.16262,236.7119,0,10.2209,-10.2209,322.7426,76.84332,0.1262263,10.68084,0,0,236.7119
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,27.62942,27.62942,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,2.705832,2.570541,0,0,102.5192,226.491,0,2.705832,-2.705832,319.8904,76.16423,0.1262263,2.827595,0,0,226.491
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5536247,27.57157,27.4235,24.97594,24.97594,0,0,0,24.97594,2.216632,0,3.552714E-15,0.5536247,26.29047,24.97594,0,0,105.5257,223.7851,0,25.73684,-25.73684,292.7614,69.70496,0.1262263,27.47354,0.4428997,0,224.3388
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.32511,31.39897,27.20547,26.15096,26.15096,0,0,0,26.15096,58.60246,0,0,15.32511,27.52733,26.15096,0,0,134.1221,198.0483,0,12.20222,-12.20222,279.8991,66.64252,0.1262263,28.76606,12.26009,0,213.3734
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,38.10067,38.56978,27.67787,30.19037,30.19037,0,0,0,30.19037,126.2014,0,0,38.10067,31.77934,30.19037,0,0,147.6802,185.8461,6.321329,0,6.321329,285.8961,68.07036,0.126214,33.20941,30.48053,0,223.9467
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,53.66318,44.92191,28.95577,29.23952,29.23952,0,0,0,29.23952,183.5296,0,0,53.66318,30.77845,29.23952,0,0,141.3588,191.5353,22.88474,0,22.88474,307.6064,73.23948,0.1261694,32.16348,42.93055,0,245.1985
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,62.76845,49.52671,30.28819,11.77699,11.77699,0,0,0,11.77699,532.9753,0,0,62.76845,12.39683,11.77699,0,0,118.4741,212.1315,50.37162,0,50.37162,355.3932,84.61725,0.1260713,12.95469,50.21476,0,274.9
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,78.79829,56.93725,31.56609,11.45945,11.45945,0,0,0,11.45945,687.627,0,0,78.79829,12.06258,11.45945,0,0,68.10249,257.466,66.7357,0,66.7357,418.7042,99.69128,0.1259416,12.6054,63.03863,0,336.2643
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,81.06098,59.3378,32.80766,0,0,0,0,0,0,0,79.69419,0,81.06098,0,0,0,0,1.366785,317.5281,1.366785,0,1.366785,420.0009,100,0.125939,0,64.84879,0,398.5891
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,72.89339,57.65129,34.06739,19.92984,19.92984,0,0,0,19.92984,365.75,51.91462,0,72.89339,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.125939,21.92282,58.31472,0,391.6516
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,64.91396,55.57653,34.86684,0,0,0,0,0,0,0,64.91396,0,64.91396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125939,0,51.93117,0,383.6722
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,54.80869,52.30187,35.19389,35.40992,35.40992,0,0,0,35.40992,154.7834,17.53508,0,54.80869,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.125939,38.95092,43.84695,0,373.5669
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.41787,43.11196,35.63601,30.62843,30.62843,0,0,0,30.62843,82.98785,0,0,25.41787,32.24045,30.62843,0,0,0,318.7582,0,6.822575,-6.822575,412.8092,98.28771,0.125939,33.69127,20.3343,0,344.1761
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.1856,41.45727,35.29079,53.10225,53.10225,0,0,0,53.10225,39.89587,0,0,21.1856,55.89711,53.10225,0,0,7.580639,311.9356,0,34.7115,-34.7115,376.2201,89.57603,0.125939,58.41248,16.94848,0,333.1212
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.963482,35.58158,34.18852,36.52234,36.52234,0,0,0,36.52234,13.59027,0,7.105427E-15,4.963482,38.44456,36.52234,0,0,46.14898,277.2242,0,33.48108,-33.48108,340.9279,81.17315,0.125939,40.17457,3.970786,0,282.1876
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,33.18316,33.18316,43.94906,43.94906,0,0,0,43.94906,0,0,0,0,46.26217,43.94906,0,0,83.35018,243.7431,0,46.26217,-46.26217,292.1633,69.56255,0.125939,48.34397,0,0,243.7431
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,32.28075,32.28075,46.74631,46.74631,0,0,0,46.74631,0,0,7.105427E-15,0,49.20664,46.74631,0,0,134.7526,197.4809,0,49.20664,-49.20664,240.295,57.21297,0.125939,51.42094,0,0,197.4809
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,31.36017,31.36017,56.27679,56.27679,0,0,0,56.27679,0,0,0,0,59.23873,56.27679,0,0,189.4266,148.2742,0,59.23873,-59.23873,177.8519,42.34559,0.125939,61.90447,0,0,148.2742
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,30.54255,30.54255,5.674829,5.674829,0,0,0,5.674829,0,0,8.881784E-16,0,5.973504,5.674829,0,0,255.2475,89.03552,0,5.973504,-5.973504,171.5552,40.8464,0.125939,6.242311,0,0,89.03552
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.91269,29.91269,8.790425,8.790425,0,0,0,8.790425,0,0,0,0,9.253079,8.790425,0,0,261.8847,83.06202,0,9.253079,-9.253079,161.8016,38.52412,0.125939,9.669468,0,0,83.06202
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,29.38578,29.38578,8.383191,8.383191,0,0,0,8.383191,0,0,1.776357E-15,0,8.824412,8.383191,0,0,272.1659,73.80894,0,8.824412,-8.824412,152.4999,36.30942,0.125939,9.22151,0,0,73.80894
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.92549,28.92549,40.89016,40.89016,0,0,0,40.89016,0,0,0,0,43.04227,40.89016,0,0,281.9708,64.98453,0,43.04227,-43.04227,107.1293,25.50694,0.125939,44.97917,0,0,64.98453
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,28.4652,28.4652,18.21907,18.21907,0,0,0,18.21907,0,0,3.552714E-15,0,19.17797,18.21907,0,0,329.7955,21.94226,0,19.17797,-19.17797,86.91399,20.69376,0.125939,20.04098,0,0,21.94226
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,28.10787,28.10787,20.43317,20.43317,81,0,22.761,20.43317,0,0,0,0,0,0,60.56683,57.53849,351.1044,2.764288,57.53849,0,57.53849,141.4998,33.69036,0.1260896,22.47648,0,81,2.764288
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.79899,27.79899,7.626232,7.626232,79.94202,0,22.49333,7.626232,0,0,0,0,0,0,72.31579,68.7,293.5659,54.54893,68.7,0,68.7,206.6743,49.20808,0.1262145,8.388855,0,81,54.54893
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,27.57491,27.57491,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,44.47299,42.24934,224.8659,116.3789,42.24934,0,42.24934,246.7556,58.75121,0.1263247,40.17971,0,81,116.3789
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.20375,27.69725,27.37504,21.82663,21.82663,81,0,22.761,21.82663,5.515055,0,0,1.20375,0,0,59.17337,56.21471,182.6165,154.4033,57.41846,0,57.41846,301.2275,71.72069,0.1264738,24.00929,0.9630004,81,155.6071
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.0749,31.01159,27.16913,43.08604,43.08604,81,0,22.761,43.08604,32.66695,0,0,14.0749,0,0,37.91396,36.01826,125.1981,206.0799,50.09316,0,50.09316,348.7501,83.03556,0.1265978,47.39464,11.25992,81,220.1548
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,37.07119,38.20299,27.62942,11.77661,11.77661,0,0,0,11.77661,314.7867,0,0,37.07119,12.39643,11.77661,0,0,75.10493,251.1638,24.67476,0,24.67476,372.1586,88.60901,0.1265499,12.95427,29.65696,0,288.235
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,61.56432,47.53418,28.90732,19.30661,19.30661,0,0,0,19.30661,318.8769,0,0,61.56432,20.32275,19.30661,0,0,50.43016,273.3711,41.24157,0,41.24157,411.2838,97.92451,0.1264699,21.23727,49.25146,0,334.9354
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,61.07133,48.85173,30.21551,0,0,0,0,0,0,0,51.88273,0,61.07133,0,0,0,0,9.188595,310.4885,9.188595,0,9.188595,420.0009,100,0.126452,0,48.85706,0,371.5598
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,48.3667,45.96161,31.47525,0,0,0,0,0,0,0,48.3667,0,48.3667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126452,0,38.69336,0,367.1249
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,43.56627,45.7541,32.72287,39.68377,39.68377,0,0,0,39.68377,109.7836,1.793877,0,43.56627,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.126452,43.65215,34.85302,0,362.3245
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.91648,46.91565,33.9826,0,0,0,0,0,0,0,42.91648,0,42.91648,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.126452,0,34.33318,0,361.6747
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.22849,44.96894,34.78205,2.742301,2.742301,0,0,0,2.742301,1248.167,31.34185,0,34.22849,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.126452,3.016531,27.38279,0,352.9867
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.429,45.0447,35.09093,22.66573,22.66573,0,0,0,22.66573,147.487,9.570339,0,33.429,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.126452,24.9323,26.7432,0,352.1872
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.37336,39.92882,35.49671,54.43545,54.43545,0,0,0,54.43545,28.24145,0,7.105427E-15,15.37336,57.30048,54.43545,0,0,0,318.7582,0,41.92711,-41.92711,375.8058,89.47739,0.126452,59.879,12.29869,0,334.1316
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.58828,38.17709,35.15755,34.71882,34.71882,0,0,0,34.71882,30.49723,0,0,10.58828,36.54613,34.71882,0,0,46.58568,276.8311,0,25.95785,-25.95785,348.4438,82.96265,0.126452,38.19071,8.470624,0,287.4194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.36845,35.30958,34.08556,58.3577,58.3577,0,0,0,58.3577,7.485645,0,7.105427E-15,4.36845,61.42915,58.3577,0,0,75.42773,250.8733,0,57.06071,-57.06071,288.2965,68.6419,0.126452,64.19347,3.49476,0,255.2417
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,33.0802,33.0802,23.08838,23.08838,0,0,0,23.08838,0,0,3.552714E-15,0,24.30356,23.08838,0,0,138.8285,193.8126,0,24.30356,-24.30356,262.6783,62.54234,0.126452,25.39722,0,0,193.8126
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,32.19596,32.19596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.8325,169.509,0,0,0,262.6783,62.54234,0.126452,0,0,0,169.509
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,31.27538,31.27538,36.5133,36.5133,0,0,0,36.5133,0,0,0,0,38.43505,36.5133,0,0,165.8325,169.509,0,38.43505,-38.43505,222.1642,52.89614,0.126452,40.16463,0,0,169.509
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,30.45777,30.45777,24.45604,24.45604,0,0,0,24.45604,0,0,3.552714E-15,0,25.7432,24.45604,0,0,208.5381,131.0739,0,25.7432,-25.7432,195.0285,46.43527,0.126452,26.90164,0,0,131.0739
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.84001,29.84001,3.26403,3.26403,0,0,0,3.26403,0,0,4.440892E-16,0,3.435821,3.26403,0,0,237.1416,105.3307,0,3.435821,-3.435821,191.4069,45.57297,0.126452,3.590432,0,0,105.3307
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,29.3131,29.3131,23.91743,23.91743,0,0,0,23.91743,0,0,0,0,25.17625,23.91743,0,0,240.9592,101.8949,0,25.17625,-25.17625,164.8688,39.25439,0.126452,26.30918,0,0,101.8949
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.85281,28.85281,15.65358,15.65358,0,0,0,15.65358,0,0,3.552714E-15,0,16.47746,15.65358,0,0,268.9328,76.71868,0,16.47746,-16.47746,147.5,35.11898,0.126452,17.21894,0,0,76.71868
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,28.39252,28.39252,31.00317,31.00317,0,0,0,31.00317,0,0,3.552714E-15,0,32.63491,31.00317,0,0,287.2411,60.24123,0,32.63491,-32.63491,113.0998,26.92846,0.126452,34.10349,0,0,60.24123
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,28.05337,28.05337,54.61013,54.61013,81,0,22.761,54.61013,0,0,0,0,0,0,26.38987,25.07038,323.5021,27.60631,25.07038,0,25.07038,136.8836,32.59127,0.1265171,60.07114,0,81,27.60631
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,27.75054,27.75054,19.30979,19.30979,81,0,22.761,19.30979,0,0,0,0,0,0,61.69021,58.6057,298.4317,50.16965,58.6057,0,58.6057,192.4819,45.82893,0.1266651,21.24076,0,81,50.16965
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,27.52645,27.52645,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,239.826,102.9148,68.7,0,68.7,257.6564,61.34665,0.1267559,0,0,81,102.9148
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.003567,27.58899,27.32054,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.34203,0,0,1.003567,0,0,72.31579,68.7,171.126,164.7448,69.70357,0,69.70357,323.783,77.09104,0.1268694,6.3656,0.8028538,81,165.7484
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.35393,30.18688,27.1025,28.27506,28.27506,81,0,22.761,28.27506,40.1553,0,0,11.35393,0,0,52.72494,50.08869,101.4225,227.478,61.44263,0,61.44263,382.0726,90.96949,0.1270111,31.10257,9.083147,81,238.8319
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.83268,30.81969,27.59308,3.197298,3.197298,0,0,0,3.197298,370.0836,0,0,11.83268,3.365577,3.197298,0,0,39.97985,282.7764,8.467099,0,8.467099,390.1052,92.88201,0.1269947,3.517028,9.466141,0,294.609
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.66597,33.74364,28.8407,63.94337,63.94337,77.09782,0,21.77375,63.94337,27.62752,0,0,17.66597,0,0,13.15444,12.49672,31.51275,290.3968,30.16269,0,30.16269,418.7201,99.69505,0.1270646,70.33772,14.13278,81,308.0627
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.34233,37.33863,30.14889,38.57583,38.57583,0,0,0,38.57583,65.69483,0,0,25.34233,40.60614,38.57583,0,0,1.350061,317.5432,0,15.26381,-15.26381,402.6306,95.86423,0.1270646,42.43341,20.27386,0,342.8855
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.9955,34.47384,31.40862,0,0,0,0,0,0,0,0,0,10.9955,0,0,0,0,18.30985,302.2794,10.9955,0,10.9955,413.0618,98.34786,0.1270433,0,8.796402,0,313.2749
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.22206,40.23025,32.65625,33.07917,33.07917,0,0,0,33.07917,79.27059,0,0,26.22206,34.82018,33.07917,0,0,7.314347,312.1753,0,8.598125,-8.598125,403.9986,96.18996,0.1270433,36.38709,20.97765,0,338.3974
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.75184,41.10455,33.91599,47.49897,47.49897,0,0,0,47.49897,52.11027,0,0,24.75184,49.99892,47.49897,0,0,16.86782,303.5772,0,25.24707,-25.24707,377.3859,89.8536,0.1270433,52.24887,19.80147,0,328.329
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,45.1679,48.46395,34.71543,0,0,0,0,0,0,0,0.2477736,0,45.1679,0,0,0,0,44.92012,278.3301,44.92012,0,44.92012,420.0009,100,0.1269563,0,36.13432,0,323.498
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.83416,45.09596,35.01826,6.856367,6.856367,0,0,0,6.856367,493.4707,26.61693,0,33.83416,7.217228,6.856367,0,0,0,318.7582,0,0,0,420.0009,100,0.1269563,7.542003,27.06733,0,352.5924
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.169477,37.5025,35.46643,0,0,0,0,0,0,0,7.169477,0,7.169477,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269563,0,5.735581,0,325.9277
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.70759,38.43501,35.09093,0,0,0,0,0,0,0,11.70759,0,11.70759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269563,0,9.366075,0,330.4658
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.965208,35.42325,34.03106,32.30357,32.30357,0,0,0,32.30357,15.37046,0,0,4.965208,34.00376,32.30357,0,0,0,318.7582,0,29.03856,-29.03856,389.3915,92.71208,0.1269563,35.53393,3.972167,0,323.7234
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,33.04386,33.04386,13.23869,13.23869,0,0,0,13.23869,0,0,0,0,13.93546,13.23869,0,0,32.26506,289.7197,0,13.93546,-13.93546,374.7022,89.21465,0.1269563,14.56256,0,0,289.7197
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,32.15962,32.15962,49.21585,49.21585,0,0,0,49.21585,0,0,7.105427E-15,0,51.80616,49.21585,0,0,47.74891,275.7842,0,51.80616,-51.80616,320.0938,76.21265,0.1269563,54.13744,0,0,275.7842
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,31.23904,31.23904,47.18397,47.18397,0,0,0,47.18397,0,0,0,0,49.66734,47.18397,0,0,105.3113,223.978,0,49.66734,-49.66734,267.7398,63.74744,0.1269563,51.90237,0,0,223.978
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,30.42143,30.42143,14.87307,14.87307,0,0,0,14.87307,0,0,1.776357E-15,0,15.65586,14.87307,0,0,160.4972,174.3107,0,15.65586,-15.65586,251.2371,59.81823,0.1269563,16.36037,0,0,174.3107
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,29.79156,29.79156,41.3395,41.3395,0,0,0,41.3395,0,0,0,0,43.51526,41.3395,0,0,177.8926,158.6548,0,43.51526,-43.51526,205.368,48.89703,0.1269563,45.47345,0,0,158.6548
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,29.26465,29.26465,53.34064,53.34064,0,0,0,53.34064,0,0,7.105427E-15,0,56.14804,53.34064,0,0,226.2429,115.1396,0,56.14804,-56.14804,146.1827,34.80534,0.1269563,58.67471,0,0,115.1396
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.80436,28.80436,11.45033,11.45033,0,0,0,11.45033,0,0,0,0,12.05298,11.45033,0,0,288.6296,58.99154,0,12.05298,-12.05298,133.4778,31.78035,0.1269563,12.59537,0,0,58.99154
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,28.34407,28.34407,8.695002,8.695002,0,0,0,8.695002,0,0,1.776357E-15,0,9.152633,8.695002,0,0,302.0219,46.93856,0,9.152633,-9.152633,123.83,29.48328,0.1269563,9.564502,0,0,46.93856
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,28.00491,28.00491,33.42797,33.42797,81,0,22.761,33.42797,0,0,0,0,0,0,47.57203,45.19343,312.1914,37.78593,45.19343,0,45.19343,166.7043,39.69142,0.1270727,36.77076,0,81,37.78593
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,27.7142,27.7142,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,266.998,78.46001,68.7,0,68.7,231.8788,55.20913,0.1271625,0,0,81,78.46001
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,27.478,27.478,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,67.27612,63.91231,198.298,140.29,63.91231,0,63.91231,292.5114,69.64542,0.1272986,15.09628,0,81,140.29
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3842761,27.39293,27.29025,8.922365,8.922365,81,0,22.761,8.922365,4.306886,0,0,0.3842761,0,0,72.07764,68.47375,134.3857,197.8111,68.85803,0,68.85803,357.8358,85.19884,0.1274249,9.814601,0.3074208,81,198.1954
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.794923,28.89794,27.06617,32.88268,32.88268,0,0,0,32.88268,20.66414,0,0,6.794923,34.61335,32.88268,0,0,65.52767,259.7833,0,27.81842,-27.81842,328.5126,78.21714,0.1274249,36.17095,5.435938,0,266.5782
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.39057,30.64748,27.54462,83.33677,83.33677,81,0,22.761,83.33677,13.66812,0,0,11.39057,2.45976,2.336772,0,0,96.43703,231.9649,8.930807,0,8.930807,336.9851,80.2344,0.1274438,91.67045,9.112453,81,243.3555
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.16571,33.83049,28.78619,6.985775,6.985775,0,0,0,6.985775,260.0386,0,0,18.16571,7.353447,6.985775,0,0,87.50623,240.0026,10.81226,0,10.81226,347.2426,82.67664,0.1274229,7.684352,14.53257,0,258.1683
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.82308,33.92284,30.08227,0,0,0,0,0,0,0,0,0,13.82308,0,0,0,0,76.69396,249.7337,13.82308,0,13.82308,360.3563,85.79894,0.1273961,0,11.05846,0,263.5567
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.10619,34.17231,31.36017,24.94445,24.94445,0,0,0,24.94445,40.51477,0,3.552714E-15,10.10619,26.25732,24.94445,0,0,62.87088,262.1744,0,16.15113,-16.15113,343.3315,81.74543,0.1273961,27.4389,8.084951,0,272.2806
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.843139,35.05756,32.58357,36.17812,36.17812,0,0,0,36.17812,24.44333,0,0,8.843139,38.08223,36.17812,0,0,80.81658,246.0233,0,29.2391,-29.2391,312.5108,74.40718,0.1273961,39.79594,7.074511,0,254.8664
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.69897,39.5076,33.84331,42.22729,42.22729,0,0,0,42.22729,46.64985,0,7.105427E-15,19.69897,44.44978,42.22729,0,0,113.3045,216.7842,0,24.75081,-24.75081,286.4211,68.19537,0.1273961,46.45002,15.75917,0,236.4832
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.57025,37.95599,34.66093,46.84351,46.84351,0,0,0,46.84351,24.69979,0,7.105427E-15,11.57025,49.30896,46.84351,0,0,140.8054,192.0334,0,37.73871,-37.73871,246.641,58.72394,0.1273961,51.52787,9.256202,0,203.6037
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.11301,38.74059,34.98797,0,0,0,0,0,0,0,0,0,13.11301,0,0,0,0,182.7373,154.2947,13.11301,0,13.11301,259.0811,61.68586,0.1273708,0,10.49041,0,167.4077
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.234028,37.44746,35.39375,16.56176,16.56176,0,0,0,16.56176,43.67911,0,3.552714E-15,7.234028,17.43343,16.56176,0,0,169.6243,166.0964,0,10.1994,-10.1994,248.33,59.12608,0.1273708,18.21793,5.787223,0,173.3304
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.756727,36.6445,35.01826,53.19115,53.19115,0,0,0,53.19115,10.82272,0,7.105427E-15,5.756727,55.99068,53.19115,0,0,180.9569,155.897,0,50.23396,-50.23396,195.3788,46.51867,0.1273708,58.51027,4.605382,0,161.6537
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.9965,35.38323,33.9826,9.022633,9.022633,0,0,0,9.022633,55.37741,0,0,4.9965,9.497508,9.022633,0,0,236.7724,105.663,0,4.501008,-4.501008,190.6343,45.38903,0.1273708,9.924896,3.9972,0,110.6595
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.99541,32.99541,2.586035,2.586035,0,0,0,2.586035,0,0,0,0,2.722142,2.586035,0,0,241.7736,101.162,0,2.722142,-2.722142,187.7649,44.70584,0.1273708,2.844639,0,0,101.162
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,32.12328,32.12328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.7982,98.43989,0,0,0,187.7649,44.70584,0.1273708,0,0,0,98.43989
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,31.20271,31.20271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.7982,98.43989,0,0,0,187.7649,44.70584,0.1273708,0,0,0,98.43989
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,30.39114,30.39114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.7982,98.43989,0,0,0,187.7649,44.70584,0.1273708,0,0,0,98.43989
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,29.75522,29.75522,33.13418,33.13418,0,0,0,33.13418,0,0,7.105427E-15,0,34.87808,33.13418,0,0,244.7982,98.43989,0,34.87808,-34.87808,151.0002,35.95235,0.1273708,36.4476,0,0,98.43989
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,29.22831,29.22831,43.75584,43.75584,0,0,0,43.75584,0,0,7.105427E-15,0,46.05878,43.75584,0,0,283.5516,63.5618,0,46.05878,-46.05878,102.45,24.3928,0.1273708,48.13142,0,0,63.5618
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.76802,28.76802,14.78315,14.78315,0,0,0,14.78315,0,0,1.776357E-15,0,15.56121,14.78315,0,0,334.728,17.50303,0,15.56121,-15.56121,86.04703,20.48735,0.1273708,16.26146,0,0,17.50303
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.30774,28.30774,16.38619,16.38619,81,0,22.761,16.38619,0,0,0,0,0,0,64.61381,61.38312,352.0182,1.941819,61.38312,0,61.38312,144.2802,34.35235,0.1275112,18.02481,0,81,1.941819
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.98674,27.98674,24.00217,24.00217,81,0,22.761,24.00217,0,0,0,0,0,0,56.99783,54.14794,290.6351,57.18662,54.14794,0,54.14794,195.6494,46.5831,0.1276493,26.40239,0,81,57.18662
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.67787,27.67787,11.89012,11.89012,81,0,22.761,11.89012,0,0,0,0,0,0,69.10988,65.65439,236.4872,105.9198,65.65439,0,65.65439,257.9346,61.41288,0.1277809,13.07913,0,81,105.9198
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,27.45984,27.45984,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,170.8328,165.0087,68.7,0,68.7,323.1092,76.9306,0.1278695,0,0,81,165.0087
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6422415,27.42555,27.25392,0,0,72.31579,0,20.56389,0,0,0,0,0.6422415,0,0,72.31579,68.7,102.1328,226.8387,69.34224,0,69.34224,388.893,92.59338,0.1279566,0,0.5137932,81,227.481
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.910771,28.34937,27.02983,37.53976,37.53976,0,0,0,37.53976,13.08152,0,0,4.910771,39.51554,37.53976,0,0,32.79055,289.2467,0,34.60477,-34.60477,352.4164,83.90849,0.1279566,41.29374,3.928617,0,294.1575
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.797729,29.07286,27.50829,37.47267,37.47267,0,0,0,37.47267,15.47189,0,0,5.797729,39.44491,37.47267,0,0,71.24029,254.642,0,33.64718,-33.64718,316.9491,75.46393,0.1279566,41.21993,4.638184,0,260.4397
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.63277,31.664,28.74986,41.34347,41.34347,0,0,0,41.34347,25.71814,0,0,10.63277,43.51944,41.34347,0,0,108.626,220.9948,0,32.88667,-32.88667,282.2835,67.21023,0.1279566,45.47782,8.506217,0,231.6275
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.959204,31.67933,30.04593,61.0574,61.0574,0,0,0,61.0574,9.760003,0,7.105427E-15,5.959204,64.27095,61.0574,0,0,145.1668,188.1081,0,58.31174,-58.31174,220.8176,52.5755,0.1279566,67.16314,4.767363,0,194.0673
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.789202,32.36675,31.32384,0,0,0,0,0,0,0,0,0,3.789202,0,0,0,0,209.9576,129.7964,3.789202,0,3.789202,224.4123,53.43139,0.1279493,0,3.031362,0,133.5856
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.965865,34.50768,32.5654,44.36779,44.36779,0,0,0,44.36779,15.70027,0,7.105427E-15,6.965865,46.70294,44.36779,0,0,206.1684,133.2066,0,39.73707,-39.73707,182.5258,43.45842,0.1279493,48.80457,5.572692,0,140.1725
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.59139,37.40489,33.8312,0,0,0,0,0,0,0,0,0,12.59139,0,0,0,0,250.3207,93.46957,12.59139,0,12.59139,194.471,46.30252,0.127925,0,10.07311,0,106.061
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.85544,38.88573,34.63064,16.94857,16.94857,0,0,0,16.94857,87.65011,0,0,14.85544,17.8406,16.94857,0,0,237.7293,104.8018,0,2.98516,-2.98516,191.3244,45.55333,0.127925,18.64343,11.88435,0,119.6573
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.635562,37.08421,34.92135,23.67962,23.67962,0,0,0,23.67962,32.2453,0,0,7.635562,24.92591,23.67962,0,0,241.0462,101.8167,0,17.29035,-17.29035,173.0987,41.2139,0.127925,26.04758,6.108449,0,109.4522
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.800084,37.25536,35.32713,60.7947,60.7947,0,0,0,60.7947,11.18532,0,7.105427E-15,6.800084,63.99442,60.7947,0,0,260.2577,84.52631,0,57.19433,-57.19433,112.8106,26.85962,0.127925,66.87417,5.440067,0,91.3264
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.138357,36.68613,34.95163,0,0,0,0,0,0,0,0,0,6.138357,0,0,0,0,323.8069,27.33198,6.138357,0,6.138357,118.634,28.24613,0.1279131,0,4.910686,0,33.47034
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.797535,35.25982,33.91599,40.83445,40.83445,81,0,22.761,40.83445,11.74875,0,0,4.797535,0,0,40.16555,38.15728,317.6686,32.85651,42.95481,0,42.95481,159.3845,37.94861,0.1280199,44.91789,3.838028,81,37.65404
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.92879,32.92879,80.24735,80.24735,81,0,22.761,80.24735,0,0,0,0,0,0,0.7526496,0.7150171,274.7138,71.51584,0.7150171,0,0.7150171,160.0628,38.11012,0.1280217,88.27209,0,81,71.51584
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.07483,32.07483,11.56093,11.56093,81,0,22.761,11.56093,0,0,0,0,0,0,69.43907,65.96712,273.9987,72.15935,65.96712,0,65.96712,222.6447,53.01054,0.1281518,12.71702,0,81,72.15935
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,31.15425,31.15425,33.11764,33.11764,81,0,22.761,33.11764,0,0,0,0,0,0,47.88236,45.48824,208.0316,131.5298,45.48824,0,45.48824,265.7986,63.28526,0.1282668,36.4294,0,81,131.5298
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.33664,30.33664,13.7356,13.7356,81,0,22.761,13.7356,0,0,0,0,0,0,67.2644,63.90118,162.5434,172.4692,63.90118,0,63.90118,326.4206,77.71904,0.1284004,15.10916,0,81,172.4692
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,29.72494,29.72494,28.75291,28.75291,81,0,22.761,28.75291,0,-7.105427E-15,0,0,0,0,52.24709,49.63474,98.64221,229.9802,49.63474,0,49.63474,373.5083,88.93036,0.1285255,31.6282,0,81,229.9802
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,29.19803,29.19803,31.18171,31.18171,0,0,0,31.18171,0,0,0,0,32.82285,31.18171,0,0,49.00747,274.6515,0,32.82285,-32.82285,338.9099,80.69268,0.1285255,34.29988,0,0,274.6515
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.73774,28.73774,15.55574,15.55574,0,0,0,15.55574,0,0,1.776357E-15,0,16.37446,15.55574,0,0,85.4773,241.8286,0,16.37446,-16.37446,321.6497,76.58312,0.1285255,17.11131,0,0,241.8286
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,28.27745,28.27745,36.73499,36.73499,0,0,0,36.73499,0,0,0,0,38.66841,36.73499,0,0,103.6712,225.4542,0,38.66841,-38.66841,280.8897,66.87836,0.1285255,40.40849,0,0,225.4542
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.93829,27.93829,15.93503,15.93503,0,0,0,15.93503,0,0,0,0,16.77372,15.93503,0,0,146.636,186.7858,0,16.77372,-16.77372,263.2086,62.66859,0.1285255,17.52854,0,0,186.7858
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,27.64758,27.64758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.2735,170.0121,0,0,0,263.2086,62.66859,0.1285255,0,0,0,170.0121
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,27.40533,27.40533,6.234562,6.234562,0,0,0,6.234562,0,0,8.881784E-16,0,6.562697,6.234562,0,0,165.2735,170.0121,0,6.562697,-6.562697,256.2909,61.02153,0.1285255,6.858019,0,0,170.0121
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1240959,27.23859,27.20547,40.09943,40.09943,0,0,0,40.09943,0.3094706,0,0,0.1240959,42.20992,40.09943,0,0,172.5654,163.4494,0,42.08583,-42.08583,211.9286,50.45908,0.1285255,44.10937,0.09927673,0,163.5735
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.865391,27.74858,26.98138,58.89505,58.89505,0,0,0,58.89505,4.865249,0,1.421085E-14,2.865391,61.99479,58.89505,0,0,219.3274,121.3635,0,59.1294,-59.1294,149.6007,35.61914,0.1285255,64.78456,2.292313,0,124.2289
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.167807,28.59957,27.478,54.93367,54.93367,81,0,22.761,54.93367,7.58698,0,0,4.167807,0,0,26.06633,24.76301,285.0268,62.23414,28.93082,0,28.93082,177.0469,42.15394,0.1285964,60.42704,3.334245,81,66.40195
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.15144,31.74095,28.68323,42.48557,42.48557,81,0,22.761,42.48557,26.24758,0,0,11.15144,0,0,38.51443,36.58871,256.0959,88.27187,47.74014,0,47.74014,222.3372,52.93732,0.1287116,46.73413,8.921149,81,99.42331
