Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.93017,30.93017,19.44236,19.44236,0,0,0,19.44236,0,0,0,0,20.46564,19.44236,0,0,137.1612,195.3131,0,20.46564,-20.46564,268.3056,63.88216,0.1293228,21.38659,0,0,195.3131
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.10044,30.10044,44.95718,44.95718,0,0,0,44.95718,0,0,7.105427E-15,0,47.32334,44.95718,0,0,159.9008,174.8475,0,47.32334,-47.32334,218.4224,52.00524,0.1293228,49.45289,0,0,174.8475
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,29.48268,29.48268,0.9643887,0.9643887,0,0,0,0.9643887,0,0,0,0,1.015146,0.9643887,0,0,212.4823,127.5242,0,1.015146,-1.015146,217.3524,51.75047,0.1293228,1.060827,0,0,127.5242
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.99211,28.99211,13.31334,13.31334,0,0,0,13.31334,0,0,1.776357E-15,0,14.01404,13.31334,0,0,213.6102,126.509,0,14.01404,-14.01404,202.5803,48.23331,0.1293228,14.64467,0,0,126.509
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,28.51365,28.51365,38.68105,38.68105,0,0,0,38.68105,0,0,7.105427E-15,0,40.7169,38.68105,0,0,229.1814,112.495,0,40.7169,-40.7169,159.6609,38.01443,0.1293228,42.54916,0,0,112.495
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.0352,28.0352,28.66483,28.66483,0,0,0,28.66483,0,0,3.552714E-15,0,30.1735,28.66483,0,0,274.4224,71.77809,0,30.1735,-30.1735,127.8553,30.44167,0.1293228,31.53131,0,0,71.77809
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,27.75054,27.75054,9.918032,9.918032,0,0,0,9.918032,0,0,0,0,10.44003,9.918032,0,0,307.9485,41.60459,0,10.44003,-10.44003,116.8505,27.82149,0.1293228,10.90983,0,0,41.60459
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.45984,27.45984,11.6569,11.6569,0,0,0,11.6569,0,0,1.776357E-15,0,12.27042,11.6569,0,0,319.5485,31.16455,0,12.27042,-12.27042,103.9163,24.74193,0.1293228,12.82259,0,0,31.16455
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.1873,27.1873,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,8.464705,8.041469,0,0,333.1823,18.89413,0,8.464705,-8.464705,94.99375,22.61752,0.1293228,8.845616,0,0,18.89413
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.01772,27.01772,27.09011,27.09011,81,0,22.761,27.09011,0,0,0,0,0,0,53.90989,51.21439,342.5876,10.42943,51.21439,0,51.21439,143.58,34.18564,0.1294457,29.79912,0,81,10.42943
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.013793,27.88737,26.8118,65.93813,65.93813,81,0,22.761,65.93813,6.087211,0,0,4.013793,0,0,15.06188,14.30878,291.3732,56.52238,18.32257,0,18.32257,160.9623,38.32428,0.129488,72.53194,3.211034,81,60.53617
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.02953,30.57792,27.30237,52.80217,52.80217,81,0,22.761,52.80217,22.78227,0,0,12.02953,0,0,28.19783,26.78794,273.0506,73.0127,38.81747,0,38.81747,197.7878,47.09224,0.129576,58.08239,9.623628,81,85.04224
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.76997,31.394,28.44703,33.9691,33.9691,81,0,22.761,33.9691,31.70521,-7.105427E-15,0,10.76997,0,0,47.0309,44.67936,234.2331,107.9484,55.44933,0,55.44933,250.3916,59.61694,0.1297042,37.366,8.615977,81,118.7184
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.11013,33.95419,29.75522,18.45578,18.45578,81,0,22.761,18.45578,81.87209,0,0,15.11013,0,0,62.54422,59.41701,178.7838,157.8528,74.52715,0,74.52715,321.0943,76.45087,0.1298107,20.30136,12.0881,81,172.963
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.95454,36.37897,31.03313,18.05743,18.05743,81,0,22.761,18.05743,104.9681,0,0,18.95454,0,0,62.94257,59.79544,104.2566,224.9272,78.74998,0,78.74998,395.8031,94.23865,0.1299091,19.86317,15.16364,81,243.8818
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.43323,36.62179,32.26258,44.21514,44.21514,0,0,0,44.21514,34.90485,0,0,15.43323,46.54225,44.21514,0,0,25.50665,295.8022,0,31.10903,-31.10903,363.0113,86.43109,0.1299091,48.63665,12.34658,0,311.2355
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.4246,40.29086,33.52232,15.46254,15.46254,0,0,0,15.46254,151.4926,0,0,23.4246,16.27636,15.46254,0,0,60.07224,264.6932,7.148244,0,7.148244,369.7927,88.04572,0.1298958,17.00879,18.73968,0,288.1178
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.79927,39.66607,34.25515,7.086549,7.086549,0,0,0,7.086549,265.2811,0,0,18.79927,7.459525,7.086549,0,0,52.92399,271.1266,11.33975,0,11.33975,380.5506,90.60709,0.1298747,7.795203,15.03942,0,289.9259
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.71916,40.20429,34.50951,2.73882,2.73882,0,0,0,2.73882,719.9872,0,0,19.71916,2.882969,2.73882,0,0,41.58424,281.3324,16.83619,0,16.83619,396.5228,94.41,0.1298433,3.012702,15.77533,0,301.0516
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.706551,37.36151,34.89107,55.89733,55.89733,0,0,0,55.89733,15.57597,0,7.105427E-15,8.706551,58.83929,55.89733,0,0,24.74805,296.485,0,50.13274,-50.13274,343.6782,81.82799,0.1298433,61.48706,6.96524,0,305.1915
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.89591,37.67376,34.57614,44.05044,44.05044,0,0,0,44.05044,24.73508,0,0,10.89591,46.36889,44.05044,0,0,80.4511,246.3522,0,35.47297,-35.47297,306.2864,72.92519,0.1298433,48.45549,8.71673,0,257.2481
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.62395,34.86285,33.57077,72.78109,72.78109,81,0,22.761,72.78109,6.35323,0,0,4.62395,0,0,8.218909,7.807964,119.8655,210.8793,12.43191,0,12.43191,318.0804,75.73327,0.129871,80.0592,3.699161,81,215.5032
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,32.65625,32.65625,44.17581,44.17581,81,0,22.761,44.17581,0,0,0,0,0,0,36.82419,34.98298,107.4336,222.068,34.98298,0,34.98298,351.2682,83.63511,0.1299543,48.59339,0,81,222.068
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,31.82046,31.82046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.45062,253.5527,0,0,0,351.2682,83.63511,0.1299543,0,0,0,253.5527
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.89989,30.89989,13.91332,13.91332,0,0,0,13.91332,0,0,1.776357E-15,0,14.6456,13.91332,0,0,72.45062,253.5527,0,14.6456,-14.6456,335.8303,79.95944,0.1299543,15.30465,0,0,253.5527
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.08227,30.08227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.72351,238.9071,0,0,0,335.8303,79.95944,0.1299543,0,0,0,238.9071
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,29.47057,29.47057,22.71756,22.71756,0,0,0,22.71756,0,0,3.552714E-15,0,23.91322,22.71756,0,0,88.72351,238.9071,0,23.91322,-23.91322,310.6236,73.95785,0.1299543,24.98932,0,0,238.9071
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.95577,28.95577,20.21364,20.21364,0,0,0,20.21364,0,0,0,0,21.27751,20.21364,0,0,115.2938,214.9938,0,21.27751,-21.27751,288.1951,68.61774,0.1299543,22.235,0,0,214.9938
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,28.49548,28.49548,9.994747,9.994747,0,0,0,9.994747,0,0,1.776357E-15,0,10.52079,9.994747,0,0,138.9354,193.7163,0,10.52079,-10.52079,277.1052,65.9773,0.1299543,10.99422,0,0,193.7163
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.02308,28.02308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.6252,183.1955,0,0,0,277.1052,65.9773,0.1299543,0,0,0,183.1955
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,27.73237,27.73237,1.850935,1.850935,0,0,0,1.850935,0,0,0,0,1.948352,1.850935,0,0,150.6252,183.1955,0,1.948352,-1.948352,275.0515,65.48832,0.1299543,2.036028,0,0,183.1955
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.44167,27.44167,17.70103,17.70103,0,0,0,17.70103,0,0,0,0,18.63266,17.70103,0,0,152.79,181.2472,0,18.63266,-18.63266,255.4109,60.81201,0.1299543,19.47113,0,0,181.2472
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.1873,27.1873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.493,162.6145,0,0,0,255.4109,60.81201,0.1299543,0,0,0,162.6145
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.01772,27.01772,15.86535,15.86535,0,0,0,15.86535,0,0,1.776357E-15,0,16.70037,15.86535,0,0,173.493,162.6145,0,16.70037,-16.70037,237.8072,56.62065,0.1299543,17.45189,0,0,162.6145
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.850122,28.65579,26.8118,11.89183,11.89183,0,0,0,11.89183,57.6036,0,1.776357E-15,6.850122,12.51772,11.89183,0,0,192.049,145.9142,0,5.667594,-5.667594,231.833,55.19823,0.1299543,13.08101,5.480098,0,152.7643
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.11736,31.42762,27.29025,2.14068,2.14068,0,0,0,2.14068,706.1945,0,0,15.11736,2.253347,2.14068,0,0,198.3463,140.2466,12.86401,0,12.86401,244.0369,58.10391,0.1299303,2.354748,12.09389,0,155.3639
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.13013,38.77031,28.42886,39.13499,39.13499,0,0,0,39.13499,92.32182,0,0,36.13013,41.19473,39.13499,0,0,185.4823,151.8242,0,5.064591,-5.064591,238.6984,56.83283,0.1299303,43.04849,28.90411,0,187.9543
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.68492,47.81612,29.72494,37.18899,37.18899,0,0,0,37.18899,160.4908,0,0,59.68492,39.1463,37.18899,0,0,191.1096,146.7596,20.53862,0,20.53862,258.183,61.47202,0.1298921,40.90789,47.74794,0,206.4445
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.57311,40.76276,31.03313,0,0,0,0,0,0,0,0,0,33.57311,0,0,0,0,170.571,165.2443,33.57311,0,33.57311,290.0333,69.0554,0.1298296,0,26.85849,0,198.8175
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.13662,46.7536,32.26258,67.3921,67.3921,81,0,22.761,67.3921,71.4277,0,0,48.13662,0,0,13.6079,12.92751,136.9979,195.4601,61.06413,0,61.06413,347.9638,82.84835,0.1299548,74.13131,38.5093,81,243.5968
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.21263,42.03817,33.50415,0,0,0,0,0,0,0,0,0,29.21263,0,0,0,0,75.93374,250.4179,29.21263,0,29.21263,375.6773,89.4468,0.1299005,0,23.37011,0,279.6305
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.40792,40.40921,34.21881,0,0,0,0,0,0,0,0,0,21.40792,0,0,0,0,46.72111,276.7092,21.40792,0,21.40792,395.9866,94.28235,0.1298608,0,17.12634,0,298.1172
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.76028,46.42323,34.47923,51.60344,51.60344,0,0,0,51.60344,77.04967,0,0,39.76028,54.31941,51.60344,0,0,25.31318,295.9763,0,14.55913,-14.55913,380.64,90.62839,0.1298608,56.76378,31.80822,0,335.7366
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.03889,42.47659,34.84867,45.29703,45.29703,0,0,0,45.29703,57.48475,0,7.105427E-15,26.03889,47.68108,45.29703,0,0,41.48999,281.4172,0,21.6422,-21.6422,357.8271,85.19675,0.1298608,49.82673,20.83111,0,307.4561
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.017646,36.25997,34.56402,0,0,0,0,0,0,0,0,0,6.017646,0,0,0,0,65.53688,259.775,6.017646,0,6.017646,363.5359,86.556,0.1298496,0,4.814117,0,265.7927
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.754311,34.02821,33.54049,25.13037,25.13037,0,0,0,25.13037,6.980842,0,0,1.754311,26.45302,25.13037,0,0,59.51924,265.1909,0,24.69871,-24.69871,337.5012,80.35727,0.1298496,27.64341,1.403449,0,266.9452
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,32.63808,32.63808,45.37654,45.37654,0,0,0,45.37654,0,0,7.105427E-15,0,47.76478,45.37654,0,0,86.96225,240.4922,0,47.76478,-47.76478,287.1527,68.36955,0.1298496,49.9142,0,0,240.4922
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,31.80229,31.80229,1.149385,1.149385,0,0,0,1.149385,0,0,2.220446E-16,0,1.209879,1.149385,0,0,140.0342,192.7274,0,1.209879,-1.209879,285.8774,68.06591,0.1298496,1.264324,0,0,192.7274
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.86355,30.86355,21.06854,21.06854,0,0,0,21.06854,0,0,0,0,22.17742,21.06854,0,0,141.3785,191.5175,0,22.17742,-22.17742,262.5003,62.49995,0.1298496,23.1754,0,0,191.5175
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.02776,30.02776,6.448051,6.448051,0,0,0,6.448051,0,0,8.881784E-16,0,6.787423,6.448051,0,0,166.0201,169.3401,0,6.787423,-6.787423,255.3458,60.79649,0.1298496,7.092856,0,0,169.3401
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,29.41606,29.41606,30.59763,30.59763,0,0,0,30.59763,0,0,3.552714E-15,0,32.20803,30.59763,0,0,173.5617,162.5527,0,32.20803,-32.20803,221.3955,52.71311,0.1298496,33.65739,0,0,162.5527
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.92549,28.92549,13.85885,13.85885,0,0,0,13.85885,0,0,1.776357E-15,0,14.58827,13.85885,0,0,209.3484,130.3447,0,14.58827,-14.58827,206.0181,49.05184,0.1298496,15.24474,0,0,130.3447
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,28.4652,28.4652,0.6027302,0.6027302,0,0,0,0.6027302,0,0,1.110223E-16,0,0.6344528,0.6027302,0,0,225.5576,115.7564,0,0.6344528,-0.6344528,205.3494,48.89261,0.1298496,0.6630032,0,0,115.7564
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.00491,28.00491,34.26199,34.26199,0,0,0,34.26199,0,0,0,0,36.06526,34.26199,0,0,226.2625,115.122,0,36.06526,-36.06526,167.3333,39.84117,0.1298496,37.68819,0,0,115.122
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.7142,27.7142,12.10161,12.10161,0,0,0,12.10161,0,0,1.776357E-15,0,12.73854,12.10161,0,0,266.335,79.0567,0,12.73854,-12.73854,153.9057,36.64413,0.1298496,13.31177,0,0,79.0567
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.4235,27.4235,15.80538,15.80538,0,0,0,15.80538,0,0,1.776357E-15,0,16.63725,15.80538,0,0,280.489,66.31816,0,16.63725,-16.63725,136.3685,32.46861,0.1298496,17.38592,0,0,66.31816
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.16913,27.16913,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,28.85537,27.4126,0,0,298.9748,49.68092,0,28.85537,-28.85537,105.9522,25.22667,0.1298496,30.15386,0,0,49.68092
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.99955,26.99955,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,55.99069,53.19115,331.0363,20.82555,53.19115,0,53.19115,156.4138,37.2413,0.1299758,27.51024,0,81,20.82555
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.54737,31.3381,26.8118,6.646585,6.646585,78.96237,0,22.24548,6.646585,248.9605,0,0,16.54737,0,0,72.31579,68.7,277.8452,68.69759,85.24738,0,85.24738,237.2865,56.49668,0.1300532,7.311244,13.2379,81,85.24496
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.32114,36.70694,27.29025,35.87885,35.87885,81,0,22.761,35.87885,92.87128,0,0,33.32114,0,0,45.12115,42.8651,192.5978,145.4202,76.18624,0,76.18624,309.5631,73.70537,0.1301554,39.46673,26.65691,81,178.7414
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.57499,46.97347,28.41069,20.0097,20.0097,77.73239,0,21.9343,20.0097,307.7256,7.105427E-15,0,61.57499,0,0,57.72269,54.83656,116.4115,213.9878,116.4115,0,116.4115,420.0009,100,0.1301697,22.01067,49.25999,81,275.5628
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,59.19684,47.62821,29.70677,2.011888,2.011888,0,0,0,2.011888,2942.352,57.07907,0,59.19684,2.117777,2.011888,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,2.213077,47.35748,0,377.9551
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,84.02431,58.33261,31.02101,54.55552,54.55552,0,0,0,54.55552,154.0161,26.59744,0,84.02431,57.42686,54.55552,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,60.01107,67.21944,0,402.7825
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.97953,62.30316,32.24441,13.93261,13.93261,0,0,0,13.93261,645.8196,75.31362,0,89.97953,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,15.32587,71.98362,0,408.7378
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.66599,58.4208,33.48598,21.77094,21.77094,0,0,0,21.77094,352.1483,53.74921,0,76.66599,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,23.94803,61.33279,0,395.4242
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.97631,59.40564,34.20064,33.35923,33.35923,0,0,0,33.35923,230.7497,41.86134,0,76.97631,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,36.69515,61.58105,0,395.7345
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.4757,52.74972,34.44289,7.358097,7.358097,0,0,0,7.358097,794.7123,50.73034,0,58.4757,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,8.093906,46.78056,0,377.2339
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.91767,49.84262,34.81839,75.96091,75.96091,29.48912,0,9.728748,75.96091,64.39848,0,0,48.91767,48.91767,46.47179,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,83.55701,39.13414,81,367.6759
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.77334,42.96449,34.50951,26.41158,26.41158,0,0,0,26.41158,108.9422,0.9716864,0,28.77334,27.80166,26.41158,0,0,0,318.7582,0,0,0,420.0009,100,0.1301697,29.05273,23.01867,0,347.5316
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.544911,34.75514,33.48598,56.68465,56.68465,0,0,0,56.68465,8.017886,0,0,4.544911,59.66806,56.68465,0,0,0,318.7582,0,55.12315,-55.12315,361.8959,86.16553,0.1301697,62.35312,3.635929,0,323.3031
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,32.58357,32.58357,25.48405,25.48405,0,0,0,25.48405,0,0,0,0,26.82531,25.48405,0,0,61.24794,263.6351,0,26.82531,-26.82531,333.6196,79.43307,0.1301697,28.03245,0,0,263.6351
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,31.75384,31.75384,24.702,24.702,0,0,0,24.702,0,0,0,0,26.00211,24.702,0,0,91.05384,236.8098,0,26.00211,-26.00211,306.2109,72.90723,0.1301697,27.1722,0,0,236.8098
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,30.83326,30.83326,21.07938,21.07938,0,0,0,21.07938,0,0,3.552714E-15,0,22.18882,21.07938,0,0,119.9451,210.8077,0,22.18882,-22.18882,282.8219,67.33841,0.1301697,23.18732,0,0,210.8077
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.99748,29.99748,12.73282,12.73282,0,0,0,12.73282,0,0,1.776357E-15,0,13.40297,12.73282,0,0,144.5993,188.6188,0,13.40297,-13.40297,268.6939,63.97461,0.1301697,14.0061,0,0,188.6188
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,29.39789,29.39789,10.24681,10.24681,0,0,0,10.24681,0,0,1.776357E-15,0,10.78612,10.24681,0,0,159.4915,175.2159,0,10.78612,-10.78612,257.3243,61.26758,0.1301697,11.27149,0,0,175.2159
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.90732,28.90732,24.17993,24.17993,0,0,0,24.17993,0,0,3.552714E-15,0,25.45256,24.17993,0,0,171.4761,164.4297,0,25.45256,-25.45256,230.495,54.87965,0.1301697,26.59792,0,0,164.4297
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.42886,28.42886,12.43297,12.43297,0,0,0,12.43297,0,0,1.776357E-15,0,13.08733,12.43297,0,0,199.7567,138.9772,0,13.08733,-13.08733,216.6997,51.59507,0.1301697,13.67626,0,0,138.9772
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.2982,125.8899,0,0,0,216.6997,51.59507,0.1301697,0,0,0,125.8899
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.69604,27.69604,17.85525,17.85525,0,0,0,17.85525,0,0,0,0,18.795,17.85525,0,0,214.2982,125.8899,0,18.795,-18.795,196.8881,46.87802,0.1301697,19.64077,0,0,125.8899
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,27.4235,27.4235,30.68875,30.68875,0,0,0,30.68875,0,0,7.105427E-15,0,32.30395,30.68875,0,0,235.1815,107.0949,0,32.30395,-32.30395,162.8367,38.77057,0.1301697,33.75763,0,0,107.0949
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.15096,27.15096,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,21.29806,20.23316,0,0,271.0748,74.79092,0,21.29806,-21.29806,140.3866,33.42531,0.1301697,22.25648,0,0,74.79092
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.98138,26.98138,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,4.493703,4.269018,0,0,294.7393,53.49285,0,4.493703,-4.493703,135.6498,32.29751,0.1301697,4.69592,0,0,53.49285
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.66278,32.20007,26.79363,0,0,0,0,0,0,0,0,0,19.66278,0,0,0,0,299.7323,48.99915,19.66278,0,19.66278,154.3036,36.73887,0.1301333,0,15.73023,0,68.66193
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.46028,40.1039,27.27209,42.65447,42.65447,0,0,0,42.65447,104.2336,0,0,44.46028,44.89944,42.65447,0,0,280.0695,66.69565,0,0.4391631,-0.4391631,153.8406,36.62865,0.1301333,46.91991,35.56822,0,111.1559
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,62.20966,47.17048,28.39252,60.29796,60.29796,0,0,0,60.29796,103.1704,0,0,62.20966,63.47153,60.29796,0,0,280.5575,66.25648,0,1.261875,-1.261875,152.5105,36.31195,0.1301333,66.32775,49.76773,0,128.4661
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.67459,52.38586,29.6886,40.42746,40.42746,0,0,0,40.42746,179.7654,0,0,72.67459,42.55522,40.42746,0,0,281.9596,64.99461,30.11938,0,30.11938,181.0843,43.11521,0.1300776,44.4702,58.13968,0,137.6692
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.79934,53.24006,31.00284,20.90261,20.90261,0,0,0,20.90261,338.7105,0,0,70.79934,22.00275,20.90261,0,0,251.8402,92.10205,48.79659,0,48.79659,227.3768,54.13722,0.1299874,22.99287,56.63947,0,162.9014
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.99035,57.81042,32.22624,64.37227,64.37227,81,0,22.761,64.37227,122.7087,0,0,78.99035,0,0,16.62773,15.79635,203.0436,136.019,94.7867,0,94.7867,317.2993,75.5473,0.1300549,70.80949,63.19228,81,215.0093
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,75.24844,57.85316,33.47387,8.383232,8.383232,43.12898,0,13.17963,8.383232,897.6066,0,0,75.24844,0,0,34.74575,33.00846,108.2569,221.327,108.2569,0,108.2569,420.0009,100,0.1299465,9.221555,60.19876,81,296.5755
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,83.08775,61.85945,34.18852,13.91725,13.91725,0,0,0,13.91725,597.0129,68.43802,0,83.08775,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1299465,15.30897,66.47021,0,401.846
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.9045,50.08386,34.42472,31.4561,31.4561,0,0,0,31.4561,161.8271,17.79282,0,50.9045,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1299465,34.6017,40.7236,0,369.6627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.241,45.31143,34.80022,24.57748,24.57748,0,0,0,24.57748,143.3873,9.369967,0,35.241,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1299465,27.03523,28.1928,0,353.9992
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.39514,41.61733,34.50951,71.67152,71.67152,48.49614,0,14.53752,71.67152,34.03743,0,0,24.39514,24.39514,23.17538,0,0,0,318.7582,0,0,0,420.0009,100,0.1299465,78.83867,19.51611,81,343.1534
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.428634,34.72242,33.48598,0,0,0,0,0,0,0,4.428634,0,4.428634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299465,0,3.542907,0,323.1869
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.58357,32.58357,26.80498,26.80498,0,0,0,26.80498,0,0,3.552714E-15,0,28.21577,26.80498,0,0,0,318.7582,0,28.21577,-28.21577,390.2588,92.91858,0.1299465,29.48548,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,31.76595,31.76595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.35085,290.5424,0,0,0,390.2588,92.91858,0.1299465,0,0,0,290.5424
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,30.83326,30.83326,30.03915,30.03915,0,0,0,30.03915,0,0,3.552714E-15,0,31.62015,30.03915,0,0,31.35085,290.5424,0,31.62015,-31.62015,356.9283,84.98274,0.1299465,33.04306,0,0,290.5424
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.99748,29.99748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.48436,258.9223,0,0,0,356.9283,84.98274,0.1299465,0,0,0,258.9223
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,29.38578,29.38578,17.31257,17.31257,0,0,0,17.31257,0,0,3.552714E-15,0,18.22375,17.31257,0,0,66.48436,258.9223,0,18.22375,-18.22375,337.7187,80.40906,0.1299465,19.04382,0,0,258.9223
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.90732,28.90732,19.34624,19.34624,0,0,0,19.34624,0,0,0,0,20.36446,19.34624,0,0,86.73298,240.6985,0,20.36446,-20.36446,316.2527,75.29811,0.1299465,21.28086,0,0,240.6985
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,28.44703,28.44703,24.60378,24.60378,0,0,0,24.60378,0,0,3.552714E-15,0,25.89872,24.60378,0,0,109.3602,220.3341,0,25.89872,-25.89872,288.953,68.7982,0.1299465,27.06416,0,0,220.3341
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.98674,27.98674,9.28161,9.28161,0,0,0,9.28161,0,0,1.776357E-15,0,9.770117,9.28161,0,0,138.1365,194.4354,0,9.770117,-9.770117,278.6544,66.34616,0.1299465,10.20977,0,0,194.4354
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,27.7142,27.7142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1299465,0,0,0,184.6653
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,27.4235,27.4235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9922,184.6653,0,0,0,278.6544,66.34616,0.1299465,0,0,0,184.6653
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.15096,27.15096,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,9.550313,9.072798,0,0,148.9922,184.6653,0,9.550313,-9.550313,268.5875,63.94928,0.1299465,9.980078,0,0,184.6653
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.98138,26.98138,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,4.737201,4.50034,0,0,159.6037,175.1149,0,4.737201,-4.737201,263.5941,62.76037,0.1299465,4.950375,0,0,175.1149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.227645,28.44984,26.77546,32.26182,32.26182,0,0,0,32.26182,19.30345,0,0,6.227645,33.95981,32.26182,0,0,164.8672,170.3777,0,27.73216,-27.73216,234.3618,55.80032,0.1299465,35.488,4.982116,0,176.6054
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.3976,30.09512,27.27209,10.46316,10.46316,0,0,0,10.46316,99.3734,0,0,10.3976,11.01385,10.46316,0,0,195.6807,142.6456,0,0.6162547,-0.6162547,233.7122,55.64565,0.1299465,11.50948,8.318078,0,153.0432
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.50319,34.66077,28.38041,0,0,0,0,0,0,0,0,0,22.50319,0,0,0,0,196.3654,142.0293,22.50319,0,22.50319,255.0606,60.7286,0.1299051,0,18.00255,0,164.5325
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.65109,40.2781,29.6886,0,0,0,0,0,0,0,0,0,36.65109,0,0,0,0,173.8623,162.2822,36.65109,0,36.65109,289.8309,69.00722,0.1298377,0,29.32088,0,198.9333
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.54123,44.82313,30.98467,12.22552,12.22552,0,0,0,12.22552,380.6891,0,0,46.54123,12.86897,12.22552,0,0,137.2112,195.2682,33.67226,0,33.67226,321.7752,76.61299,0.1297758,13.44807,37.23298,0,241.8094
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.25439,44.76742,32.20807,0,0,0,0,0,0,0,0,0,42.25439,0,0,0,0,103.5389,225.5732,42.25439,0,42.25439,361.8612,86.15726,0.1296982,0,33.80351,0,267.8276
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.69976,45.2956,33.4557,0,0,0,0,0,0,0,0,0,39.69976,0,0,0,0,61.28452,263.6021,39.69976,0,39.69976,399.5237,95.12451,0.1296255,0,31.75981,0,303.3019
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.25193,40.01197,34.17035,15.8206,15.8206,0,0,0,15.8206,128.0099,0,0,20.25193,16.65326,15.8206,0,0,21.58476,299.3319,3.598669,0,3.598669,402.9377,95.93736,0.1296189,17.40266,16.20155,0,319.5839
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.65588,42.22079,34.42472,33.73047,33.73047,0,0,0,33.73047,79.02611,0,7.105427E-15,26.65588,35.50576,33.73047,0,0,17.98609,302.5707,0,8.849879,-8.849879,393.6091,93.71628,0.1296189,37.10352,21.3247,0,329.2266
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.944331,37.3193,34.78205,63.61089,63.61089,81,0,22.761,63.61089,14.06101,0,0,8.944331,0,0,17.38911,16.51966,27.81929,293.7209,25.46399,0,25.46399,417.7664,99.46799,0.1296751,69.97197,7.155465,81,302.6652
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.015,38.48359,34.47923,25.31031,25.31031,0,0,0,25.31031,55.3727,0,0,14.015,26.64244,25.31031,0,0,2.355301,316.6385,0,12.62743,-12.62743,404.4559,96.29884,0.1296751,27.84134,11.212,0,330.6535
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.428353,34.41105,33.4557,26.51565,26.51565,0,0,0,26.51565,12.92955,0,0,3.428353,27.91121,26.51565,0,0,16.38578,304.011,0,24.48285,-24.48285,378.6487,90.15428,0.1296751,29.16721,2.742682,0,307.4394
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,32.55329,32.55329,7.561942,7.561942,0,0,0,7.561942,0,0,8.881784E-16,0,7.959939,7.561942,0,0,43.58895,279.5282,0,7.959939,-7.959939,370.2582,88.15654,0.1296751,8.318136,0,0,279.5282
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,31.73567,31.73567,6.037847,6.037847,0,0,0,6.037847,0,0,0,0,6.355628,6.037847,0,0,52.43333,271.5682,0,6.355628,-6.355628,363.5588,86.56145,0.1296751,6.641632,0,0,271.5682
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,30.81509,30.81509,34.31202,34.31202,0,0,0,34.31202,0,0,0,0,36.11792,34.31202,0,0,59.49514,265.2126,0,36.11792,-36.11792,325.4872,77.49679,0.1296751,37.74322,0,0,265.2126
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.97931,29.97931,16.58462,16.58462,0,0,0,16.58462,0,0,0,0,17.45749,16.58462,0,0,99.62615,229.0947,0,17.45749,-17.45749,307.0854,73.11542,0.1296751,18.24308,0,0,229.0947
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,29.38578,29.38578,10.87842,10.87842,0,0,0,10.87842,0,0,0,0,11.45096,10.87842,0,0,119.0234,211.6372,0,11.45096,-11.45096,295.015,70.24152,0.1296751,11.96626,0,0,211.6372
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.88915,28.88915,36.44527,36.44527,0,0,0,36.44527,0,0,7.105427E-15,0,38.36345,36.44527,0,0,131.7467,200.1862,0,38.36345,-38.36345,254.5764,60.6133,0.1296751,40.0898,0,0,200.1862
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,28.42886,28.42886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3727,161.8228,0,0,0,254.5764,60.6133,0.1296751,0,0,0,161.8228
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.98674,27.98674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3727,161.8228,0,0,0,254.5764,60.6133,0.1296751,0,0,0,161.8228
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,27.69604,27.69604,30.2192,30.2192,0,0,0,30.2192,0,0,3.552714E-15,0,31.80968,30.2192,0,0,174.3727,161.8228,0,31.80968,-31.80968,221.046,52.6299,0.1296751,33.24112,0,0,161.8228
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,27.4235,27.4235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.7168,130.0131,0,0,0,221.046,52.6299,0.1296751,0,0,0,130.0131
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.15096,27.15096,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,1.049067,0.9966132,0,0,209.7168,130.0131,0,1.049067,-1.049067,219.9402,52.36661,0.1296751,1.096274,0,0,130.0131
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.98138,26.98138,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,45.32769,43.06131,0,0,210.8824,128.964,0,45.32769,-45.32769,172.1606,40.99054,0.1296751,47.36744,0,0,128.964
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.07942,30.05432,26.77546,37.91512,37.91512,0,0,0,37.91512,31.85911,0,7.105427E-15,12.07942,39.91065,37.91512,0,0,261.2466,83.63634,0,27.83123,-27.83123,142.8239,34.00563,0.1296751,41.70663,9.663536,0,95.71576
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.5068,37.9534,27.27209,11.42126,11.42126,0,0,0,11.42126,328.3947,0,0,37.5068,12.02238,11.42126,0,0,292.1701,55.80511,25.48442,0,25.48442,167.0006,39.76196,0.1296284,12.56338,30.00544,0,93.3119
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.59848,41.33339,28.36224,52.47615,52.47615,0,0,0,52.47615,84.9881,0,0,44.59848,55.23806,52.47615,0,0,266.6857,78.74109,0,10.63957,-10.63957,155.7855,37.09171,0.1296284,57.72377,35.67879,0,123.3396
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,61.15176,48.25956,29.67043,42.41109,42.41109,0,0,0,42.41109,144.1882,0,0,61.15176,44.64325,42.41109,0,0,278.5074,68.10152,16.50851,0,16.50851,171.4468,40.82059,0.1295982,46.6522,48.92141,0,129.2533
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.0931,49.03925,30.98467,12.17745,12.17745,0,0,0,12.17745,485.2665,0,0,59.0931,12.81837,12.17745,0,0,261.9989,82.95918,46.27473,0,46.27473,215.3469,51.27296,0.1295135,13.3952,47.27448,0,142.0523
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.55747,52.72917,32.20807,35.25957,35.25957,0,0,0,35.25957,185.9281,0,0,65.55747,37.11534,35.25957,0,0,215.7242,124.6064,28.44213,0,28.44213,242.3295,57.69737,0.1294616,38.78553,52.44598,0,190.1639
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.73004,49.62815,33.4557,74.37369,74.37369,81,0,22.761,74.37369,70.89879,0,0,52.73004,0,0,6.626313,6.294997,187.2821,150.2043,59.02504,0,59.02504,298.3255,71.02975,0.1295786,81.81106,42.18403,81,202.9344
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.84325,53.64727,34.17035,47.60876,47.60876,81,0,22.761,47.60876,129.8989,0,0,61.84325,0,0,33.39124,31.72168,128.257,203.3269,93.56493,0,93.56493,387.089,92.16386,0.1296483,52.36963,49.4746,81,265.1701
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.64368,53.84639,34.40656,32.10323,32.10323,0,0,0,32.10323,192.0171,0,0,61.64368,33.79287,32.10323,0,0,34.69212,287.5353,27.85081,0,27.85081,413.5106,98.45471,0.1295975,35.31355,49.31495,0,349.179
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.69614,47.36572,34.76389,35.35835,35.35835,0,0,0,35.35835,117.9244,0,0,41.69614,37.21931,35.35835,0,0,6.841308,312.601,4.476821,0,4.476821,417.7577,99.46592,0.1295893,38.89418,33.35691,0,354.2972
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.16467,39.7089,34.47923,2.877764,2.877764,0,0,0,2.877764,631.2079,12.77096,0,18.16467,3.029225,2.877764,0,0,2.364486,316.6302,2.364486,0,2.364486,420.0009,100,0.129585,3.16554,14.53174,0,334.7949
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.357144,34.6718,33.4557,59.35794,59.35794,0,0,0,59.35794,7.340457,0,7.105427E-15,4.357144,62.48204,59.35794,0,0,0,318.7582,0,58.1249,-58.1249,358.7318,85.41217,0.129585,65.29373,3.485715,0,323.1154
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,32.53512,32.53512,12.90711,12.90711,0,0,0,12.90711,0,0,1.776357E-15,0,13.58643,12.90711,0,0,64.58322,260.6333,0,13.58643,-13.58643,344.4105,82.00233,0.129585,14.19782,0,0,260.6333
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.73567,31.73567,13.03446,13.03446,0,0,0,13.03446,0,0,0,0,13.72049,13.03446,0,0,79.67925,247.0469,0,13.72049,-13.72049,329.9478,78.55885,0.129585,14.33791,0,0,247.0469
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.79693,30.79693,22.63813,22.63813,0,0,0,22.63813,0,0,3.552714E-15,0,23.82961,22.63813,0,0,94.92424,233.3264,0,23.82961,-23.82961,304.8292,72.57823,0.129585,24.90194,0,0,233.3264
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.96114,29.96114,26.51652,26.51652,0,0,0,26.51652,0,0,3.552714E-15,0,27.91213,26.51652,0,0,121.4016,209.4968,0,27.91213,-27.91213,275.4072,65.57301,0.129585,29.16817,0,0,209.4968
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.38578,29.38578,13.06629,13.06629,0,0,0,13.06629,0,0,1.776357E-15,0,13.75399,13.06629,0,0,152.4151,181.5847,0,13.75399,-13.75399,260.9092,62.12112,0.129585,14.37292,0,0,181.5847
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.88915,28.88915,47.72482,47.72482,0,0,0,47.72482,0,0,7.105427E-15,0,50.23664,47.72482,0,0,167.6973,167.8307,0,50.23664,-50.23664,207.9552,49.51303,0.129585,52.4973,0,0,167.8307
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,28.42886,28.42886,41.89351,41.89351,0,0,0,41.89351,0,0,7.105427E-15,0,44.09843,41.89351,0,0,223.5158,117.594,0,44.09843,-44.09843,161.4713,38.44548,0.129585,46.08286,0,0,117.594
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.98674,27.98674,15.42245,15.42245,0,0,0,15.42245,0,0,0,0,16.23416,15.42245,0,0,272.514,73.49561,0,16.23416,-16.23416,144.359,34.37113,0.129585,16.9647,0,0,73.49561
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,27.7142,27.7142,19.41061,19.41061,0,0,0,19.41061,0,0,3.552714E-15,0,20.43222,19.41061,0,0,290.552,57.26144,0,20.43222,-20.43222,122.8216,29.24318,0.129585,21.35167,0,0,57.26144
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,27.4235,27.4235,44.47166,44.47166,81,0,22.761,44.47166,0,0,0,0,0,0,36.52834,34.70192,313.2545,36.82922,34.70192,0,34.70192,155.7427,37.08152,0.1296662,48.91883,0,81,36.82922
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.15096,27.15096,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,72.31579,68.7,278.5525,68.06095,68.7,0,68.7,220.9173,52.59924,0.1297613,4.069478,0,81,68.06095
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.98138,26.98138,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,44.04372,41.84153,209.8525,129.8909,41.84153,0,41.84153,260.6116,62.05026,0.1298589,40.65191,0,81,129.8909
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.7266,32.19942,26.77546,0,0,72.31579,0,20.56389,0,0,0,0,19.7266,0,0,72.31579,68.7,168.011,167.5483,88.4266,0,88.4266,344.5005,82.02375,0.1299031,0,15.78128,81,187.2749
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.79309,40.83943,27.27209,28.4241,28.4241,0,0,0,28.4241,164.6247,0,0,46.79309,29.9201,28.4241,0,0,79.5844,247.1323,16.87299,0,16.87299,360.5076,85.83497,0.1298724,31.26651,37.43447,0,293.9254
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.80575,44.95073,28.34407,7.19158,7.19158,0,0,0,7.19158,775.9874,0,0,55.80575,7.570085,7.19158,0,0,62.71141,262.318,48.23567,0,48.23567,406.2679,96.73027,0.1297846,7.910738,44.6446,0,318.1237
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,79.24345,54.82437,29.67043,65.56667,65.56667,20.25,0,7.39125,65.56667,120.8593,17.06595,0,79.24345,47.70176,45.31667,0,0,14.47574,305.7301,14.47574,0,14.47574,420.0009,100,0.1297583,72.12334,63.39476,81,384.9735
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.93171,54.75965,30.98467,0,0,0,0,0,0,0,74.93171,0,74.93171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297583,0,59.94537,0,393.6899
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,84.30501,59.90823,32.20807,5.890276,5.890276,0,0,0,5.890276,1431.257,78.10472,0,84.30501,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1297583,6.479304,67.44401,0,403.0632
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,75.30195,57.85216,33.4557,4.28737,4.28737,0,0,0,4.28737,1756.367,70.78893,0,75.30195,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1297583,4.716107,60.24156,0,394.0602
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.42916,54.22369,34.17035,50.67619,50.67619,0,0,0,50.67619,125.1656,10.0858,0,63.42916,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1297583,55.74381,50.74333,0,382.1874
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,57.25925,52.27645,34.40656,56.97773,56.97773,0,0,0,56.97773,100.4941,0,0,57.25925,59.97656,56.97773,0,0,0,318.7582,0,2.717311,-2.717311,417.1365,99.31802,0.1297583,62.67551,45.8074,0,376.0175
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.88464,46.44659,34.76389,15.47133,15.47133,0,0,0,15.47133,251.3336,19.5798,0,38.88464,16.28561,15.47133,0,0,3.019234,316.0409,3.019234,0,3.019234,420.0009,100,0.1297528,17.01846,31.10771,0,354.9256
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.75474,39.56823,34.46106,0,0,0,0,0,0,0,17.75474,0,17.75474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297528,0,14.20379,0,336.513
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.626827,34.44842,33.43753,11.55053,11.55053,0,0,0,11.55053,31.39967,0,1.776357E-15,3.626827,12.15845,11.55053,0,0,0,318.7582,0,8.531623,-8.531623,411.0077,97.85879,0.1297528,12.70558,2.901462,0,322.385
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,5.852381,5.852381,0,0,0,5.852381,0,0,0,0,6.160401,5.852381,0,0,9.479581,310.2266,0,6.160401,-6.160401,404.5141,96.31268,0.1297528,6.437619,0,0,310.2266
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32447,304.0662,0,0,0,404.5141,96.31268,0.1297528,0,0,0,304.0662
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,5.890427,5.890427,0,0,0,5.890427,0,0,8.881784E-16,0,6.200449,5.890427,0,0,16.32447,304.0662,0,6.200449,-6.200449,397.9782,94.75653,0.1297528,6.479469,0,0,304.0662
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,9.719298,9.719298,0,0,0,9.719298,0,0,0,0,10.23084,9.719298,0,0,23.21386,297.8658,0,10.23084,-10.23084,387.194,92.18886,0.1297528,10.69123,0,0,297.8658
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,20.22074,20.22074,0,0,0,20.22074,0,0,0,0,21.28499,20.22074,0,0,34.58146,287.6349,0,21.28499,-21.28499,364.7576,86.84689,0.1297528,22.24282,0,0,287.6349
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,38.96497,38.96497,0,0,0,38.96497,0,0,0,0,41.01576,38.96497,0,0,58.23145,266.3499,0,41.01576,-41.01576,321.5232,76.55299,0.1297528,42.86147,0,0,266.3499
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,22.74823,22.74823,0,0,0,22.74823,0,0,3.552714E-15,0,23.94551,22.74823,0,0,103.8045,225.3342,0,23.94551,-23.94551,296.2824,70.5433,0.1297528,25.02306,0,0,225.3342
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,5.71429,5.71429,0,0,0,5.71429,0,0,0,0,6.015042,5.71429,0,0,130.4106,201.3887,0,6.015042,-6.015042,289.942,69.03368,0.1297528,6.285719,0,0,201.3887
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,26.12374,26.12374,0,0,0,26.12374,0,0,0,0,27.49868,26.12374,0,0,137.094,195.3736,0,27.49868,-27.49868,260.9559,62.13223,0.1297528,28.73612,0,0,195.3736
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,10.75055,10.75055,0,0,0,10.75055,0,0,1.776357E-15,0,11.31637,10.75055,0,0,167.6481,167.8749,0,11.31637,-11.31637,249.0274,59.29211,0.1297528,11.8256,0,0,167.8749
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,21.80252,20.71239,0,0,180.2218,156.5586,0,21.80252,-21.80252,226.0455,53.82025,0.1297528,22.78363,0,0,156.5586
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,8.144214,7.737003,0,0,204.4469,134.756,0,8.144214,-8.144214,217.4608,51.77627,0.1297528,8.510703,0,0,134.756
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.52637,30.71598,26.75729,41.81172,41.81172,0,0,0,41.81172,34.74234,0,7.105427E-15,14.52637,44.01234,41.81172,0,0,213.496,126.6118,0,29.48597,-29.48597,186.3798,44.37606,0.1297528,45.99289,11.62109,0,141.1382
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.3587,31.17776,27.25392,17.07118,17.07118,0,0,0,17.07118,84.1108,0,0,14.3587,17.96966,17.07118,0,0,246.2582,97.12586,0,3.610956,-3.610956,182.5735,43.4698,0.1297528,18.7783,11.48696,0,111.4846
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.55428,32.34949,28.34407,40.06491,40.06491,0,0,0,40.06491,36.32676,0,7.105427E-15,14.55428,42.17359,40.06491,0,0,250.2704,93.51491,0,27.6193,-27.6193,153.4602,36.53808,0.1297528,44.0714,11.64343,0,108.0692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.99984,45.1658,29.67043,33.29953,33.29953,0,0,0,33.29953,156.1578,0,0,51.99984,35.05214,33.29953,0,0,280.9585,65.89561,16.94769,0,16.94769,169.5382,40.36617,0.129722,36.62949,41.59987,0,117.8954
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.88447,47.25896,30.98467,31.11189,31.11189,0,0,0,31.11189,173.1957,0,0,53.88447,32.74936,31.11189,0,0,264.0108,81.14853,21.13511,0,21.13511,189.5888,45.14009,0.1296836,34.22308,43.10758,0,135.033
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.70406,50.291,32.20807,20.80181,20.80181,0,0,0,20.80181,282.2065,0,0,58.70406,21.89664,20.80181,0,0,242.8757,100.1701,36.80743,0,36.80743,224.5073,53.45402,0.1296168,22.88199,46.96325,0,158.8742
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.4458,58.31997,33.47387,16.57012,16.57012,0,0,0,16.57012,461.3474,0,0,76.4458,17.44223,16.57012,0,0,206.0682,133.2968,59.00357,0,59.00357,280.483,66.78155,0.1295099,18.22713,61.15664,0,209.7426
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.36175,42.47885,34.17035,9.799058,9.799058,0,0,0,9.799058,289.4334,0,0,28.36175,10.3148,9.799058,0,0,147.0647,186.4,18.04695,0,18.04695,297.6039,70.85793,0.1294773,10.77896,22.6894,0,214.7618
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.86701,37.78252,34.40656,102.1797,102.1797,81,0,22.761,102.1797,11.61386,3.552714E-15,0,11.86701,22.29438,21.17966,0,0,129.0177,202.6423,0,10.42737,-10.42737,286.6125,68.24093,0.1294773,112.3976,9.493606,81,214.5093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.16073,39.4079,34.76389,87.61714,87.61714,81,0,22.761,87.61714,18.44472,0,0,16.16073,6.965408,6.617138,0,0,140.6037,192.2149,9.195326,0,9.195326,295.3359,70.31793,0.1294949,96.37885,12.92859,81,208.3756
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.42722,39.47099,34.46106,16.31285,16.31285,81,0,22.761,16.31285,106.8312,0,0,17.42722,0,0,64.68714,61.45279,131.4084,200.4907,78.88001,0,78.88001,370.1681,88.13508,0.1295907,17.94414,13.94178,81,217.9179
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.134726,34.59099,33.43753,28.15929,28.15929,0,0,0,28.15929,14.68334,0,0,4.134726,29.64136,28.15929,0,0,52.52835,271.4827,0,25.50664,-25.50664,343.2817,81.73357,0.1295907,30.97522,3.307781,0,275.6174
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.86906,245.9761,0,0,0,343.2817,81.73357,0.1295907,0,0,0,245.9761
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,40.35153,40.35153,0,0,0,40.35153,0,0,0,0,42.4753,40.35153,0,0,80.86906,245.9761,0,42.4753,-42.4753,298.5088,71.07339,0.1295907,44.38668,0,0,245.9761
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,75.17068,75.17068,81,0,22.761,75.17068,0,0,0,0,0,0,5.829319,5.537853,128.0638,203.5008,5.537853,0,5.537853,303.7625,72.32426,0.1296036,82.68775,0,81,203.5008
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,17.69905,17.69905,81,0,22.761,17.69905,0,0,0,0,0,0,63.30095,60.1359,122.526,208.4848,60.1359,0,60.1359,360.8124,85.90755,0.1297331,19.46896,0,81,208.4848
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,25.06114,25.06114,0,0,0,25.06114,0,0,0,0,26.38015,25.06114,0,0,62.39009,262.6071,0,26.38015,-26.38015,333.0053,79.28681,0.1297331,27.56725,0,0,262.6071
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,47.49408,47.49408,0,0,0,47.49408,0,0,0,0,49.99377,47.49408,0,0,91.70136,236.227,0,49.99377,-49.99377,280.3072,66.73969,0.1297331,52.24348,0,0,236.227
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,12.86219,12.86219,0,0,0,12.86219,0,0,1.776357E-15,0,13.53915,12.86219,0,0,147.25,186.2332,0,13.53915,-13.53915,266.0357,63.34171,0.1297331,14.14841,0,0,186.2332
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.2935,172.6941,0,0,0,266.0357,63.34171,0.1297331,0,0,0,172.6941
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,39.17992,39.17992,0,0,0,39.17992,0,0,0,0,41.24202,39.17992,0,0,162.2935,172.6941,0,41.24202,-41.24202,222.5628,52.99104,0.1297331,43.09791,0,0,172.6941
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,16.84409,16.84409,0,0,0,16.84409,0,0,0,0,17.73062,16.84409,0,0,208.118,131.4521,0,17.73062,-17.73062,203.8731,48.54111,0.1297331,18.5285,0,0,131.4521
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.8186,113.7214,0,0,0,203.8731,48.54111,0.1297331,0,0,0,113.7214
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.8186,113.7214,0,0,0,203.8731,48.54111,0.1297331,0,0,0,113.7214
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.04526,29.75,26.75729,70.37093,70.37093,81,0,22.761,70.37093,15.69577,0,0,11.04526,0,0,10.62907,10.09762,227.8186,113.7214,21.14288,0,21.14288,223.931,53.3168,0.1297776,77.40802,8.836206,81,124.7667
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.65751,32.97879,27.27209,19.24736,19.24736,81,0,22.761,19.24736,107.3264,0,0,20.65751,0,0,61.75264,58.665,206.6758,132.75,79.32251,0,79.32251,299.1829,71.23389,0.1298721,21.1721,16.526,81,153.4075
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.87054,37.70911,28.36224,44.65429,44.65429,81,0,22.761,44.65429,73.61118,-7.105427E-15,0,32.87054,0,0,36.34571,34.52843,127.3533,204.1403,67.39897,0,67.39897,363.1232,86.45773,0.1299879,49.11972,26.29644,81,237.0108
