Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.31526,45.97633,29.70677,19.49692,19.49692,0,0,0,19.49692,278.5839,0,0,54.31526,20.52307,19.49692,0,0,59.95428,264.7994,33.79219,0,33.79219,395.1813,94.0906,0.1299268,21.44661,43.45221,0,319.1146
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.62309,45.87547,31.02101,59.73156,59.73156,0,0,0,59.73156,83.07684,0,0,49.62309,62.87532,59.73156,0,0,26.16209,295.2123,0,13.25223,-13.25223,381.2122,90.76463,0.1299268,65.70471,39.69847,0,344.8354
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.70482,47.25608,32.24441,28.07421,28.07421,0,0,0,28.07421,177.0479,0,0,49.70482,29.55181,28.07421,0,0,40.8868,281.9601,20.15301,0,20.15301,400.3311,95.31673,0.1298904,30.88164,39.76385,0,331.6649
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.9229,51.84033,33.50415,30.6886,30.6886,0,0,0,30.6886,192.0026,5.885325,0,58.9229,32.30379,30.6886,0,0,20.73378,300.0978,20.73378,0,20.73378,420.0009,100,0.129853,33.75746,47.13832,0,359.0207
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,65.36069,54.96778,34.20064,64.47544,64.47544,20.25,0,7.39125,64.47544,101.373,18.80759,0,65.36069,46.55309,44.22544,0,0,0,318.7582,0,0,0,420.0009,100,0.129853,70.92298,52.28855,81,384.1189
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.87669,49.07384,34.44289,27.35479,27.35479,0,0,0,27.35479,175.0212,19.08217,0,47.87669,28.79451,27.35479,0,0,0,318.7582,0,0,0,420.0009,100,0.129853,30.09027,38.30135,0,366.6349
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.81132,41.72444,34.78205,0,0,0,0,0,0,0,23.81132,0,23.81132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129853,0,19.04905,0,342.5695
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.43801,38.31472,34.47923,30.57266,30.57266,0,0,0,30.57266,43.95435,0,3.552714E-15,13.43801,32.18175,30.57266,0,0,0,318.7582,0,18.74374,-18.74374,400.2432,95.29581,0.129853,33.62993,10.75041,0,332.1962
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.372966,34.37726,33.43753,22.31883,22.31883,0,0,0,22.31883,15.11265,0,0,3.372966,23.49351,22.31883,0,0,20.82637,300.0145,0,20.12054,-20.12054,379.0343,90.24608,0.129853,24.55071,2.698373,0,303.3875
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,39.6866,39.6866,0,0,0,39.6866,0,0,0,0,41.77537,39.6866,0,0,43.18253,279.894,0,41.77537,-41.77537,334.9992,79.76155,0.129853,43.65526,0,0,279.894
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,38.05005,38.05005,0,0,0,38.05005,0,0,0,0,40.05269,38.05005,0,0,89.5996,238.1186,0,40.05269,-40.05269,292.78,69.70937,0.129853,41.85506,0,0,238.1186
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,36.00927,36.00927,0,0,0,36.00927,0,0,7.105427E-15,0,37.9045,36.00927,0,0,134.1026,198.0659,0,37.9045,-37.9045,252.8251,60.19633,0.129853,39.6102,0,0,198.0659
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,5.346505,5.346505,0,0,0,5.346505,0,0,8.881784E-16,0,5.6279,5.346505,0,0,176.2187,160.1614,0,5.6279,-5.6279,246.8928,58.78388,0.129853,5.881155,0,0,160.1614
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,4.819404,4.819404,0,0,0,4.819404,0,0,0,0,5.073057,4.819404,0,0,182.4719,154.5335,0,5.073057,-5.073057,241.5453,57.51067,0.129853,5.301344,0,0,154.5335
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,22.87313,22.87313,0,0,0,22.87313,0,0,3.552714E-15,0,24.07698,22.87313,0,0,188.1087,149.4604,0,24.07698,-24.07698,216.1659,51.46798,0.129853,25.16044,0,0,149.4604
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,9.60491,9.60491,0,0,0,9.60491,0,0,1.776357E-15,0,10.11043,9.60491,0,0,214.8609,125.3835,0,10.11043,-10.11043,205.5086,48.93052,0.129853,10.5654,0,0,125.3835
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,12.63975,12.63975,0,0,0,12.63975,0,0,0,0,13.305,12.63975,0,0,226.0947,115.273,0,13.305,-13.305,191.4839,45.59132,0.129853,13.90372,0,0,115.273
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,18.99144,18.99144,0,0,0,18.99144,0,0,3.552714E-15,0,19.99099,18.99144,0,0,240.878,101.968,0,19.99099,-19.99099,170.4116,40.5741,0.129853,20.89058,0,0,101.968
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,12.32002,12.32002,0,0,0,12.32002,0,0,1.776357E-15,0,12.96844,12.32002,0,0,263.0902,81.97704,0,12.96844,-12.96844,156.7416,37.31936,0.129853,13.55202,0,0,81.97704
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,5.507832,5.507832,0,0,0,5.507832,0,0,0,0,5.797718,5.507832,0,0,277.4996,69.00861,0,5.797718,-5.797718,150.6303,35.86428,0.129853,6.058615,0,0,69.00861
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.9415,63.21089,0,0,0,150.6303,35.86428,0.129853,0,0,0,63.21089
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.61167,30.75841,26.77546,27.58422,27.58422,0,0,0,27.58422,52.97112,0,0,14.61167,29.03602,27.58422,0,0,283.9415,63.21089,0,14.42435,-14.42435,135.4257,32.24415,0.129853,30.34264,11.68933,0,77.82256
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.40038,37.01202,27.27209,24.81789,24.81789,0,0,0,24.81789,138.6112,0,0,34.40038,26.1241,24.81789,0,0,299.9685,48.78654,8.276282,0,8.276282,143.2773,34.11357,0.1298381,27.29968,27.52031,0,83.18692
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.94673,46.36332,28.36224,0,0,0,0,0,0,0,0,0,59.94673,0,0,0,0,291.6923,56.2352,59.94673,0,59.94673,200.1477,47.65413,0.12973,0,47.95738,0,116.1819
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.99451,56.31721,29.70677,44.21872,44.21872,0,0,0,44.21872,187.6909,0,0,82.99451,46.54602,44.21872,0,0,231.7455,110.1872,36.44849,0,36.44849,234.7258,55.88698,0.1296643,48.64059,66.3956,0,193.1817
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,93.72634,62.35481,31.03313,2.88473,2.88473,0,0,0,2.88473,3249.051,0,0,93.72634,3.036557,2.88473,0,0,195.297,142.9909,90.68979,0,90.68979,320.7617,76.37167,0.1295013,3.173203,74.98107,0,236.7172
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,94.70848,64.36018,32.26258,35.33255,35.33255,0,0,0,35.33255,268.0488,0,0,94.70848,37.19216,35.33255,0,0,104.6073,224.6117,57.51632,0,57.51632,375.3264,89.36327,0.1293982,38.86581,75.76678,0,319.3202
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,97.22289,67.10088,33.50415,15.69809,15.69809,0,0,0,15.69809,619.3293,33.60765,0,97.22289,16.52431,15.69809,0,0,47.09093,276.3764,47.09093,0,47.09093,420.0009,100,0.1293138,17.2679,77.77831,0,373.5993
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,88.8695,64.33141,34.21881,47.70924,47.70924,0,0,0,47.70924,186.2731,38.64924,0,88.8695,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1293138,52.48017,71.0956,0,407.6277
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,76.28689,59.4475,34.46106,52.98373,52.98373,0,0,0,52.98373,143.9817,20.51454,0,76.28689,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1293138,58.2821,61.02951,0,395.0451
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.44127,51.03281,34.80022,3.785007,3.785007,0,0,0,3.785007,1385.5,48.45705,0,52.44127,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1293138,4.163507,41.95301,0,371.1995
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.8573,40.22682,34.49134,59.04846,59.04846,0,0,0,59.04846,33.62881,0,7.105427E-15,19.8573,62.15627,59.04846,0,0,0,318.7582,0,42.29898,-42.29898,375.4138,89.38406,0.1293138,64.9533,15.88584,0,338.6155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.280476,34.36961,33.4557,67.69714,67.69714,81,0,22.761,67.69714,4.845812,0,0,3.280476,0,0,13.30285,12.63771,46.99886,276.4593,15.91819,0,15.91819,390.5151,92.97961,0.1293492,74.46686,2.624381,81,279.7397
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,47.65048,47.65048,0,0,0,47.65048,0,0,7.105427E-15,0,50.1584,47.65048,0,0,31.08067,290.7856,0,50.1584,-50.1584,337.6435,80.39115,0.1293492,52.41553,0,0,290.7856
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,17.96067,17.96067,0,0,0,17.96067,0,0,3.552714E-15,0,18.90597,17.96067,0,0,86.81223,240.6272,0,18.90597,-18.90597,317.7149,75.64625,0.1293492,19.75674,0,0,240.6272
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.8189,221.7213,0,0,0,317.7149,75.64625,0.1293492,0,0,0,221.7213
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,8.515866,8.515866,0,0,0,8.515866,0,0,1.776357E-15,0,8.96407,8.515866,0,0,107.8189,221.7213,0,8.96407,-8.96407,308.2659,73.3965,0.1293492,9.367454,0,0,221.7213
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,7.41133,7.41133,0,0,0,7.41133,0,0,8.881784E-16,0,7.801401,7.41133,0,0,117.7789,212.7572,0,7.801401,-7.801401,300.0425,71.43855,0.1293492,8.152464,0,0,212.7572
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,23.49303,23.49303,0,0,0,23.49303,0,0,0,0,24.7295,23.49303,0,0,126.4472,204.9558,0,24.7295,-24.7295,273.9753,65.23209,0.1293492,25.84233,0,0,204.9558
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,20.20084,20.20084,0,0,0,20.20084,0,0,3.552714E-15,0,21.26405,20.20084,0,0,153.9244,180.2263,0,21.26405,-21.26405,251.5611,59.89537,0.1293492,22.22093,0,0,180.2263
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,12.29,12.29,0,0,0,12.29,0,0,0,0,12.93684,12.29,0,0,177.5511,158.9622,0,12.93684,-12.93684,237.9244,56.64856,0.1293492,13.519,0,0,158.9622
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.9254,146.0254,0,0,0,237.9244,56.64856,0.1293492,0,0,0,146.0254
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,46.47271,46.47271,0,0,0,46.47271,0,0,7.105427E-15,0,48.91865,46.47271,0,0,191.9254,146.0254,0,48.91865,-48.91865,186.3597,44.37126,0.1293492,51.11998,0,0,146.0254
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,14.03035,13.32883,0,0,246.2794,97.10674,0,14.03035,-14.03035,171.5704,40.85001,0.1293492,14.66172,0,0,97.10674
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,23.09506,23.09506,0,0,0,23.09506,0,0,3.552714E-15,0,24.31059,23.09506,0,0,261.8687,83.07639,0,24.31059,-24.31059,145.9447,34.74868,0.1293492,25.40457,0,0,83.07639
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.85386,29.71571,26.77546,26.93072,26.93072,0,0,0,26.93072,40.30291,0,3.552714E-15,10.85386,28.34813,26.93072,0,0,288.8805,58.76579,0,17.49426,-17.49426,127.5042,30.35808,0.1293492,29.62379,8.683092,0,69.61966
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.14113,31.72791,27.30237,4.681004,4.681004,0,0,0,4.681004,344.8221,0,0,16.14113,4.927373,4.681004,0,0,308.3185,41.27153,11.21376,0,11.21376,138.1425,32.891,0.1293291,5.149105,12.91291,0,57.41267
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.29626,38.17279,28.39252,0,0,0,0,0,0,0,0,0,34.29626,0,0,0,0,297.1048,51.36391,34.29626,0,34.29626,170.6788,40.63772,0.1292678,0,27.43701,0,85.66018
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.01973,37.42493,29.75522,46.1475,46.1475,0,0,0,46.1475,58.5508,0,0,27.01973,48.57631,46.1475,0,0,262.8085,82.23055,0,21.55658,-21.55658,147.9561,35.22758,0.1292678,50.76225,21.61578,0,109.2503
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.80067,43.72527,31.08763,22.78106,22.78106,0,0,0,22.78106,187.8783,0,0,42.80067,23.98007,22.78106,0,0,286.7603,60.67397,18.82061,0,18.82061,165.8109,39.47872,0.1292341,25.05917,34.24054,0,103.4746
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.93989,44.47519,32.3292,35.03469,35.03469,0,0,0,35.03469,116.8553,0,0,40.93989,36.87862,35.03469,0,0,267.9397,77.61252,4.06127,0,4.06127,169.6638,40.39606,0.1292269,38.53815,32.75191,0,118.5524
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.84905,37.50381,33.57077,5.426258,5.426258,0,0,0,5.426258,255.2229,0,0,13.84905,5.711851,5.426258,0,0,263.8784,81.26766,8.137203,0,8.137203,177.3834,42.23407,0.1292123,5.968884,11.07924,0,95.11671
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.281075,35.7571,34.27332,42.4992,42.4992,0,0,0,42.4992,12.42629,0,0,5.281075,44.736,42.4992,0,0,255.7412,88.59114,0,39.45492,-39.45492,135.7943,32.33191,0.1292123,46.74911,4.22486,0,93.87222
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.44132,39.54393,34.52768,16.24533,16.24533,0,0,0,16.24533,107.362,0,0,17.44132,17.10035,16.24533,0,0,299.58,49.13622,0.3409689,0,0.3409689,136.1178,32.40893,0.1292117,17.86987,13.95305,0,66.57754
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.69199,42.1076,34.89107,0,0,0,0,0,0,0,0,0,24.69199,0,0,0,0,299.239,49.44309,24.69199,0,24.69199,159.5426,37.98627,0.1291676,0,19.75359,0,74.13509
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.58048,39.92046,34.56402,52.82075,52.82075,0,0,0,52.82075,35.17648,0,7.105427E-15,18.58048,55.60079,52.82075,0,0,274.5471,71.66589,0,37.02031,-37.02031,120.5198,28.69514,0.1291676,58.10282,14.86438,0,90.24636
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.974631,34.63139,33.52232,25.75865,25.75865,0,0,0,25.75865,15.43028,0,0,3.974631,27.11437,25.75865,0,0,315.6807,34.64558,0,23.13974,-23.13974,96.12839,22.88767,0.1291676,28.33451,3.179704,0,38.6202
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,49.61926,49.61926,81,0,22.761,49.61926,0,0,0,0,0,0,31.38074,29.8117,341.3915,11.50584,29.8117,0,29.8117,124.4102,29.62143,0.1292363,54.58119,0,81,11.50584
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,311.5798,38.33637,68.7,0,68.7,189.5848,45.13914,0.1293158,0,0,81,38.33637
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,11.7821,11.7821,81,0,22.761,11.7821,0,0,0,0,0,0,69.2179,65.757,242.8798,100.1664,65.757,0,65.757,251.9674,59.99211,0.129434,12.96031,0,81,100.1664
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,54.23389,54.23389,81,0,22.761,54.23389,0,0,0,0,0,0,26.76611,25.42781,177.1228,159.3477,25.42781,0,25.42781,276.0903,65.73566,0.1294923,59.65728,0,81,159.3477
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,25.5977,25.5977,81,0,22.761,25.5977,0,0,0,0,0,0,55.40231,52.63219,151.695,182.2327,52.63219,0,52.63219,326.0216,77.62403,0.129613,28.15746,0,81,182.2327
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,36.47148,36.47148,81,0,22.761,36.47148,0,0,0,0,0,0,44.52852,42.30209,99.06284,229.6017,42.30209,0,42.30209,366.1529,87.17908,0.1297098,40.11863,0,81,229.6017
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,23.19067,23.19067,0,0,0,23.19067,0,0,3.552714E-15,0,24.41123,23.19067,0,0,56.76075,267.6736,0,24.41123,-24.41123,340.4212,81.0525,0.1297098,25.50974,0,0,267.6736
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,41.4125,41.4125,0,0,0,41.4125,0,0,7.105427E-15,0,43.59211,41.4125,0,0,83.88434,243.2623,0,43.59211,-43.59211,294.471,70.11201,0.1297098,45.55375,0,0,243.2623
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,24.12521,24.12521,0,0,0,24.12521,0,0,3.552714E-15,0,25.39496,24.12521,0,0,132.32,199.6702,0,25.39496,-25.39496,267.7024,63.73854,0.1297098,26.53773,0,0,199.6702
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,36.91297,36.91297,0,0,0,36.91297,0,0,0,0,38.85575,36.91297,0,0,160.5366,174.2753,0,38.85575,-38.85575,226.7449,53.98676,0.1297098,40.60426,0,0,174.2753
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,7.670844,7.670844,0,0,0,7.670844,0,0,1.776357E-15,0,8.074573,7.670844,0,0,203.7097,135.4195,0,8.074573,-8.074573,218.2335,51.96025,0.1297098,8.437928,0,0,135.4195
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,41.06492,41.06492,0,0,0,41.06492,0,0,0,0,43.22623,41.06492,0,0,212.6814,127.3449,0,43.22623,-43.22623,172.6691,41.1116,0.1297098,45.17141,0,0,127.3449
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.01552,32.30038,26.79363,10.19639,10.19639,0,0,0,10.19639,196.3,0,0,20.01552,10.73304,10.19639,0,0,260.7106,84.1187,9.282476,0,9.282476,181.4752,43.20829,0.1296933,11.21603,16.01242,0,104.1342
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.79483,39.616,27.30237,41.02812,41.02812,0,0,0,41.02812,104.3061,0,0,42.79483,43.1875,41.02812,0,0,251.4281,92.47292,0,0.3926626,-0.3926626,181.0613,43.10975,0.1296933,45.13093,34.23587,0,135.2678
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.10206,48.54143,28.41069,2.090213,2.090213,0,0,0,2.090213,3162.456,0,0,66.10206,2.200224,2.090213,0,0,251.8644,92.08026,63.90184,0,63.90184,241.6839,57.54367,0.1295793,2.299234,52.88165,0,158.1823
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,81.61278,55.86032,29.77339,0,0,0,0,0,0,0,0,0,81.61278,0,0,0,0,187.9626,149.5919,81.61278,0,81.61278,319.1086,75.97808,0.129434,0,65.29022,0,231.2047
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.90441,56.42291,31.1058,20.79474,20.79474,0,0,0,20.79474,379.4441,0,0,78.90441,21.8892,20.79474,0,0,106.3498,223.0434,57.01521,0,57.01521,373.1979,88.85648,0.1293327,22.87422,63.12353,0,301.9478
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,92.81059,63.66705,32.36554,66.35017,66.35017,25.04795,0,8.605132,66.35017,139.88,0,0,92.81059,43.47601,41.30221,0,0,49.33458,274.3571,49.33458,0,49.33458,420.0009,100,0.1292637,72.98518,74.24847,81,367.1677
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,90.33859,64.2094,33.62527,0,0,0,0,0,0,0,90.33859,0,90.33859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,0,72.27087,0,409.0968
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,73.61806,58.21324,34.3036,0,0,0,0,0,0,0,73.61806,0,73.61806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,0,58.89445,0,392.3763
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.7992,46.52775,34.56402,0,0,0,0,0,0,0,39.7992,0,39.7992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,0,31.83936,0,358.5574
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.76691,45.60981,34.92135,18.12457,18.12457,0,0,0,18.12457,197.3393,16.68841,0,35.76691,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,19.93703,28.61353,0,354.5251
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.53051,38.18609,34.61247,7.694574,7.694574,0,0,0,7.694574,162.8486,4.430955,0,12.53051,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,8.464031,10.02441,0,331.2887
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.786795,34.59692,33.54049,76.58162,76.58162,72.98417,0,20.73299,76.58162,4.944783,2.664535E-15,0,3.786795,3.786795,3.597455,0,0,0,318.7582,0,0,0,420.0009,100,0.1292637,84.23978,3.029436,81,322.545
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,46.49154,46.49154,0,0,0,46.49154,0,0,0,0,48.93847,46.49154,0,0,0,318.7582,0,48.93847,-48.93847,368.4152,87.71772,0.1292637,51.14069,0,0,318.7582
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,47.00526,47.00526,0,0,0,47.00526,0,0,7.105427E-15,0,49.47922,47.00526,0,0,54.37607,269.8198,0,49.47922,-49.47922,316.2595,75.29973,0.1292637,51.70578,0,0,269.8198
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,41.36685,41.36685,0,0,0,41.36685,0,0,0,0,43.54405,41.36685,0,0,109.353,220.3405,0,43.54405,-43.54405,270.36,64.37131,0.1292637,45.50353,0,0,220.3405
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,18.90228,18.90228,0,0,0,18.90228,0,0,0,0,19.89714,18.90228,0,0,157.7353,176.7965,0,19.89714,-19.89714,249.3866,59.37765,0.1292637,20.79251,0,0,176.7965
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1292637,0,0,0,156.8994
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8432,156.8994,0,0,0,249.3866,59.37765,0.1292637,0,0,0,156.8994
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,18.59066,18.59066,0,0,0,18.59066,0,0,3.552714E-15,0,19.56911,18.59066,0,0,179.8432,156.8994,0,19.56911,-19.56911,228.759,54.46631,0.1292637,20.44973,0,0,156.8994
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,40.15243,40.15243,0,0,0,40.15243,0,0,7.105427E-15,0,42.26572,40.15243,0,0,201.5866,137.3302,0,42.26572,-42.26572,184.207,43.85872,0.1292637,44.16767,0,0,137.3302
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,26.39879,26.39879,0,0,0,26.39879,0,0,3.552714E-15,0,27.7882,26.39879,0,0,248.5486,95.06453,0,27.7882,-27.7882,154.9156,36.88461,0.1292637,29.03867,0,0,95.06453
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,31.75523,31.75523,0,0,0,31.75523,0,0,0,0,33.42655,31.75523,0,0,279.4243,67.27633,0,33.42655,-33.42655,119.681,28.49541,0.1292637,34.93075,0,0,67.27633
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,10.51221,10.51221,0,0,0,10.51221,0,0,1.776357E-15,0,11.06548,10.51221,0,0,316.5649,33.84978,0,11.06548,-11.06548,108.0169,25.71826,0.1292637,11.56343,0,0,33.84978
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,31.22327,29.66211,328.8599,22.7843,29.66211,0,29.66211,136.1569,32.41824,0.1293315,54.7544,0,81,22.7843
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.391238,27.71964,26.8118,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.93348,0,0,3.391238,0,0,72.31579,68.7,299.1978,49.48019,72.09124,0,72.09124,204.5486,48.70196,0.1294232,5.411539,2.712991,81,52.87143
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.978665,28.93259,27.32054,8.96653,8.96653,81,0,22.761,8.96653,66.67757,0,0,5.978665,0,0,72.03347,68.43179,227.1066,114.3623,74.41046,0,74.41046,275.1406,65.50953,0.1295251,9.863183,4.782932,81,120.341
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.39012,32.08997,28.41069,17.36462,17.36462,81,0,22.761,17.36462,77.11149,0,0,13.39012,0,0,63.63538,60.45361,152.6961,181.3317,73.84373,0,73.84373,345.1949,82.18909,0.1296278,19.10109,10.7121,81,194.7218
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.47145,32.6791,29.79156,26.35493,26.35493,0,0,0,26.35493,39.73241,0,3.552714E-15,10.47145,27.74203,26.35493,0,0,78.85239,247.7911,0,17.27058,-17.27058,326.9901,77.85463,0.1296278,28.99042,8.377159,0,258.2625
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.664011,32.97702,31.13609,0,0,0,0,0,0,0,0,0,6.664011,0,0,0,0,98.04192,230.5205,6.664011,0,6.664011,333.3121,79.35988,0.129616,0,5.331209,0,237.1845
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.53143,36.49717,32.39582,0,0,0,0,0,0,0,0,0,14.53143,0,0,0,0,91.37791,236.5181,14.53143,0,14.53143,347.0979,82.64218,0.1295902,0,11.62515,0,251.0495
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.12246,45.00388,33.65556,17.5331,17.5331,0,0,0,17.5331,217.4313,0,0,38.12246,18.4559,17.5331,0,0,76.84647,249.5964,19.66656,0,19.66656,365.7552,87.0844,0.1295554,19.28642,30.49797,0,287.7188
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.34421,42.36264,34.3581,20.42271,20.42271,0,0,0,20.42271,133.8912,0,0,27.34421,21.49759,20.42271,0,0,57.17992,267.2963,5.846622,0,5.846622,371.3018,88.40501,0.1295451,22.46498,21.87537,0,294.6405
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.37316,39.00083,34.5943,77.73674,77.73674,81,0,22.761,77.73674,19.77593,0,0,15.37316,0,0,3.26326,3.100097,51.33329,272.5583,18.47326,0,18.47326,388.8271,92.57769,0.129581,85.51041,12.29853,81,287.9314
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.03107,38.38709,34.95163,31.54328,31.54328,0,0,0,31.54328,38.14146,0,3.552714E-15,12.03107,33.20345,31.54328,0,0,32.86004,289.1842,0,21.17239,-21.17239,366.5094,87.26397,0.129581,34.69761,9.624854,0,301.2153
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.43603,38.45062,34.61247,18.68519,18.68519,0,0,0,18.68519,71.90736,0,0,13.43603,19.66862,18.68519,0,0,56.38491,268.0118,0,6.232594,-6.232594,359.9397,85.69975,0.129581,20.55371,10.74882,0,281.4478
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.782292,34.59566,33.54049,56.68181,56.68181,0,0,0,56.68181,6.67285,0,7.105427E-15,3.782292,59.66506,56.68181,0,0,63.31002,261.7792,0,55.88277,-55.88277,301.0341,71.67464,0.129581,62.34999,3.025834,0,265.5615
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,12.06162,12.06162,0,0,0,12.06162,0,0,0,0,12.69644,12.06162,0,0,125.402,205.8964,0,12.69644,-12.69644,287.6508,68.48816,0.129581,13.26779,0,0,205.8964
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,21.74148,21.74148,0,0,0,21.74148,0,0,3.552714E-15,0,22.88577,21.74148,0,0,139.5091,193.2,0,22.88577,-22.88577,263.5271,62.74443,0.129581,23.91562,0,0,193.2
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,35.43828,35.43828,0,0,0,35.43828,0,0,7.105427E-15,0,37.30345,35.43828,0,0,164.9378,170.3142,0,37.30345,-37.30345,224.2058,53.38224,0.129581,38.98211,0,0,170.3142
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.386,133.0108,0,0,0,224.2058,53.38224,0.129581,0,0,0,133.0108
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,19.02555,19.02555,0,0,0,19.02555,0,0,0,0,20.0269,19.02555,0,0,206.386,133.0108,0,20.0269,-20.0269,203.0956,48.35601,0.129581,20.92811,0,0,133.0108
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,53.99096,53.99096,0,0,0,53.99096,0,0,7.105427E-15,0,56.83259,53.99096,0,0,228.6382,112.9839,0,56.83259,-56.83259,143.1888,34.09251,0.129581,59.39006,0,0,112.9839
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,7.015603,7.015603,0,0,0,7.015603,0,0,8.881784E-16,0,7.384845,7.015603,0,0,291.7855,56.15129,0,7.384845,-7.384845,135.4045,32.23911,0.129581,7.717163,0,0,56.15129
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,34.31843,34.31843,0,0,0,34.31843,0,0,7.105427E-15,0,36.12466,34.31843,0,0,299.9909,48.76645,0,36.12466,-36.12466,97.32578,23.17276,0.129581,37.75027,0,0,48.76645
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,17.73225,17.73225,81,0,22.761,17.73225,0,0,0,0,0,0,63.26775,60.10436,340.1294,12.64178,60.10436,0,60.10436,154.3458,36.74892,0.1297078,19.50548,0,81,12.64178
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,11.83828,11.83828,81,0,22.761,11.83828,0,0,0,0,0,0,69.16173,65.70364,280.025,66.7357,65.70364,0,65.70364,216.6777,51.58983,0.1298244,13.0221,0,81,66.7357
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,71.51721,67.94135,214.3214,125.869,67.94135,0,67.94135,281.1325,66.93619,0.1299369,10.43106,0,81,125.869
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,146.38,187.0162,68.7,0,68.7,346.3071,82.4539,0.1300146,0,0,81,187.0162
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.925294,27.07673,26.82997,24.57924,24.57924,0,0,0,24.57924,3.764535,0,3.552714E-15,0.925294,25.87288,24.57924,0,0,77.68003,248.8462,0,24.94759,-24.94759,320.01,76.19271,0.1300146,27.03716,0.7402351,0,249.7715
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.113835,29.80896,27.33871,39.66845,39.66845,0,0,0,39.66845,22.97502,0,7.105427E-15,9.113835,41.75626,39.66845,0,0,105.3996,223.8986,0,32.64243,-32.64243,285.6019,68.00031,0.1300146,43.6353,7.291069,0,233.0125
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.334881,30.71847,28.44703,39.15752,39.15752,0,0,0,39.15752,21.28552,0,7.105427E-15,8.334881,41.21844,39.15752,0,0,141.6689,191.2562,0,32.88356,-32.88356,250.9396,59.7474,0.1300146,43.07327,6.667904,0,199.5911
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.0813,36.9255,29.8279,22.91892,22.91892,0,0,0,22.91892,109.4349,0,0,25.0813,24.12518,22.91892,0,0,178.2062,158.3726,0.9561165,0,0.9561165,251.8466,59.96336,0.1300129,25.21081,20.06503,0,183.4539
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.98445,37.13657,31.19059,48.58831,48.58831,0,0,0,48.58831,43.18827,0,7.105427E-15,20.98445,51.1456,48.58831,0,0,177.2501,159.2331,0,30.16114,-30.16114,220.054,52.3937,0.1300129,53.44715,16.78756,0,180.2176
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.370268,34.22347,32.45033,0,0,0,0,0,0,0,0,0,6.370268,0,0,0,0,210.7625,129.072,6.370268,0,6.370268,226.0974,53.8326,0.1300016,0,5.096214,0,135.4422
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.1629,39.21002,33.71007,10.34,10.34,0,0,0,10.34,185.3279,0,0,19.1629,10.88421,10.34,0,0,204.3922,134.8052,8.278691,0,8.278691,233.9512,55.70256,0.129987,11.374,15.33032,0,153.9681
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.43033,40.91309,34.40656,18.04633,18.04633,0,0,0,18.04633,124.2931,0,0,22.43033,18.99614,18.04633,0,0,196.1135,142.256,3.434198,0,3.434198,237.2092,56.47826,0.1299809,19.85096,17.94427,0,164.6864
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.4839,37.91853,34.64881,32.84217,32.84217,0,0,0,32.84217,34.96692,0,7.105427E-15,11.4839,34.57071,32.84217,0,0,192.6793,145.3468,0,23.08681,-23.08681,212.8735,50.68407,0.1299809,36.12639,9.187117,0,156.8307
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.23063,40.55381,34.98797,24.98429,24.98429,0,0,0,24.98429,76.97089,0,0,19.23063,26.29925,24.98429,0,0,218.3313,122.26,0,7.068621,-7.068621,205.4226,48.91003,0.1299809,27.48272,15.3845,0,141.4906
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.26501,38.73085,34.64881,28.24646,28.24646,0,0,0,28.24646,50.50193,0,3.552714E-15,14.26501,29.73312,28.24646,0,0,226.1854,115.1914,0,15.46811,-15.46811,189.1177,45.02794,0.1299809,31.07111,11.41201,0,129.4564
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.731825,34.61197,33.57077,0,0,0,0,0,0,0,0,0,3.731825,0,0,0,0,243.3722,99.72328,3.731825,0,3.731825,192.6581,45.87087,0.1299743,0,2.98546,0,103.4551
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,10.15495,10.15495,0,0,0,10.15495,0,0,1.776357E-15,0,10.68942,10.15495,0,0,239.6403,103.0819,0,10.68942,-10.68942,181.3904,43.18811,0.1299743,11.17045,0,0,103.0819
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,27.95354,27.95354,0,0,0,27.95354,0,0,3.552714E-15,0,29.42478,27.95354,0,0,251.5175,92.39249,0,29.42478,-29.42478,150.374,35.80325,0.1299743,30.7489,0,0,92.39249
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,46.82742,46.82742,0,0,0,46.82742,0,0,0,0,49.29202,46.82742,0,0,284.2117,62.96772,0,49.29202,-49.29202,98.41561,23.43224,0.1299743,51.51017,0,0,62.96772
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,39.76243,39.76243,81,0,22.761,39.76243,0,0,0,0,0,0,41.23757,39.17569,338.9806,13.67569,39.17569,0,39.17569,135.5809,32.28111,0.1300627,43.73867,0,81,13.67569
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,22.09724,22.09724,81,0,22.761,22.09724,0,0,0,0,0,0,58.90276,55.95762,299.8049,48.93382,55.95762,0,55.95762,188.667,44.92062,0.1301888,24.30697,0,81,48.93382
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,243.8473,99.29568,68.7,0,68.7,253.8415,60.43834,0.130266,0,0,81,99.29568
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,9.111598,9.111598,81,0,22.761,9.111598,0,0,0,0,0,0,71.8884,68.29398,175.1473,161.1257,68.29398,0,68.29398,318.6309,75.86435,0.130377,10.02276,0,81,161.1257
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,7.30955,7.30955,79.62534,0,22.41321,7.30955,0,0,0,0,0,0,72.31579,68.7,106.8533,222.5903,68.7,0,68.7,383.8055,91.38206,0.1304818,8.040504,0,81,222.5903
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,28.1107,28.1107,0,0,0,28.1107,0,0,3.552714E-15,0,29.59021,28.1107,0,0,38.1533,284.4203,0,29.59021,-29.59021,352.6146,83.9557,0.1304818,30.92177,0,0,284.4203
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,14.18348,14.18348,0,0,0,14.18348,0,0,1.776357E-15,0,14.92998,14.18348,0,0,71.03131,254.83,0,14.92998,-14.92998,336.877,80.20866,0.1304818,15.60183,0,0,254.83
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,1.559716,1.481731,0,0,87.62018,239.9001,0,1.559716,-1.559716,335.233,79.81721,0.1304818,1.629904,0,0,239.9001
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,22.11988,22.11988,0,0,0,22.11988,0,0,0,0,23.28408,22.11988,0,0,89.3532,238.3403,0,23.28408,-23.28408,310.6894,73.97351,0.1304818,24.33187,0,0,238.3403
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.85372,32.30445,26.84208,0,0,0,0,0,0,0,0,0,19.85372,0,0,0,0,115.2244,215.0563,19.85372,0,19.85372,329.5243,78.458,0.1304467,0,15.88297,0,234.91
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.36992,36.21348,27.37504,0,0,0,0,0,0,0,0,0,31.36992,0,0,0,0,95.37068,232.9246,31.36992,0,31.36992,359.2844,85.54373,0.1303913,0,25.09593,0,264.2945
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.39189,43.64382,28.47732,9.218734,9.218734,0,0,0,9.218734,557.4724,0,0,51.39189,9.70393,9.218734,0,0,64.00076,261.1575,41.68796,0,41.68796,398.8331,94.96006,0.1303177,10.14061,41.11351,0,312.5494
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.30653,50.65926,29.87635,32.00353,32.00353,0,0,0,32.00353,210.3097,11.3058,0,67.30653,33.68793,32.00353,0,0,22.3128,298.6767,22.3128,0,22.3128,420.0009,100,0.1302784,35.20388,53.84522,0,365.9832
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.80999,53.52124,31.23904,59.21216,59.21216,0,0,0,59.21216,119.5869,8.481404,0,70.80999,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,65.13338,56.64799,0,389.5682
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,78.74178,58.06482,32.51695,0,0,0,0,0,0,0,78.74178,0,78.74178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,0,62.99343,0,397.5
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,91.62148,64.95964,33.77669,0,0,0,0,0,0,0,91.62148,0,91.62148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,0,73.29718,0,410.3797
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,87.5312,64.10281,34.49134,4.289934,4.289934,0,0,0,4.289934,2040.385,83.01547,0,87.5312,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,4.718927,70.02496,0,406.2894
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,72.80733,58.41201,34.7336,20.07126,20.07126,0,0,0,20.07126,362.7442,51.67969,0,72.80733,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,22.07838,58.24586,0,391.5656
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.88311,51.82022,35.05459,47.84818,47.84818,0,0,0,47.84818,112.6127,3.516607,0,53.88311,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,52.633,43.10649,0,372.6413
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.02837,41.72095,34.71543,4.819645,4.819645,0,0,0,4.819645,498.5507,18.95506,0,24.02837,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1302784,5.30161,19.2227,0,342.7866
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.662751,34.64742,33.62527,55.1703,55.1703,0,0,0,55.1703,6.638991,0,0,3.662751,58.074,55.1703,0,0,0,318.7582,0,54.41125,-54.41125,362.6464,86.34419,0.1302784,60.68733,2.930201,0,322.421
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,4.61455,4.61455,0,0,0,4.61455,0,0,0,0,4.857421,4.61455,0,0,60.45694,264.347,0,4.857421,-4.857421,357.5262,85.12511,0.1302784,5.076005,0,0,264.347
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,7.796574,7.796574,0,0,0,7.796574,0,0,8.881784E-16,0,8.20692,7.796574,0,0,65.85407,259.4896,0,8.20692,-8.20692,348.8753,83.06538,0.1302784,8.576231,0,0,259.4896
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,6.61433,6.61433,0,0,0,6.61433,0,0,0,0,6.962453,6.61433,0,0,74.97288,251.2826,0,6.962453,-6.962453,341.5363,81.31799,0.1302784,7.275763,0,0,251.2826
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,35.75063,35.75063,0,0,0,35.75063,0,0,7.105427E-15,0,37.63225,35.75063,0,0,82.70893,244.3202,0,37.63225,-37.63225,301.8684,71.87328,0.1302784,39.3257,0,0,244.3202
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,18.8174,18.8174,0,0,0,18.8174,0,0,0,0,19.80779,18.8174,0,0,124.5225,206.6879,0,19.80779,-19.80779,280.9891,66.90204,0.1302784,20.69914,0,0,206.6879
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,13.34392,13.34392,0,0,0,13.34392,0,0,0,0,14.04623,13.34392,0,0,146.5312,186.8801,0,14.04623,-14.04623,266.1831,63.3768,0.1302784,14.67831,0,0,186.8801
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,11.1529,11.1529,0,0,0,11.1529,0,0,1.776357E-15,0,11.73989,11.1529,0,0,162.1381,172.8339,0,11.73989,-11.73989,253.8082,60.4304,0.1302784,12.26819,0,0,172.8339
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,17.32631,17.32631,0,0,0,17.32631,0,0,0,0,18.23822,17.32631,0,0,175.1824,161.094,0,18.23822,-18.23822,234.5834,55.85308,0.1302784,19.05894,0,0,161.094
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,44.03045,44.03045,0,0,0,44.03045,0,0,7.105427E-15,0,46.34785,44.03045,0,0,195.4471,142.8558,0,46.34785,-46.34785,185.7285,44.22098,0.1302784,48.4335,0,0,142.8558
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,29.90033,29.90033,0,0,0,29.90033,0,0,3.552714E-15,0,31.47404,29.90033,0,0,246.9447,96.50795,0,31.47404,-31.47404,152.5519,36.32182,0.1302784,32.89037,0,0,96.50795
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0.4430655,0.4209122,0,0,281.9159,65.03392,0,0.4430655,-0.4430655,152.0849,36.21062,0.1302784,0.4630034,0,0,65.03392
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,27.02184,25.67075,0,0,282.4082,64.59085,0,27.02184,-27.02184,123.6014,29.42884,0.1302784,28.23783,0,0,64.59085
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.59245,31.66367,26.84208,21.68943,21.68943,0,0,0,21.68943,81.11069,0,0,17.59245,22.83098,21.68943,0,0,312.4325,37.56901,0,5.238531,-5.238531,118.0795,28.11411,0.1302784,23.85837,14.07396,0,55.16145
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.60966,36.00012,27.38716,0,0,0,0,0,0,0,0,0,30.60966,0,0,0,0,318.2531,32.33047,30.60966,0,30.60966,147.1184,35.02811,0.1302245,0,24.48773,0,62.94014
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.55598,38.36132,28.49548,11.88907,11.88907,0,0,0,11.88907,290.6533,0,0,34.55598,12.51481,11.88907,0,0,287.6434,59.87918,22.04117,0,22.04117,168.0284,40.00669,0.1301857,13.07798,27.64478,0,94.43516
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.30073,44.5257,29.89452,0.639008,0.639008,0,0,0,0.639008,7715.196,0,0,49.30073,0.6726401,0.639008,0,0,265.6022,79.71622,48.62809,0,48.62809,214.1611,50.99063,0.1301001,0.7029089,39.44058,0,129.017
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.43463,50.5595,31.29355,11.2886,11.2886,0,0,0,11.2886,553.0768,0,0,62.43463,11.88274,11.2886,0,0,216.9741,123.4815,50.55189,0,50.55189,262.1188,62.40912,0.1300113,12.41746,49.9477,0,185.9161
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.47855,55.69472,32.55329,0,0,0,0,0,0,0,0,0,72.47855,0,0,0,0,166.4222,168.9782,72.47855,0,72.47855,330.878,78.78033,0.1298843,0,57.98285,0,241.4568
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.41582,44.64681,33.8312,45.20899,45.20899,0,0,0,45.20899,80.54996,0,0,36.41582,47.58841,45.20899,0,0,93.94369,234.2089,0,11.17259,-11.17259,319.1011,75.9763,0.1298843,49.72989,29.13266,0,270.6247
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.80086,54.40667,34.52768,73.88554,73.88554,81,0,22.761,73.88554,84.99749,0,0,62.80086,0,0,7.114454,6.758732,106.3577,223.0363,69.55959,0,69.55959,385.0911,91.68818,0.1299926,81.2741,50.24069,81,285.8372
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.54689,48.29654,34.75177,32.88232,32.88232,0,0,0,32.88232,135.4737,0,0,44.54689,34.61296,32.88232,0,0,36.79808,285.64,9.933925,0,9.933925,394.5153,93.93201,0.1299752,36.17055,35.63751,0,330.1868
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.87261,43.29856,35.09093,0,0,0,0,0,0,0,1.008455,0,27.87261,0,0,0,0,26.86416,294.5805,26.86416,0,26.86416,420.0009,100,0.1299282,0,22.29809,0,322.4531
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.56869,38.90711,34.7336,0,0,0,0,0,0,0,14.56869,0,14.56869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299282,0,11.65495,0,333.3269
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.497818,34.60112,33.62527,32.48818,32.48818,0,0,0,32.48818,10.76643,0,7.105427E-15,3.497818,34.19808,32.48818,0,0,0,318.7582,0,30.70026,-30.70026,387.6399,92.29504,0.1299282,35.737,2.798254,0,322.256
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,36.77604,36.77604,0,0,0,36.77604,0,0,7.105427E-15,0,38.71162,36.77604,0,0,34.1114,288.058,0,38.71162,-38.71162,346.8343,82.57943,0.1299282,40.45365,0,0,288.058
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,16.83814,16.83814,0,0,0,16.83814,0,0,0,0,17.72436,16.83814,0,0,77.12432,249.3463,0,17.72436,-17.72436,328.1512,78.13107,0.1299282,18.52196,0,0,249.3463
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,30.76059,30.76059,49.641,49.641,0,0,0,49.641,0,0,7.105427E-15,0,52.25368,49.641,0,0,96.81805,231.622,0,52.25368,-52.25368,273.071,65.01676,0.1299282,54.60509,0,0,231.622
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.89452,29.89452,34.26208,34.26208,0,0,0,34.26208,0,0,0,0,36.06535,34.26208,0,0,154.8777,179.3683,0,36.06535,-36.06535,235.0547,55.96531,0.1299282,37.68829,0,0,179.3683
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,29.3131,29.3131,39.72649,39.72649,0,0,0,39.72649,0,0,0,0,41.81736,39.72649,0,0,194.9503,143.3029,0,41.81736,-41.81736,190.9754,45.47024,0.1299282,43.69914,0,0,143.3029
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.87098,28.87098,7.812048,7.812048,0,0,0,7.812048,0,0,1.776357E-15,0,8.223208,7.812048,0,0,241.414,101.4856,0,8.223208,-8.223208,182.3074,43.40643,0.1299282,8.593253,0,0,101.4856
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,28.41069,28.41069,6.094,6.094,0,0,0,6.094,0,0,8.881784E-16,0,6.414737,6.094,0,0,250.5509,93.26239,0,6.414737,-6.414737,175.5456,41.7965,0.1299282,6.7034,0,0,93.26239
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.05337,28.05337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.6784,86.84766,0,0,0,175.5456,41.7965,0.1299282,0,0,0,86.84766
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,27.76266,27.76266,28.27537,28.27537,0,0,0,28.27537,0,0,3.552714E-15,0,29.76355,28.27537,0,0,257.6784,86.84766,0,29.76355,-29.76355,144.1721,34.32662,0.1299282,31.10291,0,0,86.84766
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.45984,27.45984,31.45004,31.45004,0,0,0,31.45004,0,0,0,0,33.10531,31.45004,0,0,290.749,57.0841,0,33.10531,-33.10531,109.276,26.01805,0.1299282,34.59505,0,0,57.0841
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.1873,27.1873,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,54.2751,51.56135,327.5327,23.97879,51.56135,0,51.56135,158.1914,37.66455,0.1300434,29.39738,0,81,23.97879
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.048,27.048,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,67.63055,64.24902,275.9713,70.38401,64.24902,0,64.24902,219.1434,52.1769,0.1301607,14.7064,0,81,70.38401
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.37394,30.50018,26.86025,67.90599,67.90599,81,0,22.761,67.90599,19.69479,0,0,13.37394,0,0,13.09401,12.43931,211.7223,128.2081,25.81325,0,25.81325,243.632,58.0075,0.130213,74.69659,10.69915,81,141.5821
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.32704,37.43365,27.40533,14.13138,14.13138,81,0,22.761,14.13138,249.99,0,0,35.32704,0,0,66.86861,63.52518,185.9091,151.44,98.85223,0,98.85223,337.4115,80.3359,0.1302695,15.54452,28.26163,81,186.7671
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.93282,40.36484,28.53182,6.709825,6.709825,0,0,0,6.709825,610.043,0,0,40.93282,7.062973,6.709825,0,0,87.05685,240.4071,33.86984,0,33.86984,369.5432,87.98631,0.1302103,7.380807,32.74625,0,281.3399
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.68677,43.42531,29.96114,0,0,0,0,0,0,0,0,0,45.68677,0,0,0,0,53.18701,270.8899,45.68677,0,45.68677,412.8855,98.30587,0.1301305,0,36.54942,0,316.5767
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,76.14169,55.66659,31.36017,50.87664,50.87664,0,0,0,50.87664,149.6594,15.08708,0,76.14169,53.55436,50.87664,0,0,7.500238,312.008,7.500238,0,7.500238,420.0009,100,0.1301174,55.96431,60.91335,0,388.1497
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,84.80292,60.66585,32.65625,0,0,0,0,0,0,0,84.80292,0,84.80292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301174,0,67.84233,0,403.5612
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,74.7709,58.21194,33.9281,54.61259,54.61259,0,0,0,54.61259,136.9115,17.28397,0,74.7709,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1301174,60.07386,59.81673,0,393.5291
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.00497,50.65159,34.5943,9.988881,9.988881,0,0,0,9.988881,520.6285,41.49035,0,52.00497,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1301174,10.98777,41.60397,0,370.7632
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.06084,40.94713,34.83656,17.83393,17.83393,0,0,0,17.83393,118.0942,2.288275,0,21.06084,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1301174,19.61733,16.84867,0,339.8191
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.626321,36.71128,35.12122,23.99407,23.99407,0,0,0,23.99407,23.4488,0,0,5.626321,25.25692,23.99407,0,0,0,318.7582,0,19.63059,-19.63059,399.3084,95.07323,0.1301174,26.39348,4.501057,0,324.3846
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.698829,36.96118,34.78205,3.708191,3.708191,0,0,0,3.708191,207.6168,0,0,7.698829,3.903359,3.708191,0,0,21.81177,299.1276,3.79547,0,3.79547,402.9091,95.93054,0.1301108,4.07901,6.159063,0,306.8264
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.079501,33.97375,33.67373,63.14119,63.14119,79.23115,0,22.31348,63.14119,1.709662,0,0,1.079501,0,0,16.08996,15.28546,18.0163,302.5435,16.36496,0,16.36496,418.4342,99.627,0.1301467,69.45531,0.8636009,81,303.623
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.66836,32.66836,24.74288,24.74288,0,0,0,24.74288,0,0,3.552714E-15,0,26.04514,24.74288,0,0,1.651338,317.272,0,26.04514,-26.04514,390.9803,93.09035,0.1301467,27.21717,0,0,317.272
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,31.76595,31.76595,65.40976,65.40976,81,0,22.761,65.40976,0,0,0,0,0,0,15.59024,14.81073,30.59038,291.2269,14.81073,0,14.81073,405.0309,96.43575,0.1301796,71.95074,0,81,291.2269
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,30.79693,30.79693,18.52098,18.52098,0,0,0,18.52098,0,0,0,0,19.49577,18.52098,0,0,15.77966,304.5565,0,19.49577,-19.49577,384.4806,91.54282,0.1301796,20.37307,0,0,304.5565
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.91269,29.91269,43.3862,43.3862,0,0,0,43.3862,0,0,0,0,45.66968,43.3862,0,0,37.44162,285.0608,0,45.66968,-45.66968,336.3405,80.08092,0.1301796,47.72482,0,0,285.0608
