Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,29.33127,29.33127,26.77998,26.77998,0,0,0,26.77998,0,0,3.552714E-15,0,28.18946,26.77998,0,0,88.18571,239.3911,0,28.18946,-28.18946,306.6262,73.0061,0.1301796,29.45798,0,0,239.3911
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.90732,28.90732,32.74649,32.74649,0,0,0,32.74649,0,0,0,0,34.47,32.74649,0,0,119.5073,211.2016,0,34.47,-34.47,270.2917,64.35503,0.1301796,36.02114,0,0,211.2016
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,28.42886,28.42886,10.07826,10.07826,0,0,0,10.07826,0,0,1.776357E-15,0,10.6087,10.07826,0,0,157.8073,176.7316,0,10.6087,-10.6087,259.1091,61.69252,0.1301796,11.08609,0,0,176.7316
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.0897,28.0897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.5948,166.1229,0,0,0,259.1091,61.69252,0.1301796,0,0,0,166.1229
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.78083,27.78083,1.305592,1.305592,0,0,0,1.305592,0,0,0,0,1.374307,1.305592,0,0,169.5948,166.1229,0,1.374307,-1.374307,257.6605,61.34761,0.1301796,1.436151,0,0,166.1229
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,27.49012,27.49012,21.36335,21.36335,0,0,0,21.36335,0,0,0,0,22.48774,21.36335,0,0,171.1218,164.7486,0,22.48774,-22.48774,233.9563,55.70377,0.1301796,23.49969,0,0,164.7486
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.20547,27.20547,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,22.45436,21.33164,0,0,196.1081,142.2609,0,22.45436,-22.45436,210.2873,50.06831,0.1301796,23.46481,0,0,142.2609
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.06617,27.06617,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0.8419475,0.7998501,0,0,221.0574,119.8065,0,0.8419475,-0.8419475,209.3999,49.85701,0.1301796,0.8798351,0,0,119.8065
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.89962,32.92634,26.87842,18.38343,18.38343,0,0,0,18.38343,119.127,0,0,21.89962,19.35098,18.38343,0,0,221.9929,118.9646,2.548641,0,2.548641,211.8177,50.43269,0.1301752,20.22177,17.5197,0,140.8642
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.41139,39.3169,27.4235,16.59668,16.59668,0,0,0,16.59668,249.5162,0,0,41.41139,17.47018,16.59668,0,0,219.4443,121.2584,23.94121,0,23.94121,234.5303,55.84044,0.1301334,18.25634,33.12912,0,162.6698
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.1997,41.43122,28.56816,21.35906,21.35906,0,0,0,21.35906,206.9366,0,0,44.1997,22.48322,21.35906,0,0,195.5031,142.8055,21.71648,0,21.71648,255.1324,60.74569,0.1300956,23.49496,35.35976,0,187.0052
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.85757,40.98397,29.99748,0,0,0,0,0,0,0,0,0,37.85757,0,0,0,0,173.7866,162.3503,37.85757,0,37.85757,291.0472,69.29682,0.1300296,0,30.28606,0,200.2079
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,61.30058,50.29142,31.40862,11.93716,11.93716,0,0,0,11.93716,513.5273,0,0,61.30058,12.56543,11.93716,0,0,135.929,196.4221,48.73515,0,48.73515,337.2815,80.30495,0.1299449,13.13088,49.04046,0,257.7227
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,49.61172,47.73466,32.7047,16.45682,16.45682,0,0,0,16.45682,301.4661,0,0,49.61172,17.32297,16.45682,0,0,87.19389,240.2837,32.28876,0,32.28876,367.9133,87.59822,0.1298888,18.1025,39.68938,0,289.8954
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,54.74701,50.93634,34.00077,7.75924,7.75924,0,0,0,7.75924,705.5718,0,0,54.74701,8.167621,7.75924,0,0,54.90513,269.3436,46.57938,0,46.57938,412.1024,98.11941,0.1298079,8.535164,43.7976,0,324.0906
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,46.44217,48.83109,34.66093,27.85843,27.85843,0,0,0,27.85843,166.7078,8.791766,0,46.44217,29.32466,27.85843,0,0,8.325742,311.265,8.325742,0,8.325742,420.0009,100,0.1297935,30.64427,37.15374,0,357.7072
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,61.98383,54.52726,34.89107,14.60518,14.60518,0,0,0,14.60518,424.3961,46.60995,0,61.98383,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1297935,16.0657,49.58706,0,380.742
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.77321,44.3143,35.19389,10.77619,10.77619,0,0,0,10.77619,285.5668,19.42986,0,30.77321,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1297935,11.85381,24.61857,0,349.5314
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.74581,40.23304,34.81839,0,0,0,0,0,0,0,18.74581,0,18.74581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297935,0,14.99664,0,337.504
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.829038,34.48058,33.6919,0,0,0,0,0,0,0,2.829038,0,2.829038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297935,0,2.263231,0,321.5872
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,32.68653,32.68653,41.37689,41.37689,0,0,0,41.37689,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1297935,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.76595,31.76595,36.44988,36.44988,0,0,0,36.44988,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1297935,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.77876,30.77876,11.63899,11.63899,0,0,0,11.63899,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1297935,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.89452,29.89452,23.17743,23.17743,0,0,0,23.17743,0,0,3.552714E-15,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1297935,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.33127,29.33127,18.35669,18.35669,0,0,0,18.35669,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1297935,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.90732,28.90732,24.86246,24.86246,0,0,0,24.86246,0,0,3.552714E-15,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1297935,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.42886,28.42886,15.67696,15.67696,0,0,0,15.67696,0,0,1.776357E-15,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1297935,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.10787,28.10787,20.71114,20.71114,0,0,0,20.71114,0,0,3.552714E-15,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1297935,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.79899,27.79899,4.090086,4.090086,0,0,0,4.090086,0,0,8.881784E-16,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1297935,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,27.49012,27.49012,37.81849,37.81849,0,0,0,37.81849,0,0,7.105427E-15,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1297935,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.21758,27.21758,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1297935,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.160486,27.39441,27.08434,0,0,0,0,0,0,0,0,0,1.160486,0,0,0,0,275.6699,70.65529,1.160486,0,1.160486,159.5783,37.99476,0.1297915,0,0.9283889,0,71.81578
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.93515,29.31124,26.89659,8.085468,8.085468,0,0,0,8.085468,110.5088,0,0,8.93515,8.511019,8.085468,0,0,274.5094,71.69973,0.4241313,0,0.4241313,159.9807,38.09056,0.1297907,8.894014,7.14812,0,80.63488
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.589492,29.75083,27.4235,32.93143,32.93143,0,0,0,32.93143,26.08296,0,0,8.589492,34.66466,32.93143,0,0,274.0853,72.08145,0,26.07517,-26.07517,132.495,31.54638,0.1297907,36.22457,6.871594,0,80.67094
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.793353,30.98042,28.58027,71.1261,71.1261,81,0,22.761,71.1261,12.36305,0,0,8.793353,0,0,9.873905,9.38021,303.0577,46.00628,18.17356,0,18.17356,149.736,35.65136,0.1298277,78.23871,7.034682,81,54.79963
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.50845,36.66982,30.02776,32.39196,32.39196,81,0,22.761,32.39196,72.57494,0,0,23.50845,0,0,48.60804,46.17764,284.8842,62.36249,69.68608,0,69.68608,215.846,51.39181,0.1299348,35.63116,18.80676,81,85.87093
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.13876,40.47081,31.46313,10.28041,10.28041,81,0,22.761,10.28041,302.8941,0,0,31.13876,0,0,70.71959,67.18361,215.1981,125.08,98.32236,0,98.32236,309.1228,73.60052,0.1299922,11.30845,24.91101,81,156.2187
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.8895,42.4015,32.77132,6.031604,6.031604,78.3474,0,22.08989,6.031604,545.286,0,0,32.8895,0,0,72.31579,68.7,116.8757,213.5701,101.5895,0,101.5895,405.4991,96.5472,0.1300338,6.634765,26.3116,81,246.4596
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.94499,38.3335,34.06739,24.48762,24.48762,0,0,0,24.48762,61.03082,0,0,14.94499,25.77644,24.48762,0,0,15.28621,305.0006,0,10.83144,-10.83144,394.0817,93.8288,0.1300338,26.93638,11.95599,0,319.9456
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.02365,42.98766,34.75177,0.5619528,0.5619528,0,0,0,0.5619528,4986.833,0.1109704,0,28.02365,0.5915293,0.5619528,0,0,27.32115,294.1692,27.32115,0,27.32115,420.0009,100,0.1299865,0.6181481,22.41892,0,322.1928
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.30019,42.05114,34.95163,18.4343,18.4343,0,0,0,18.4343,131.8205,4.895666,0,24.30019,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1299865,20.27773,19.44015,0,343.0584
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.54978,39.14794,35.26051,7.773667,7.773667,0,0,0,7.773667,174.3036,5.366971,0,13.54978,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1299865,8.551033,10.83982,0,332.308
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.62112,38.4727,34.86684,5.243372,5.243372,0,0,0,5.243372,240.7061,7.101779,0,12.62112,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1299865,5.767709,10.09689,0,331.3793
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.28334,34.66275,33.7464,32.04782,32.04782,0,0,0,32.04782,10.24513,0,7.105427E-15,3.28334,33.73455,32.04782,0,0,0,318.7582,0,30.45121,-30.45121,387.9024,92.35754,0.1299865,35.25261,2.626672,0,322.0416
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,32.72287,32.72287,2.927914,2.927914,0,0,0,2.927914,0,0,4.440892E-16,0,3.082015,2.927914,0,0,33.83468,288.307,0,3.082015,-3.082015,384.6537,91.58404,0.1299865,3.220706,0,0,288.307
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.80229,31.80229,22.70634,22.70634,0,0,0,22.70634,0,0,0,0,23.90141,22.70634,0,0,37.25914,285.225,0,23.90141,-23.90141,359.4594,85.5854,0.1299865,24.97697,0,0,285.225
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,30.81509,30.81509,29.61031,29.61031,0,0,0,29.61031,0,0,3.552714E-15,0,31.16874,29.61031,0,0,63.81626,261.3236,0,31.16874,-31.16874,326.6047,77.76286,0.1299865,32.57133,0,0,261.3236
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.93086,29.93086,21.05385,21.05385,0,0,0,21.05385,0,0,3.552714E-15,0,22.16195,21.05385,0,0,98.4482,230.1548,0,22.16195,-22.16195,303.2439,72.20079,0.1299865,23.15924,0,0,230.1548
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,29.34944,29.34944,40.30521,40.30521,0,0,0,40.30521,0,0,7.105427E-15,0,42.42654,40.30521,0,0,123.0726,207.9929,0,42.42654,-42.42654,258.5224,61.55284,0.1299865,44.33573,0,0,207.9929
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.92549,28.92549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.2132,165.5664,0,0,0,258.5224,61.55284,0.1299865,0,0,0,165.5664
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,28.44703,28.44703,50.09547,50.09547,0,0,0,50.09547,0,0,7.105427E-15,0,52.73208,50.09547,0,0,170.2132,165.5664,0,52.73208,-52.73208,202.9379,48.31846,0.1299865,55.10502,0,0,165.5664
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.11999,28.11999,36.72086,36.72086,0,0,0,36.72086,0,0,7.105427E-15,0,38.65354,36.72086,0,0,228.8044,112.8343,0,38.65354,-38.65354,162.1935,38.61743,0.1299865,40.39295,0,0,112.8343
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.81716,27.81716,21.48162,21.48162,0,0,0,21.48162,0,0,3.552714E-15,0,22.61223,21.48162,0,0,271.7527,74.18074,0,22.61223,-22.61223,138.3582,32.94235,0.1299865,23.62978,0,0,74.18074
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,27.50829,27.50829,36.3641,36.3641,0,0,0,36.3641,0,0,7.105427E-15,0,38.278,36.3641,0,0,296.8775,51.56851,0,38.278,-38.278,98.0096,23.33557,0.1299865,40.00051,0,0,51.56851
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.23575,27.23575,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,51.42141,48.85034,339.4086,13.29051,48.85034,0,48.85034,144.3531,34.36972,0.1300943,32.53645,0,81,13.29051
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.065511,27.39932,27.11462,15.00698,15.00698,81,0,22.761,15.00698,7.100106,0,0,1.065511,0,0,65.99303,62.69337,290.5582,57.25581,63.75888,0,63.75888,204.8401,48.77135,0.130211,16.50768,0.852409,81,58.32133
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.946296,28.78609,26.91476,29.73094,29.73094,81,0,22.761,29.73094,23.36386,0,0,6.946296,0,0,51.26906,48.70561,226.7993,114.6388,55.6519,0,55.6519,257.6361,61.34181,0.1303308,32.70403,5.557037,81,121.5851
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.89387,31.53876,27.45984,64.11408,64.11408,81,0,22.761,64.11408,23.23026,0,0,14.89387,0,0,16.88592,16.04162,171.1474,164.7255,30.93549,0,30.93549,286.9841,68.32941,0.130393,70.52549,11.9151,81,179.6194
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.71228,42.30392,28.63478,39.91203,39.91203,81,0,22.761,39.91203,117.0381,0,0,46.71228,0,0,41.08797,39.03357,140.212,192.5675,85.74585,0,85.74585,368.3297,87.69739,0.1304712,43.90324,37.36982,81,239.2797
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.97703,41.75857,30.10044,75.31396,75.31396,81,0,22.761,75.31396,53.0805,0,0,39.97703,0,0,5.686043,5.401741,54.46611,269.7387,45.37877,0,45.37877,411.3798,97.94738,0.1305554,82.84535,31.98162,81,309.7158
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.02029,34.33899,31.54792,15.12757,15.12757,0,0,0,15.12757,66.2386,0,1.776357E-15,10.02029,15.92376,15.12757,0,0,9.08734,310.5796,0,5.903467,-5.903467,405.157,96.46577,0.1305554,16.64033,8.016232,0,320.5999
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.02998,39.17767,32.85611,22.59571,22.59571,0,0,0,22.59571,97.49629,0,0,22.02998,23.78495,22.59571,0,0,15.64675,304.6761,0,1.754978,-1.754978,403.3071,96.02531,0.1305554,24.85528,17.62398,0,326.7061
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.12664,43.65189,34.17035,31.5922,31.5922,0,0,0,31.5922,101.6917,0,0,32.12664,33.25495,31.5922,0,0,17.59672,302.9212,0,1.12831,-1.12831,402.1178,95.74213,0.1305554,34.75142,25.70131,0,335.0478
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,34.45704,45.10006,34.83656,28.01907,28.01907,0,0,0,28.01907,122.9771,0,0,34.45704,29.49376,28.01907,0,0,18.8504,301.7929,4.963282,0,4.963282,406.8264,96.86323,0.1305468,30.82098,27.56563,0,336.2499
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.26213,44.95287,35.05459,9.807376,9.807376,0,0,0,9.807376,339.1543,9.051459,0,33.26213,10.32355,9.807376,0,0,13.88712,306.2598,13.88712,0,13.88712,420.0009,100,0.1305228,10.78811,26.6097,0,339.5219
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.4788,43.4253,35.32713,0,0,0,0,0,0,0,27.4788,0,27.4788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305228,0,21.98304,0,346.237
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.74314,37.98135,34.92135,18.97984,18.97984,0,0,0,18.97984,56.60291,0,0,10.74314,19.97878,18.97984,0,0,0,318.7582,0,9.235636,-9.235636,410.2656,97.6821,0.1305228,20.87782,8.59451,0,329.5014
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.19274,34.66778,33.77669,35.84267,35.84267,0,0,0,35.84267,8.907651,0,7.105427E-15,3.19274,37.72913,35.84267,0,0,10.26182,309.5226,0,34.53639,-34.53639,373.8611,89.01437,0.1305228,39.42694,2.554192,0,312.7153
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,32.75315,32.75315,56.4057,56.4057,0,0,0,56.4057,0,0,7.105427E-15,0,59.37442,56.4057,0,0,48.63559,274.9862,0,59.37442,-59.37442,311.2749,74.11293,0.1305228,62.04626,0,0,274.9862
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.80229,31.80229,20.6244,20.6244,0,0,0,20.6244,0,0,0,0,21.70989,20.6244,0,0,114.6072,215.6118,0,21.70989,-21.70989,288.3907,68.66431,0.1305228,22.68684,0,0,215.6118
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,30.83326,30.83326,3.392986,3.392986,0,0,0,3.392986,0,0,4.440892E-16,0,3.571564,3.392986,0,0,138.7293,193.9019,0,3.571564,-3.571564,284.6259,67.76794,0.1305228,3.732284,0,0,193.9019
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.94297,29.94297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.6977,190.3303,0,0,0,284.6259,67.76794,0.1305228,0,0,0,190.3303
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.36761,29.36761,29.84786,29.84786,0,0,0,29.84786,0,0,3.552714E-15,0,31.4188,29.84786,0,0,142.6977,190.3303,0,31.4188,-31.4188,251.5076,59.88265,0.1305228,32.83265,0,0,190.3303
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.9376,28.9376,7.451268,7.451268,0,0,0,7.451268,0,0,8.881784E-16,0,7.84344,7.451268,0,0,177.6075,158.9115,0,7.84344,-7.84344,243.2399,57.91415,0.1305228,8.196394,0,0,158.9115
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,28.47732,28.47732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.3224,151.0681,0,0,0,243.2399,57.91415,0.1305228,0,0,0,151.0681
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.13815,28.13815,55.14074,55.14074,0,0,0,55.14074,0,0,7.105427E-15,0,58.04288,55.14074,0,0,186.3224,151.0681,0,58.04288,-58.04288,182.0573,43.3469,0.1305228,60.65481,0,0,151.0681
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.83533,27.83533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.8145,93.0252,0,0,0,182.0573,43.3469,0.1305228,0,0,0,93.0252
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,27.54462,27.54462,15.5691,15.5691,0,0,0,15.5691,0,0,1.776357E-15,0,16.38852,15.5691,0,0,250.8145,93.0252,0,16.38852,-16.38852,164.7823,39.23381,0.1305228,17.12601,0,0,93.0252
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.25392,27.25392,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,17.59138,16.71181,0,0,269.0239,76.63668,0,17.59138,-17.59138,146.2394,34.81883,0.1305228,18.38299,0,0,76.63668
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8648997,27.36384,27.13279,0,0,0,0,0,0,0,0,0,0.8648997,0,0,0,0,288.5699,59.0453,0.8648997,0,0.8648997,147.0599,35.01419,0.1305213,0,0.6919197,0,59.9102
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.42714,29.75829,26.93293,54.69181,54.69181,81,0,22.761,54.69181,19.06526,0,0,10.42714,0,0,26.30818,24.99277,287.705,59.82372,35.41991,0,35.41991,180.6622,43.01472,0.1305948,60.161,8.341709,81,70.25085
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.55726,35.50107,27.49012,53.07377,53.07377,81,0,22.761,53.07377,53.80673,0,0,28.55726,0,0,27.92623,26.52992,252.2851,91.70164,55.08718,0,55.08718,232.9225,55.45762,0.1307044,58.38115,22.84581,81,120.2589
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.09395,40.87245,28.66506,51.58398,51.58398,81,0,22.761,51.58398,81.60276,0,0,42.09395,0,0,29.41603,27.94522,197.1979,141.2801,70.03917,0,70.03917,299.3675,71.27782,0.1308091,56.74237,33.67516,81,183.374
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,55.96536,47.04669,30.16706,16.96974,16.96974,81,0,22.761,16.96974,329.7951,0,0,55.96536,0,0,64.03026,60.82875,127.1588,204.3154,116.7941,0,116.7941,410.1681,97.65887,0.1308329,18.66671,44.77229,81,260.2807
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,67.91128,52.89597,31.61454,1.706983,1.706983,0,0,0,1.706983,3978.44,55.74982,0,67.91128,1.796824,1.706983,0,0,10.36464,309.4301,10.36464,0,10.36464,420.0009,100,0.130815,1.877681,54.32903,0,377.3413
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.61615,41.5672,32.9409,22.91203,22.91203,0,0,0,22.91203,129.2603,5.498227,0,29.61615,24.11793,22.91203,0,0,0,318.7582,0,0,0,420.0009,100,0.130815,25.20323,23.69292,0,348.3744
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.70722,46.48876,34.25515,8.102249,8.102249,0,0,0,8.102249,502.4187,32.17854,0,40.70722,8.528684,8.102249,0,0,0,318.7582,0,0,0,420.0009,100,0.130815,8.912474,32.56577,0,359.4655
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.02115,46.01327,34.92135,15.29578,15.29578,0,0,0,15.29578,242.035,20.92032,0,37.02115,16.10082,15.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.130815,16.82536,29.61692,0,355.7794
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.47784,44.18287,35.15755,7.008368,7.008368,0,0,0,7.008368,434.8778,23.10061,0,30.47784,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.130815,7.709205,24.38227,0,349.2361
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.68472,42.36341,35.43009,11.78452,11.78452,0,0,0,11.78452,200.9815,11.27996,0,23.68472,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.130815,12.96298,18.94777,0,342.4429
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.3549,42.44428,35.01826,61.16116,61.16116,0,0,0,61.16116,41.45588,0,0,25.3549,64.38017,61.16116,0,0,0,318.7582,0,39.02527,-39.02527,378.8646,90.20567,0.130815,67.27728,20.28392,0,344.1131
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.252976,34.76995,33.86148,21.88577,21.88577,0,0,0,21.88577,14.86343,0,0,3.252976,23.03766,21.88577,0,0,43.36141,279.733,0,19.78468,-19.78468,358.0097,85.24023,0.130815,24.07435,2.602381,0,282.9859
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,32.80766,32.80766,47.17961,47.17961,0,0,0,47.17961,0,0,7.105427E-15,0,49.66275,47.17961,0,0,65.34439,259.9483,0,49.66275,-49.66275,305.6606,72.77618,0.130815,51.89757,0,0,259.9483
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.83863,31.83863,17.27709,17.27709,0,0,0,17.27709,0,0,3.552714E-15,0,18.18641,17.27709,0,0,120.5252,210.2855,0,18.18641,-18.18641,286.4904,68.21187,0.130815,19.0048,0,0,210.2855
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.86355,30.86355,18.66888,18.66888,0,0,0,18.66888,0,0,3.552714E-15,0,19.65145,18.66888,0,0,140.7323,192.0991,0,19.65145,-19.65145,265.776,63.27987,0.130815,20.53577,0,0,192.0991
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.96114,29.96114,29.10671,29.10671,0,0,0,29.10671,0,0,3.552714E-15,0,30.63864,29.10671,0,0,162.5673,172.4477,0,30.63864,-30.63864,233.48,55.59037,0.130815,32.01738,0,0,172.4477
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,29.38578,29.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.130815,0,0,0,141.809
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.95577,28.95577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.130815,0,0,0,141.809
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,28.47732,28.47732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.6102,141.809,0,0,0,233.48,55.59037,0.130815,0,0,0,141.809
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.15632,28.15632,13.95217,13.95217,0,0,0,13.95217,0,0,1.776357E-15,0,14.68649,13.95217,0,0,196.6102,141.809,0,14.68649,-14.68649,217.9991,51.90444,0.130815,15.34738,0,0,141.809
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.84745,27.84745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.9285,127.1225,0,0,0,217.9991,51.90444,0.130815,0,0,0,127.1225
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,27.54462,27.54462,28.1065,28.1065,0,0,0,28.1065,0,0,3.552714E-15,0,29.58579,28.1065,0,0,212.9285,127.1225,0,29.58579,-29.58579,186.8129,44.47918,0.130815,30.91715,0,0,127.1225
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,27.27209,27.27209,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,8.523949,8.097752,0,0,245.8016,97.53675,0,8.523949,-8.523949,177.8279,42.33989,0.130815,8.907526,0,0,97.53675
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6324641,27.30168,27.13279,0,0,0,0,0,0,0,0,0,0.6324641,0,0,0,0,255.2727,89.0128,0.6324641,0,0.6324641,178.4279,42.48275,0.1308139,0,0.5059713,0,89.64526
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.634441,27.38171,26.94504,55.32245,55.32245,0,0,0,55.32245,2.954391,0,7.105427E-15,1.634441,58.23416,55.32245,0,0,254.6402,89.58202,0,56.59972,-56.59972,118.7666,28.2777,0.1308139,60.8547,1.307553,0,91.21646
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.161657,28.62839,27.50829,53.75341,53.75341,81,0,22.761,53.75341,7.742126,0,0,4.161657,0,0,27.24658,25.88425,317.5288,32.9823,30.04591,0,30.04591,147.2706,35.06436,0.1308777,59.12876,3.329325,81,37.14396
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.90628,30.32538,28.71957,32.27292,32.27292,81,0,22.761,32.27292,18.30104,0,0,5.90628,0,0,48.72708,46.29073,287.4829,60.02362,52.19701,0,52.19701,196.789,46.85444,0.130989,35.50021,4.725024,81,65.9299
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.00059,33.54204,30.21551,0,0,72.31579,0,20.56389,0,0,0,0,12.00059,0,0,72.31579,68.7,235.2859,107.0009,80.70059,0,80.70059,273.3484,65.08281,0.1310426,0,9.600475,81,119.0015
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.78416,36.70704,31.68116,14.11194,14.11194,81,0,22.761,14.11194,126.0221,0,0,17.78416,0,0,66.88806,63.54366,154.5853,179.6315,81.32782,0,81.32782,350.5027,83.45286,0.131127,15.52313,14.22733,81,197.4156
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.20001,37.91056,33.01358,5.665596,5.665596,0,0,0,5.665596,303.5869,0,0,17.20001,5.963785,5.665596,0,0,73.25748,252.8265,11.23622,0,11.23622,361.1623,85.99085,0.1311076,6.232155,13.76001,0,270.0265
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.771016,36.53372,34.33994,54.16865,54.16865,0,0,0,54.16865,14.34596,0,0,7.771016,57.01963,54.16865,0,0,62.02125,262.9391,0,49.24862,-49.24862,309.2497,73.63074,0.1311076,59.58552,6.216813,0,270.7101
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.18905,36.1679,34.98797,18.87213,18.87213,0,0,0,18.87213,22.19701,0,3.552714E-15,4.18905,19.8654,18.87213,0,0,116.7419,213.6905,0,15.67635,-15.67635,292.7254,69.69638,0.1311076,20.75935,3.35124,0,217.8795
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.96308,38.93844,35.22417,31.79605,31.79605,0,0,0,31.79605,40.76948,0,7.105427E-15,12.96308,33.46952,31.79605,0,0,134.1601,198.0141,0,20.50644,-20.50644,271.1097,64.5498,0.1311076,34.97565,10.37047,0,210.9772
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.146016,38.10377,35.49671,16.62429,16.62429,0,0,0,16.62429,55.01598,0,0,9.146016,17.49925,16.62429,0,0,156.945,177.5077,0,8.353237,-8.353237,262.3046,62.45335,0.1311076,18.28672,7.316813,0,186.6537
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.103139,35.9639,35.09093,59.60735,59.60735,0,0,0,59.60735,5.205967,0,7.105427E-15,3.103139,62.74458,59.60735,0,0,166.2264,169.1544,0,59.64145,-59.64145,199.437,47.48491,0.1311076,65.56809,2.482511,0,172.2576
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.975427,34.74683,33.91599,12.48082,12.48082,0,0,0,12.48082,23.84,0,0,2.975427,13.1377,12.48082,0,0,232.4947,109.513,0,10.16227,-10.16227,188.725,44.93444,0.1311076,13.7289,2.380342,0,112.4884
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.83794,32.83794,41.14338,41.14338,0,0,0,41.14338,0,0,7.105427E-15,0,43.30882,41.14338,0,0,243.7861,99.35073,0,43.30882,-43.30882,143.0735,34.06506,0.1311076,45.25772,0,0,99.35073
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,31.86891,31.86891,37.05716,37.05716,0,0,0,37.05716,0,0,7.105427E-15,0,39.00753,37.05716,0,0,291.907,56.04191,0,39.00753,-39.00753,101.956,24.27518,0.1311076,40.76287,0,0,56.04191
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.88172,30.88172,51.94443,51.94443,81,0,22.761,51.94443,0,0,0,0,0,0,29.05557,27.60279,335.2487,17.03438,27.60279,0,27.60279,128.1423,30.51001,0.1311674,57.13887,0,81,17.03438
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.97931,29.97931,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,307.6459,41.87689,68.7,0,68.7,193.3168,46.02773,0.1312413,0,0,81,41.87689
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.41606,29.41606,24.57508,24.57508,81,0,22.761,24.57508,0,0,0,0,0,0,56.42492,53.60367,238.9459,103.7069,53.60367,0,53.60367,244.1697,58.13554,0.1313571,27.03259,0,81,103.7069
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.99211,28.99211,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,185.3423,151.9502,68.7,0,68.7,309.3443,73.65325,0.1314307,0,0,81,151.9502
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,28.51365,28.51365,18.14824,18.14824,81,0,22.761,18.14824,0,0,0,0,0,0,62.85176,59.70917,116.6423,213.7802,59.70917,0,59.70917,365.9894,87.14015,0.1315517,19.96307,0,81,213.7802
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.17449,28.17449,3.566636,3.566636,0,0,0,3.566636,0,0,4.440892E-16,0,3.754354,3.566636,0,0,56.93309,267.5184,0,3.754354,-3.754354,362.0319,86.19791,0.1315517,3.9233,0,0,267.5184
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.86562,27.86562,7.367953,7.367953,0,0,0,7.367953,0,0,8.881784E-16,0,7.75574,7.367953,0,0,61.10459,263.7641,0,7.75574,-7.75574,353.8567,84.25142,0.1315517,8.104749,0,0,263.7641
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.57491,27.57491,16.55885,16.55885,0,0,0,16.55885,0,0,0,0,17.43036,16.55885,0,0,69.72208,256.0084,0,17.43036,-17.43036,335.4835,79.87685,0.1315517,18.21473,0,0,256.0084
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,27.29025,27.29025,1.823054,1.823054,0,0,0,1.823054,0,0,2.220446E-16,0,1.919004,1.823054,0,0,89.08916,238.578,0,1.919004,-1.919004,333.4606,79.39523,0.1315517,2.005359,0,0,238.578
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.466625,27.29373,27.16913,21.85292,21.85292,0,0,0,21.85292,2.135298,0,0,0.466625,23.00307,21.85292,0,0,91.22138,236.659,0,22.53645,-22.53645,309.7051,73.73917,0.1315517,24.03821,0.3733,0,237.1256
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.421998,27.61117,26.96321,4.966959,4.966959,0,0,0,4.966959,48.76218,0,0,2.421998,5.228378,4.966959,0,0,116.2619,214.1225,0,2.80638,-2.80638,306.7469,73.03484,0.1315517,5.463655,1.937598,0,216.5445
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.306537,29.50325,27.52645,42.46593,42.46593,0,0,0,42.46593,17.20564,0,0,7.306537,44.70098,42.46593,0,0,119.3801,211.3161,0,37.39444,-37.39444,267.3297,63.64981,0.1315517,46.71252,5.84523,0,218.6227
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.74233,32.25461,28.74986,39.83709,39.83709,0,0,0,39.83709,31.98608,0,0,12.74233,41.93378,39.83709,0,0,160.9295,173.9217,0,29.19146,-29.19146,236.5592,56.32352,0.1315517,43.8208,10.19386,0,186.664
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.522295,31.25116,30.28819,6.540156,6.540156,0,0,0,6.540156,53.85644,0,0,3.522295,6.884375,6.540156,0,0,193.3644,144.7303,0,3.362079,-3.362079,233.0153,55.47972,0.1315517,7.194172,2.817836,0,148.2525
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.798431,33.67009,31.78412,6.658529,6.658529,0,0,0,6.658529,102.1011,0,0,6.798431,7.008978,6.658529,0,0,197.1001,141.3682,0,0.2105468,-0.2105468,232.7934,55.42688,0.1315517,7.324382,5.438745,0,148.1666
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.27477,38.64121,33.12865,29.48099,29.48099,0,0,0,29.48099,65.38036,0,3.552714E-15,19.27477,31.03262,29.48099,0,0,197.334,141.1576,0,11.75784,-11.75784,220.3995,52.47597,0.1315517,32.42908,15.41982,0,160.4324
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.03355,40.86889,34.47923,22.03387,22.03387,0,0,0,22.03387,99.99855,0,3.552714E-15,22.03355,23.19354,22.03387,0,0,210.3983,129.3998,0,1.159997,-1.159997,219.1768,52.18484,0.1315517,24.23725,17.62684,0,151.4333
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.59817,42.014,35.12122,52.79164,52.79164,0,0,0,52.79164,44.70057,0,7.105427E-15,23.59817,55.57014,52.79164,0,0,211.6871,128.2398,0,31.97198,-31.97198,185.4753,44.16071,0.1315517,58.0708,18.87853,0,151.838
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.05777,41.49416,35.36347,31.36533,31.36533,0,0,0,31.36533,67.13708,0,3.552714E-15,21.05777,33.01614,31.36533,0,0,247.2116,96.26781,0,11.95837,-11.95837,172.8701,41.15947,0.1315517,34.50186,16.84621,0,117.3256
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.765375,38.13505,35.63601,32.11413,32.11413,0,0,0,32.11413,27.29445,0,0,8.765375,33.80435,32.11413,0,0,260.4987,84.30943,0,25.03897,-25.03897,146.4767,34.87534,0.1315517,35.32555,7.0123,0,93.07481
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.40358,38.45147,35.19389,30.57646,30.57646,0,0,0,30.57646,37.29528,0,7.105427E-15,11.40358,32.18575,30.57646,0,0,288.3197,59.27046,0,20.78217,-20.78217,124.5704,29.65956,0.1315517,33.63411,9.122862,0,70.67404
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.52829,34.72483,34.01894,7.014646,7.014646,0,0,0,7.014646,36.04301,0,0,2.52829,7.383838,7.014646,0,0,311.411,38.48829,0,4.855548,-4.855548,119.4522,28.44094,0.1315517,7.71611,2.022632,0,41.01658
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.91062,32.91062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.8061,33.63274,0,0,0,119.4522,28.44094,0.1315517,0,0,0,33.63274
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.93553,31.93553,51.97035,51.97035,81,0,22.761,51.97035,0,0,0,0,0,0,29.02965,27.57817,316.8061,33.63274,27.57817,0,27.57817,145.6151,34.6702,0.131611,57.16739,0,81,33.63274
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.93017,30.93017,31.66957,31.66957,81,0,22.761,31.66957,0,0,0,0,0,0,49.33043,46.8639,289.2279,58.45309,46.8639,0,46.8639,190.0741,45.25566,0.1317118,34.83653,0,81,58.45309
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.02776,30.02776,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,242.364,100.6306,68.7,0,68.7,255.2487,60.77337,0.1317849,0,0,81,100.6306
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,29.4524,29.4524,4.680683,4.680683,76.99648,0,21.74811,4.680683,0,0,0,0,0,0,72.31579,68.7,173.664,162.4606,68.7,0,68.7,320.4232,76.29109,0.131875,5.148752,0,81,162.4606
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.02845,29.02845,43.86627,43.86627,81,0,22.761,43.86627,0,0,0,0,0,0,37.13373,35.27704,104.964,224.2906,35.27704,0,35.27704,353.89,84.25935,0.1319506,48.2529,0,81,224.2906
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.53182,28.53182,35.97521,35.97521,0,0,0,35.97521,0,0,7.105427E-15,0,37.86864,35.97521,0,0,69.68698,256.0399,0,37.86864,-37.86864,313.9729,74.7553,0.1319506,39.57273,0,0,256.0399
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.20478,28.20478,13.56815,13.56815,0,0,0,13.56815,0,0,1.776357E-15,0,14.28226,13.56815,0,0,111.7633,218.1713,0,14.28226,-14.28226,298.9181,71.17083,0.1319506,14.92496,0,0,218.1713
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.90195,27.90195,9.027074,9.027074,0,0,0,9.027074,0,0,0,0,9.502183,9.027074,0,0,127.6324,203.889,0,9.502183,-9.502183,288.9019,68.78603,0.1319506,9.929781,0,0,203.889
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,27.59308,27.59308,23.75643,23.75643,0,0,0,23.75643,0,0,3.552714E-15,0,25.00677,23.75643,0,0,138.1904,194.3869,0,25.00677,-25.00677,262.5424,62.50998,0.1319506,26.13207,0,0,194.3869
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,27.32054,27.32054,21.29505,21.29505,0,0,0,21.29505,0,0,0,0,22.41584,21.29505,0,0,165.9757,169.3801,0,22.41584,-22.41584,238.9141,56.88419,0.1319506,23.42456,0,0,169.3801
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.291065,27.55074,27.20547,0,0,0,0,0,0,0,0,0,1.291065,0,0,0,0,190.8822,146.9642,1.291065,0,1.291065,240.1389,57.17581,0.1319484,0,1.032852,0,148.2553
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.90215,32.21549,27.01772,12.06404,12.06404,0,0,0,12.06404,156.6817,0,0,18.90215,12.69899,12.06404,0,0,189.5911,148.1262,6.203159,0,6.203159,246.0237,58.57696,0.1319377,13.27045,15.12172,0,167.0284
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.62463,40.1708,27.57491,45.4414,45.4414,0,0,0,45.4414,96.00195,0,7.105427E-15,43.62463,47.83305,45.4414,0,0,183.388,153.709,0,4.208426,-4.208426,241.5877,57.52076,0.1319377,49.98554,34.8997,0,197.3337
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,55.86037,45.50438,28.82253,12.20033,12.20033,0,0,0,12.20033,457.8595,0,0,55.86037,12.84245,12.20033,0,0,188.064,149.5006,43.01791,0,43.01791,282.398,67.2375,0.1318636,13.42036,44.68829,0,205.361
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,57.18447,47.69237,30.37298,3.977963,3.977963,0,0,0,3.977963,1437.531,0,0,57.18447,4.18733,3.977963,0,0,145.0461,188.2167,52.99714,0,52.99714,332.6755,79.20831,0.1317724,4.37576,45.74758,0,245.4012
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.03023,49.34628,31.88708,31.05677,31.05677,0,0,0,31.05677,183.6322,0,0,57.03023,32.69134,31.05677,0,0,92.04895,235.9142,24.33889,0,24.33889,355.7654,84.70589,0.1317306,34.16245,45.62418,0,292.9444
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,56.62335,50.74362,33.24978,0,0,0,0,0,0,0,0,0,56.62335,0,0,0,0,67.71007,257.8192,56.62335,0,56.62335,409.4831,97.49577,0.1316334,0,45.29868,0,314.4425
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.96874,46.59612,34.57614,0,0,0,0,0,0,0,28.88202,0,39.96874,0,0,0,0,11.08672,308.7802,11.08672,0,11.08672,420.0009,100,0.1316144,0,31.97499,0,348.7489
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.26925,46.45876,35.26051,11.28574,11.28574,0,0,0,11.28574,330.2332,25.38953,0,37.26925,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1316144,12.41431,29.8154,0,356.0275
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.06745,47.95601,35.49671,40.85175,40.85175,0,0,0,40.85175,100.528,0,0,41.06745,43.00184,40.85175,0,0,0,318.7582,0,1.934389,-1.934389,417.9618,99.51452,0.1316144,44.93692,32.85396,0,359.8257
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.11236,44.08912,35.76925,35.00389,35.00389,0,0,0,35.00389,80.31208,0,7.105427E-15,28.11236,36.84621,35.00389,0,0,2.149321,316.8238,0,8.733849,-8.733849,408.7555,97.32255,0.1316144,38.50429,22.48989,0,344.9362
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.02388,38.14888,35.29079,25.81852,25.81852,0,0,0,25.81852,38.8244,0,0,10.02388,27.17739,25.81852,0,0,11.8536,308.09,0,17.1535,-17.1535,390.6742,93.01747,0.1316144,28.40037,8.019108,0,318.1139
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.024999,34.65068,34.08556,0,0,0,0,0,0,0,0,0,2.024999,0,0,0,0,30.91304,290.9365,2.024999,0,2.024999,392.5952,93.47487,0.131611,0,1.619999,0,292.9615
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.97724,32.97724,28.00816,28.00816,0,0,0,28.00816,0,0,3.552714E-15,0,29.48227,28.00816,0,0,28.88805,292.759,0,29.48227,-29.48227,361.5182,86.07559,0.131611,30.80897,0,0,292.759
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.97187,31.97187,81.38131,81.38131,81,0,22.761,81.38131,0,0,0,0,0.4013752,0.3813065,0,0,61.64612,263.2767,0,0.4013752,-0.4013752,361.0951,85.97485,0.131611,89.51944,0,81,263.2767
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.96651,30.96651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.09209,262.8753,0,0,0,361.0951,85.97485,0.131611,0,0,0,262.8753
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,30.0641,30.0641,1.858358,1.858358,0,0,0,1.858358,0,0,2.220446E-16,0,1.956166,1.858358,0,0,62.09209,262.8753,0,1.956166,-1.956166,359.0331,85.48391,0.131611,2.044194,0,0,262.8753
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,29.48268,29.48268,3.442286,3.442286,0,0,0,3.442286,0,0,4.440892E-16,0,3.623459,3.442286,0,0,64.26561,260.9192,0,3.623459,-3.623459,355.2137,84.57452,0.131611,3.786515,0,0,260.9192
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,29.05873,29.05873,40.11851,40.11851,0,0,0,40.11851,0,0,7.105427E-15,0,42.23001,40.11851,0,0,68.29168,257.2957,0,42.23001,-42.23001,310.6993,73.97588,0.131611,44.13036,0,0,257.2957
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.56816,28.56816,11.79273,11.79273,0,0,0,11.79273,0,0,1.776357E-15,0,12.4134,11.79273,0,0,115.2139,215.0657,0,12.4134,-12.4134,297.6144,70.86044,0.131611,12.97201,0,0,215.0657
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,28.24111,28.24111,24.35793,24.35793,0,0,0,24.35793,0,0,3.552714E-15,0,25.63992,24.35793,0,0,129.0066,202.6523,0,25.63992,-25.63992,270.5876,64.42549,0.131611,26.79372,0,0,202.6523
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.95041,27.95041,9.243603,9.243603,0,0,0,9.243603,0,0,1.776357E-15,0,9.730108,9.243603,0,0,157.4954,177.0124,0,9.730108,-9.730108,260.3312,61.98349,0.131611,10.16796,0,0,177.0124
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,27.64758,27.64758,26.97909,26.97909,0,0,0,26.97909,0,0,3.552714E-15,0,28.39904,26.97909,0,0,168.3066,167.2823,0,28.39904,-28.39904,230.396,54.85607,0.131611,29.677,0,0,167.2823
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,27.35688,27.35688,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,31.24171,29.67962,0,0,199.8611,138.8832,0,31.24171,-31.24171,197.4643,47.01521,0.131611,32.64758,0,0,138.8832
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.028555,27.51076,27.23575,26.73818,26.73818,0,0,0,26.73818,3.846766,0,0,1.028555,28.14545,26.73818,0,0,234.5741,107.6415,0,27.1169,-27.1169,168.8806,40.20958,0.131611,29.412,0.8228442,0,108.6701
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.06671,30.86672,27.02983,0,0,0,0,0,0,0,0,0,14.06671,0,0,0,0,264.704,80.52463,14.06671,0,14.06671,182.2254,43.38692,0.1315868,0,11.25337,0,94.59134
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.94185,39.06462,27.61125,33.68288,33.68288,0,0,0,33.68288,118.582,0,0,39.94185,35.45567,33.68288,0,0,250.6373,93.18467,4.48618,0,4.48618,186.4814,44.40024,0.1315792,37.05117,31.95348,0,133.1265
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.70345,38.52112,28.88915,31.34713,31.34713,0,0,0,31.34713,107.5169,0,0,33.70345,32.99697,31.34713,0,0,246.1511,97.22223,0.7064802,0,0.7064802,187.1516,44.55982,0.131578,34.48184,26.96276,0,130.9257
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,52.3954,46.17197,30.45777,82.57185,82.57185,81,0,22.761,82.57185,63.45432,0,0,52.3954,1.654573,1.571845,0,0,245.4446,97.85806,50.74083,0,50.74083,235.2886,56.02098,0.1316674,90.82903,41.91632,81,150.2535
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,76.66415,56.59955,31.97187,0,0,72.31579,0,20.56389,0,0,0,0,76.66415,0,0,72.31579,68.7,194.7038,143.5248,145.3642,0,145.3642,373.1931,88.85533,0.1316089,0,61.33132,81,220.189
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,85.5471,61.79327,33.3164,25.07064,25.07064,0,0,0,25.07064,341.2242,9.817311,0,85.5471,26.39015,25.07064,0,0,49.33965,274.3525,49.33965,0,49.33965,420.0009,100,0.1315246,27.57771,68.43768,0,359.8997
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,68.97756,56.85815,34.66093,0,0,0,0,0,0,0,68.97756,0,68.97756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315246,0,55.18205,0,387.7358
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,69.16304,57.71359,35.32713,40.28464,40.28464,0,0,0,40.28464,171.6859,26.75815,0,69.16304,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1315246,44.31311,55.33043,0,387.9213
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,54.48925,52.60588,35.56334,11.41676,11.41676,0,0,0,11.41676,477.2743,42.47161,0,54.48925,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1315246,12.55844,43.5914,0,373.2475
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,34.59457,46.22063,35.84193,43.34573,43.34573,0,0,0,43.34573,79.81081,0,7.105427E-15,34.59457,45.62708,43.34573,0,0,0,318.7582,0,11.03251,-11.03251,408.3716,97.23113,0.1315246,47.6803,27.67566,0,353.3528
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.82967,38.48809,35.39375,41.29757,41.29757,0,0,0,41.29757,26.2235,0,0,10.82967,43.47112,41.29757,0,0,12.25834,307.7257,0,32.64146,-32.64146,373.9644,89.03897,0.1315246,45.42732,8.663733,0,318.5554
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.57052,34.59031,34.15219,35.07912,35.07912,0,0,0,35.07912,4.47708,0,0,1.57052,36.92539,35.07912,0,0,48.52663,275.0843,0,35.35487,-35.35487,336.6971,80.16582,0.1315246,38.58703,1.256416,0,276.6548
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,33.02569,33.02569,6.340477,6.340477,0,0,0,6.340477,0,0,8.881784E-16,0,6.674186,6.340477,0,0,87.80981,239.7294,0,6.674186,-6.674186,329.6619,78.49078,0.1315246,6.974524,0,0,239.7294
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,32.00821,32.00821,12.5649,12.5649,0,0,0,12.5649,0,0,0,0,13.22621,12.5649,0,0,95.22558,233.0552,0,13.22621,-13.22621,315.7203,75.17134,0.1315246,13.82139,0,0,233.0552
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.00284,31.00284,18.63691,18.63691,0,0,0,18.63691,0,0,0,0,19.6178,18.63691,0,0,109.9214,219.829,0,19.6178,-19.6178,295.0413,70.24779,0.1315246,20.5006,0,0,219.829
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,30.08227,30.08227,29.44566,29.44566,0,0,0,29.44566,0,0,3.552714E-15,0,30.99544,29.44566,0,0,131.7189,200.2112,0,30.99544,-30.99544,262.3692,62.46874,0.1315246,32.39023,0,0,200.2112
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.50085,29.50085,17.91925,17.91925,0,0,0,17.91925,0,0,3.552714E-15,0,18.86237,17.91925,0,0,166.1583,169.2158,0,18.86237,-18.86237,242.4866,57.73478,0.1315246,19.71117,0,0,169.2158
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,29.0769,29.0769,38.78112,38.78112,0,0,0,38.78112,0,0,7.105427E-15,0,40.82224,38.78112,0,0,187.1165,150.3534,0,40.82224,-40.82224,199.4561,47.48946,0.1315246,42.65924,0,0,150.3534
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,28.58027,28.58027,4.813209,4.813209,0,0,0,4.813209,0,0,8.881784E-16,0,5.066536,4.813209,0,0,232.4745,109.5312,0,5.066536,-5.066536,194.1156,46.2179,0.1315246,5.29453,0,0,109.5312
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,28.25928,28.25928,25.79952,25.79952,0,0,0,25.79952,0,0,0,0,27.15738,25.79952,0,0,238.104,104.4646,0,27.15738,-27.15738,165.4892,39.4021,0.1315246,28.37947,0,0,104.4646
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.95041,27.95041,10.29767,10.29767,0,0,0,10.29767,0,0,1.776357E-15,0,10.83965,10.29767,0,0,268.2789,77.30724,0,10.83965,-10.83965,154.0632,36.68163,0.1315246,11.32743,0,0,77.30724
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,27.66575,27.66575,9.01801,9.01801,0,0,0,9.01801,0,0,1.776357E-15,0,9.492642,9.01801,0,0,280.3229,66.46759,0,9.492642,-9.492642,144.057,34.29922,0.1315246,9.919811,0,0,66.46759
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,27.38716,27.38716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.8703,56.97495,0,0,0,144.057,34.29922,0.1315246,0,0,0,56.97495
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.394059,27.62691,27.25392,10.03142,10.03142,0,0,0,10.03142,13.89692,0,0,1.394059,10.55939,10.03142,0,0,290.8703,56.97495,0,9.165329,-9.165329,134.3959,31.99897,0.1315246,11.03456,1.115247,0,58.36901
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.79697,30.82862,27.06617,8.043242,8.043242,0,0,0,8.043242,171.535,0,0,13.79697,8.46657,8.043242,0,0,301.054,47.80962,5.330401,0,5.330401,139.4528,33.20298,0.1315155,8.847566,11.03758,0,61.60659
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.76229,32.82594,27.64758,40.37662,40.37662,0,0,0,40.37662,46.46821,0,7.105427E-15,18.76229,42.5017,40.37662,0,0,295.7236,52.60698,0,23.73941,-23.73941,114.4293,27.24501,0.1315155,44.41428,15.00983,0,71.36928
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.28794,40.28978,28.9376,53.62101,53.62101,81,0,22.761,53.62101,73.26966,0,0,39.28794,0,0,27.37899,26.01004,322.1007,28.86757,65.29797,0,65.29797,176.3764,41.99429,0.1316256,58.98312,31.43035,81,68.15551
