Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,68.68095,51.49061,30.16706,9.706433,9.706433,74.6118,0,21.14479,9.706433,707.5817,0,0,68.68095,0,0,64.90537,61.6601,130.341,201.4513,130.341,0,130.341,420.0009,100,0.1327624,10.67708,54.94476,81,270.1322
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,84.52615,60.08792,32.28075,39.40007,39.40007,0,0,0,39.40007,214.5329,43.05238,0,84.52615,41.47376,39.40007,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,43.34008,67.62092,0,403.2844
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,75.44099,58.66249,34.08556,21.28253,21.28253,0,0,0,21.28253,354.4738,53.03833,0,75.44099,22.40266,21.28253,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,23.41078,60.35279,0,394.1992
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,73.21283,59.56172,35.56334,12.83727,12.83727,0,0,0,12.83727,570.3145,59.69991,0,73.21283,13.51292,12.83727,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,14.121,58.57026,0,391.971
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,83.9715,65.86478,37.10167,36.84823,36.84823,0,0,0,36.84823,227.8848,45.18389,0,83.9715,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,40.53305,67.1772,0,402.7297
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,83.08816,66.46529,37.88294,66.92046,66.92046,20.25,0,7.39125,66.92046,124.1596,33.96136,0,83.08816,49.1268,46.67046,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,73.61251,66.47053,81,401.8464
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,66.04498,59.68308,38.01619,39.23614,39.23614,0,0,0,39.23614,168.3269,24.74378,0,66.04498,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1327624,43.15976,52.83598,0,384.8032
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,41.35367,50.98866,38.19182,41.27204,41.27204,0,0,0,41.27204,100.1978,7.105427E-15,0,41.35367,43.44425,41.27204,0,0,0,318.7582,0,2.090584,-2.090584,417.7972,99.47532,0.1327624,45.39924,33.08294,0,360.1119
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.83496,44.58366,37.50745,10.98104,10.98104,0,0,0,10.98104,217.0555,9.953094,0,23.83496,11.55899,10.98104,0,0,2.322871,316.6676,2.322871,0,2.322871,420.0009,100,0.1327587,12.07915,19.06797,0,340.5026
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,36.14475,36.14475,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1327587,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.76389,34.76389,13.9778,13.9778,0,0,0,13.9778,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1327587,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,33.38908,33.38908,6.167997,6.167997,0,0,0,6.167997,0,0,8.881784E-16,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1327587,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,32.19596,32.19596,16.03861,16.03861,0,0,0,16.03861,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1327587,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.06947,31.06947,37.73436,37.73436,0,0,0,37.73436,0,0,7.105427E-15,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1327587,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,30.39114,30.39114,30.56593,30.56593,0,0,0,30.56593,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1327587,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.84001,29.84001,9.768953,9.768953,0,0,0,9.768953,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1327587,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,29.22831,29.22831,17.89834,17.89834,0,0,0,17.89834,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1327587,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.80436,28.80436,17.03349,17.03349,0,0,0,17.03349,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1327587,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,28.42886,28.42886,7.928558,7.928558,0,0,0,7.928558,0,0,8.881784E-16,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1327587,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.0352,28.0352,33.3368,33.3368,0,0,0,33.3368,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1327587,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,27.73237,27.73237,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1327587,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.276959,28.44382,27.56279,24.53374,24.53374,0,0,0,24.53374,13.35694,0,3.552714E-15,3.276959,25.825,24.53374,0,0,296.926,51.52487,0,22.54804,-22.54804,114.5444,27.27243,0.1327587,26.98712,2.621567,0,54.80183
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.99911,31.44412,27.33871,45.97909,45.97909,81,0,22.761,45.97909,32.6216,0,0,14.99911,0,0,35.02091,33.26987,321.9793,28.97684,48.26898,0,48.26898,160.3364,38.17526,0.1328488,50.577,11.99929,81,43.97595
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,44.04695,40.95485,28.17449,9.826495,9.826495,81,0,22.761,9.826495,448.2468,0,0,44.04695,0,0,71.17351,67.61483,273.7103,72.41891,111.6618,0,111.6618,266.2681,63.39703,0.1328759,10.80914,35.23756,81,116.4659
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.58041,43.06607,30.25185,15.854,15.854,81,0,22.761,15.854,274.8859,0,0,43.58041,0,0,65.146,61.8887,162.0486,172.9145,105.4691,0,105.4691,366.3249,87.22003,0.1329128,17.4394,34.86433,81,216.4949
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,71.11237,54.9945,32.39582,27.37332,27.37332,0,0,0,27.37332,259.7872,0,0,71.11237,28.81402,27.37332,0,0,56.57945,267.8367,42.29835,0,42.29835,406.4526,96.77424,0.132845,30.11065,56.88989,0,338.9491
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,74.99479,58.64795,34.21881,44.77398,44.77398,0,0,0,44.77398,167.4964,13.58319,0,74.99479,47.1305,44.77398,0,0,14.2811,305.9052,14.2811,0,14.2811,420.0009,100,0.1328222,49.25137,59.99583,0,380.9
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,84.44972,64.35967,35.73897,39.70199,39.70199,0,0,0,39.70199,212.709,42.65815,0,84.44972,41.79157,39.70199,0,0,0,318.7582,0,0,0,420.0009,100,0.1328222,43.67219,67.55978,0,403.2079
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,69.07899,59.93668,37.23491,15.95146,15.95146,0,0,0,15.95146,433.0574,52.28797,0,69.07899,16.79101,15.95146,0,0,0,318.7582,0,0,0,420.0009,100,0.1328222,17.54661,55.26319,0,387.8372
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,45.69021,52.27544,38.01619,14.23564,14.23564,0,0,0,14.23564,320.9565,30.70533,0,45.69021,14.98488,14.23564,0,0,0,318.7582,0,0,0,420.0009,100,0.1328222,15.6592,36.55217,0,364.4484
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.92952,49.47021,38.15548,25.35577,25.35577,0,0,0,25.35577,145.6454,10.23924,0,36.92952,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1328222,27.89134,29.54361,0,355.6877
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.65111,41.42464,38.32506,46.74193,46.74193,0,0,0,46.74193,22.78705,0,7.105427E-15,10.65111,49.20203,46.74193,0,0,0,318.7582,0,38.55093,-38.55093,379.3646,90.32472,0.1328222,51.41612,8.520886,0,329.4093
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.847089,39.03641,37.64674,33.60807,33.60807,0,0,0,33.60807,14.4224,0,0,4.847089,35.37691,33.60807,0,0,42.83436,280.2073,0,30.52983,-30.52983,347.1833,82.66254,0.1328222,36.96888,3.877671,0,285.0544
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,36.28405,36.28405,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,7.987032,7.587681,0,0,76.75639,249.6775,0,7.987032,-7.987032,338.7643,80.658,0.1328222,8.346449,0,0,249.6775
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,34.89107,34.89107,45.77408,45.77408,0,0,0,45.77408,0,0,7.105427E-15,0,48.18324,45.77408,0,0,85.63087,241.6904,0,48.18324,-48.18324,287.9747,68.56526,0.1328222,50.35149,0,0,241.6904
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,33.48598,33.48598,56.57556,56.57556,0,0,0,56.57556,0,0,7.105427E-15,0,59.55322,56.57556,0,0,139.1678,193.5072,0,59.55322,-59.55322,225.2001,53.61896,0.1328222,62.23311,0,0,193.5072
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,32.29286,32.29286,79.49346,79.49346,81,0,22.761,79.49346,0,0,0,0,0,0,1.506539,1.431212,205.338,133.954,1.431212,0,1.431212,226.5578,53.94223,0.132825,87.44281,0,81,133.954
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,31.15425,31.15425,42.82272,42.82272,81,0,22.761,42.82272,0,0,0,0,0,0,38.17728,36.26841,203.9068,135.2421,36.26841,0,36.26841,260.9651,62.13442,0.1328963,47.10499,0,81,135.2421
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,30.4396,30.4396,33.5123,33.5123,81,0,22.761,33.5123,0,0,0,0,0,0,47.4877,45.11332,167.6384,167.8837,45.11332,0,45.11332,303.7633,72.32446,0.1329849,36.86353,0,81,167.8837
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.89452,29.89452,30.45283,30.45283,81,0,22.761,30.45283,0,0,0,0,0,0,50.54717,48.01981,122.5251,208.4856,48.01981,0,48.01981,349.3189,83.17101,0.1330791,33.49811,0,81,208.4856
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,29.28282,29.28282,17.34235,17.34235,0,0,0,17.34235,0,0,3.552714E-15,0,18.25511,17.34235,0,0,74.50529,251.7035,0,18.25511,-18.25511,330.0764,78.58945,0.1330791,19.07659,0,0,251.7035
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.82253,28.82253,29.48002,29.48002,0,0,0,29.48002,0,0,3.552714E-15,0,31.0316,29.48002,0,0,94.78874,233.4484,0,31.0316,-31.0316,297.3662,70.80133,0.1330791,32.42802,0,0,233.4484
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,28.44703,28.44703,8.320072,8.320072,0,0,0,8.320072,0,0,1.776357E-15,0,8.757971,8.320072,0,0,129.2683,202.4168,0,8.757971,-8.757971,288.1345,68.6033,0.1330791,9.15208,0,0,202.4168
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.0352,28.0352,2.960184,2.960184,0,0,0,2.960184,0,0,0,0,3.115983,2.960184,0,0,138.9994,193.6588,0,3.115983,-3.115983,284.8499,67.82127,0.1330791,3.256202,0,0,193.6588
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,27.73237,27.73237,32.31859,32.31859,0,0,0,32.31859,0,0,0,0,34.01957,32.31859,0,0,142.4616,190.5428,0,34.01957,-34.01957,248.9901,59.28325,0.1330791,35.55045,0,0,190.5428
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.022678,28.37512,27.56279,0,0,0,0,0,0,0,0,0,3.022678,0,0,0,0,180.2611,156.5232,3.022678,0,3.022678,251.8577,59.966,0.1330743,0,2.418143,0,159.5459
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.22528,31.50761,27.33871,0,0,0,0,0,0,0,0,0,15.22528,0,0,0,0,177.2384,159.2437,15.22528,0,15.22528,266.3017,63.40503,0.1330499,0,12.18022,0,174.4689
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.33939,37.6706,28.19266,0,0,0,0,0,0,0,0,0,33.33939,0,0,0,0,162.0132,172.9464,33.33939,0,33.33939,297.9302,70.93562,0.1329965,0,26.67151,0,206.2858
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,54.39283,46.6857,30.31847,11.53524,11.53524,0,0,0,11.53524,471.536,0,0,54.39283,12.14236,11.53524,0,0,128.6738,202.9518,42.25047,0,42.25047,338.0125,80.47901,0.1329289,12.68877,43.51426,0,257.3447
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,66.79339,53.53749,32.51695,7.311858,7.311858,0,0,0,7.311858,913.494,0,0,66.79339,7.696693,7.311858,0,0,86.42329,240.9773,59.09669,0,59.09669,394.0766,93.82756,0.1328344,8.043044,53.43471,0,307.7707
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,84.24368,62.54898,34.3581,49.40744,49.40744,0,0,0,49.40744,170.5081,4.909245,0,84.24368,52.00784,49.40744,0,0,27.3266,294.1643,27.3266,0,27.3266,420.0009,100,0.1327908,54.34819,67.39494,0,378.408
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,68.09554,57.94838,35.87221,51.22831,51.22831,0,0,0,51.22831,132.9256,14.171,0,68.09554,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1327908,56.35114,54.47643,0,386.8538
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,31.04566,46.71803,37.3742,66.04656,66.04656,36.55318,0,11.51596,66.04656,47.00572,0,0,31.04566,31.04566,29.49338,0,0,0,318.7582,0,0,0,420.0009,100,0.1327908,72.65122,24.83653,81,349.8039
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,48.52481,53.4142,38.15548,25.73934,25.73934,0,0,0,25.73934,188.5239,21.43077,0,48.52481,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1327908,28.31328,38.81985,0,367.2831
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,52.52359,54.97829,38.28873,12.89748,12.89748,0,0,0,12.89748,407.2391,38.9473,0,52.52359,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1327908,14.18723,42.01887,0,371.2818
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,47.88222,53.53291,38.46436,20.37599,20.37599,0,0,0,20.37599,234.9934,26.43381,0,47.88222,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1327908,22.41359,38.30577,0,366.6404
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,20.0147,43.65053,37.74365,32.66159,32.66159,0,0,0,32.66159,61.27902,0,7.105427E-15,20.0147,34.38062,32.66159,0,0,0,318.7582,0,14.36592,-14.36592,404.8578,96.39453,0.1327908,35.92775,16.01176,0,338.7729
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,36.38095,36.38095,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,8.188839,7.779397,0,0,15.96213,304.3923,0,8.188839,-8.188839,396.226,94.33935,0.1327908,8.557337,0,0,304.3923
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,34.95163,34.95163,27.13488,27.13488,0,0,0,27.13488,0,0,3.552714E-15,0,28.56303,27.13488,0,0,25.06084,296.2035,0,28.56303,-28.56303,366.118,87.17077,0.1327908,29.84837,0,0,296.2035
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,33.57077,33.57077,2.944759,2.944759,0,0,0,2.944759,0,0,0,0,3.099746,2.944759,0,0,56.79754,267.6404,0,3.099746,-3.099746,362.8506,86.39281,0.1327908,3.239235,0,0,267.6404
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,32.36554,32.36554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.2417,264.5407,0,0,0,362.8506,86.39281,0.1327908,0,0,0,264.5407
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,31.20271,31.20271,8.214442,8.214442,0,0,0,8.214442,0,0,0,0,8.646781,8.214442,0,0,60.2417,264.5407,0,8.646781,-8.646781,353.736,84.22269,0.1327908,9.035886,0,0,264.5407
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,30.50622,30.50622,20.30284,20.30284,0,0,0,20.30284,0,0,0,0,21.37141,20.30284,0,0,69.84924,255.8939,0,21.37141,-21.37141,331.2086,78.85903,0.1327908,22.33312,0,0,255.8939
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.94297,29.94297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.59525,234.5225,0,0,0,331.2086,78.85903,0.1327908,0,0,0,234.5225
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,29.3131,29.3131,39.27601,39.27601,0,0,0,39.27601,0,0,7.105427E-15,0,41.34317,39.27601,0,0,93.59525,234.5225,0,41.34317,-41.34317,287.6291,68.48297,0.1327908,43.20362,0,0,234.5225
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.8407,28.8407,29.90163,29.90163,0,0,0,29.90163,0,0,3.552714E-15,0,31.4754,29.90163,0,0,139.5321,193.1793,0,31.4754,-31.4754,254.4511,60.58347,0.1327908,32.8918,0,0,193.1793
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,28.4652,28.4652,52.30713,52.30713,0,0,0,52.30713,0,0,7.105427E-15,0,55.06014,52.30713,0,0,174.5048,161.7039,0,55.06014,-55.06014,196.4126,46.76481,0.1327908,57.53784,0,0,161.7039
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.05337,28.05337,19.63987,19.63987,0,0,0,19.63987,0,0,0,0,20.67355,19.63987,0,0,235.6827,106.6438,0,20.67355,-20.67355,174.6208,41.57629,0.1327908,21.60386,0,0,106.6438
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,27.73237,27.73237,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,39.65397,37.67128,0,0,258.6533,85.97024,0,39.65397,-39.65397,132.8218,31.62417,0.1327908,41.4384,0,0,85.97024
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.813567,28.57069,27.54462,36.29464,36.29464,0,0,0,36.29464,10.50725,0,0,3.813567,38.20488,36.29464,0,0,302.7133,46.31627,0,34.39131,-34.39131,96.57018,22.99285,0.1327908,39.9241,3.050854,0,50.12983
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,24.06635,34.01065,27.32054,0,0,0,0,0,0,0,0,0,24.06635,0,0,0,0,340.9258,11.92496,24.06635,0,24.06635,119.4015,28.42888,0.1327524,0,19.25308,0,35.99131
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.35674,41.36913,28.17449,41.77138,41.77138,81,0,22.761,41.77138,108.5833,0,0,45.35674,0,0,39.22862,37.26719,316.8595,33.58467,82.62392,0,82.62392,197.7855,47.09168,0.1328258,45.94852,36.28539,81,78.94141
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.90289,43.94558,30.37298,33.24463,33.24463,81,0,22.761,33.24463,138.0761,0,0,45.90289,0,0,47.75537,45.3676,234.2356,107.9462,91.27048,0,91.27048,284.3723,67.70754,0.1328852,36.5691,36.72231,81,153.8491
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,70.2535,54.91569,32.60174,0,0,72.31579,0,20.56389,0,0,0,0,70.2535,0,0,72.31579,68.7,142.9651,190.0896,138.9535,0,138.9535,416.1951,99.09387,0.1328393,0,56.2028,81,260.3431
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,59.08007,52.98613,34.46106,29.64109,29.64109,0,0,0,29.64109,199.3181,23.86733,0,59.08007,31.20115,29.64109,0,0,4.011597,315.1478,4.011597,0,4.011597,420.0009,100,0.132833,32.6052,47.26406,0,374.2278
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,87.15253,65.81799,35.97517,15.05289,15.05289,0,0,0,15.05289,578.9755,71.30738,0,87.15253,15.84515,15.05289,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,16.55818,69.72202,0,405.9108
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,85.48073,67.03196,37.50745,0,0,0,0,0,0,0,85.48073,0,85.48073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,0,68.38458,0,404.239
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,80.08228,65.6846,38.28873,0,0,0,0,0,0,0,80.08228,0,80.08228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,0,64.06583,0,398.8405
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,59.13755,57.54792,38.42802,30.45834,30.45834,0,0,0,30.45834,194.1588,27.07613,0,59.13755,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,33.50417,47.31004,0,377.8958
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.25228,47.73215,38.56732,28.36357,28.36357,0,0,0,28.36357,106.6589,0.3958941,0,30.25228,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,31.19992,24.20182,0,349.0105
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.14841,42.31607,37.88294,0,0,0,0,0,0,0,15.14841,0,15.14841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,0,12.11873,0,333.9066
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,36.48391,36.48391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,35.05459,35.05459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132833,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,33.64344,33.64344,45.25354,45.25354,0,0,0,45.25354,0,0,7.105427E-15,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.132833,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,32.43216,32.43216,9.556833,9.556833,0,0,0,9.556833,0,0,1.776357E-15,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.132833,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.25721,31.25721,13.39939,13.39939,0,0,0,13.39939,0,0,1.776357E-15,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.132833,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,30.56072,30.56072,5.631511,5.631511,0,0,0,5.631511,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.132833,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.97931,29.97931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.132833,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,29.34944,29.34944,32.45729,32.45729,0,0,0,32.45729,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.132833,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.87098,28.87098,12.50248,12.50248,0,0,0,12.50248,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.132833,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,28.4652,28.4652,9.716672,9.716672,0,0,0,9.716672,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.132833,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.05337,28.05337,17.41026,17.41026,0,0,0,17.41026,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.132833,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,27.73237,27.73237,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.132833,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2965006,27.62395,27.54462,27.91944,27.91944,0,0,0,27.91944,1.061986,0,7.105427E-15,0.2965006,29.38888,27.91944,0,0,201.3281,137.563,0,29.09238,-29.09238,198.3382,47.22329,0.132833,30.71138,0.2372005,0,137.8595
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.502031,27.97318,27.30237,56.49958,56.49958,0,0,0,56.49958,4.428407,0,0,2.502031,59.47324,56.49958,0,0,233.6529,108.4706,0,56.97121,-56.97121,138.2853,32.925,0.132833,62.14954,2.001625,0,110.9726
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5601397,28.34317,28.19266,50.75981,50.75981,81,0,22.761,50.75981,1.10351,0,0,0.5601397,0,0,30.24019,28.72818,296.9543,51.49938,29.28832,0,29.28832,166.0706,39.54055,0.1328899,55.83579,0.4481118,81,52.05952
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.51644,31.67753,30.4396,43.46464,43.46464,81,0,22.761,43.46464,10.39107,0,0,4.51644,0,0,37.53536,35.65859,267.666,77.85887,40.17503,0,40.17503,204.184,48.61514,0.1329667,47.8111,3.613152,81,82.37531
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.54979,37.42049,32.72287,0,0,72.31579,0,20.56389,0,0,0,0,16.54979,0,0,72.31579,68.7,227.4909,114.0164,85.24979,0,85.24979,285.0591,67.87107,0.1330061,0,13.23983,81,130.5662
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.95207,37.98046,34.57614,17.98861,17.98861,81,0,22.761,17.98861,66.44244,0,0,11.95207,0,0,63.01139,59.86082,142.2411,190.7412,71.81289,0,71.81289,353.1867,84.09191,0.1330959,19.78747,9.561659,81,202.6933
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.43692,41.48171,36.11447,28.34076,28.34076,0,0,0,28.34076,65.05442,0,0,18.43692,29.83238,28.34076,0,0,70.42824,255.3728,0,11.39546,-11.39546,341.1749,81.23195,0.1330959,31.17484,14.74954,0,273.8097
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.862968,40.50039,37.64674,20.025,20.025,0,0,0,20.025,49.25328,0,0,9.862968,21.07895,20.025,0,0,83.08986,243.9774,0,11.21598,-11.21598,329.3522,78.41703,0.1330959,22.0275,7.890375,0,253.8403
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.214667,39.64092,38.42802,1.850837,1.850837,0,0,0,1.850837,227.7169,0,0,4.214667,1.948249,1.850837,0,0,95.55206,232.7614,2.266418,0,2.266418,331.5023,78.92896,0.1330923,2.03592,3.371734,0,236.976
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.86363,43.23685,38.56732,28.66192,28.66192,0,0,0,28.66192,55.34742,0,0,15.86363,30.17044,28.66192,0,0,93.28564,234.8011,0,14.30681,-14.30681,316.4216,75.33833,0.1330923,31.52811,12.6909,0,250.6648
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.639287,41.24823,38.7369,28.0679,28.0679,0,0,0,28.0679,30.77995,0,3.552714E-15,8.639287,29.54516,28.0679,0,0,109.1821,220.4943,0,20.90587,-20.90587,294.3849,70.0915,0.1330923,30.87469,6.911429,0,229.1336
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.491877,39.5962,38.01619,0,0,0,0,0,0,0,0,0,5.491877,0,0,0,0,132.4108,199.5885,5.491877,0,5.491877,299.5949,71.33199,0.1330836,0,4.393501,0,205.0804
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,36.62321,36.62321,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,52.32673,49.71039,0,0,126.919,204.5312,0,52.32673,-52.32673,244.4377,58.19934,0.1330836,54.68143,0,0,204.5312
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,35.19389,35.19389,70.94356,70.94356,81,0,22.761,70.94356,0,0,0,0,0,0,10.05644,9.55362,185.0598,152.2044,9.55362,0,9.55362,253.5011,60.35728,0.1331021,78.03791,0,81,152.2044
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,33.7464,33.7464,25.66912,25.66912,81,0,22.761,25.66912,0,0,0,0,0,0,55.33088,52.56433,175.5061,160.8027,52.56433,0,52.56433,303.368,72.23033,0.1332042,28.23604,0,81,160.8027
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,32.49878,32.49878,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,122.9418,208.1106,68.7,0,68.7,368.5425,87.74805,0.1332695,0,0,81,208.1106
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,31.32384,31.32384,24.72027,24.72027,0,0,0,24.72027,0,0,3.552714E-15,0,26.02134,24.72027,0,0,54.24182,269.9406,0,26.02134,-26.02134,341.1136,81.21737,0.1332695,27.1923,0,0,269.9406
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,30.60918,30.60918,29.50789,29.50789,0,0,0,29.50789,0,0,3.552714E-15,0,31.06094,29.50789,0,0,83.15442,243.9193,0,31.06094,-31.06094,308.3725,73.42188,0.1332695,32.45868,0,0,243.9193
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.01565,30.01565,4.628923,4.628923,0,0,0,4.628923,0,0,8.881784E-16,0,4.872551,4.628923,0,0,117.6666,212.8583,0,4.872551,-4.872551,303.2364,72.19901,0.1332695,5.091815,0,0,212.8583
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,29.38578,29.38578,4.926143,4.926143,0,0,0,4.926143,0,0,8.881784E-16,0,5.185413,4.926143,0,0,123.0805,207.9858,0,5.185413,-5.185413,297.7705,70.8976,0.1332695,5.418757,0,0,207.9858
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.88915,28.88915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.8421,202.8004,0,0,0,297.7705,70.8976,0.1332695,0,0,0,202.8004
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,28.49548,28.49548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.8421,202.8004,0,0,0,297.7705,70.8976,0.1332695,0,0,0,202.8004
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.07153,28.07153,11.40304,11.40304,0,0,0,11.40304,0,0,0,0,12.0032,11.40304,0,0,128.8421,202.8004,0,12.0032,-12.0032,285.118,67.88511,0.1332695,12.54335,0,0,202.8004
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,27.73237,27.73237,7.536993,7.536993,0,0,0,7.536993,0,0,8.881784E-16,0,7.933677,7.536993,0,0,142.179,190.7971,0,7.933677,-7.933677,276.7552,65.89396,0.1332695,8.290692,0,0,190.7971
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.231379,27.85637,27.52645,45.02996,45.02996,0,0,0,45.02996,2.734576,0,7.105427E-15,1.231379,47.39996,45.02996,0,0,150.9942,182.8635,0,46.16858,-46.16858,228.0892,54.30685,0.1332695,49.53296,0.9851028,0,184.0948
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.08885,30.58204,27.29025,34.38622,34.38622,0,0,0,34.38622,35.15608,0,0,12.08885,36.19602,34.38622,0,0,202.2926,136.6949,0,24.10718,-24.10718,202.678,48.25658,0.1332695,37.82484,9.671077,0,148.7837
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.27026,36.45158,28.19266,0,0,0,0,0,0,0,0,0,29.27026,0,0,0,0,229.0784,112.5877,29.27026,0,29.27026,230.4462,54.86804,0.1332231,0,23.41621,0,141.858
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,35.14711,40.66777,30.48805,27.54273,27.54273,0,0,0,27.54273,127.6094,0,0,35.14711,28.99235,27.54273,0,0,199.8081,138.9309,6.15476,0,6.15476,236.2852,56.25826,0.1332133,30.29701,28.11769,0,174.078
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,55.9221,49.9805,32.78949,24.97259,24.97259,0,0,0,24.97259,223.9339,0,0,55.9221,26.28693,24.97259,0,0,193.6533,144.4702,29.63517,0,29.63517,264.3995,62.95215,0.1331663,27.46984,44.73768,0,200.3923
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.78465,44.69838,34.66093,42.08935,42.08935,0,0,0,42.08935,80.26888,0,0,33.78465,44.30458,42.08935,0,0,164.0182,171.1419,0,10.51993,-10.51993,253.3106,60.31192,0.1331663,46.29829,27.02772,0,204.9265
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,61.42486,55.80821,36.18109,59.84095,59.84095,0,0,0,59.84095,102.6469,0,0,61.42486,62.99048,59.84095,0,0,175.707,160.6219,0,1.56562,-1.56562,251.6603,59.91899,0.1331663,65.82505,49.13989,0,222.0468
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,53.71501,54.79031,37.74365,49.524,49.524,0,0,0,49.524,108.4626,0,0,53.71501,52.13052,49.524,0,0,177.4465,159.0563,1.584487,0,1.584487,253.1634,60.27689,0.1331638,54.4764,42.97201,0,212.7713
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,39.46173,50.72091,38.53098,4.398911,4.398911,0,0,0,4.398911,897.0797,0,0,39.46173,4.630432,4.398911,0,0,175.8621,160.4824,34.8313,0,34.8313,286.2073,68.14446,0.1331086,4.838801,31.56938,0,199.9441
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,21.0796,44.97437,38.70056,20.882,20.882,0,0,0,20.882,100.9463,0,0,21.0796,21.98105,20.882,0,0,141.0308,191.8305,0,0.9014553,-0.9014553,285.2571,67.91822,0.1331086,22.9702,16.86368,0,212.9101
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.22147,44.545,38.83986,27.95192,27.95192,0,0,0,27.95192,68.76621,0,0,19.22147,29.42307,27.95192,0,0,142.0324,190.9291,0,10.2016,-10.2016,274.5037,65.35789,0.1331086,30.74711,15.37718,0,210.1506
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.658054,40.92086,38.11914,20.29256,20.29256,0,0,0,20.29256,47.59407,0,0,9.658054,21.36059,20.29256,0,0,153.3675,180.7275,0,11.70253,-11.70253,262.1681,62.42085,0.1331086,22.32181,7.726443,0,190.3855
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,36.72617,36.72617,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,32.77771,31.13883,0,0,166.3703,169.0249,0,32.77771,-32.77771,227.6174,54.1945,0.1331086,34.25271,0,0,169.0249
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,35.29079,35.29079,49.94479,49.94479,0,0,0,49.94479,0,0,7.105427E-15,0,52.57346,49.94479,0,0,202.79,136.2472,0,52.57346,-52.57346,172.2001,40.99994,0.1331086,54.93927,0,0,136.2472
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,33.81303,33.81303,33.53912,33.53912,0,0,0,33.53912,0,0,7.105427E-15,0,35.30433,33.53912,0,0,261.205,83.67377,0,35.30433,-35.30433,134.986,32.13947,0.1331086,36.89303,0,0,83.67377
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.5654,32.5654,24.17173,24.17173,0,0,0,24.17173,0,0,3.552714E-15,0,25.44392,24.17173,0,0,300.432,48.36944,0,25.44392,-25.44392,108.1658,25.75371,0.1331086,26.5889,0,0,48.36944
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,31.36017,31.36017,52.48941,52.48941,81,0,22.761,52.48941,0,0,0,0,0,0,28.51059,27.08506,328.703,22.92552,27.08506,0,27.08506,133.8609,31.87159,0.1331611,57.73835,0,81,22.92552
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,30.62735,30.62735,20.97433,20.97433,81,0,22.761,20.97433,0,0,0,0,0,0,60.02567,57.02439,301.618,47.30208,57.02439,0,57.02439,187.959,44.75206,0.1332714,23.07176,0,81,47.30208
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.01565,30.01565,21.8829,21.8829,81,0,22.761,21.8829,0,0,0,0,0,0,59.1171,56.16125,244.5936,98.62403,56.16125,0,56.16125,241.2383,57.43756,0.1333799,24.07119,0,81,98.62403
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,29.38578,29.38578,3.491315,3.491315,75.80711,0,21.4472,3.491315,0,0,0,0,0,0,72.31579,68.7,188.4323,149.1692,68.7,0,68.7,306.4128,72.95528,0.1334565,3.840446,0,81,149.1692
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.87098,28.87098,12.12992,12.12992,81,0,22.761,12.12992,0,0,0,0,0,0,68.87008,65.42657,119.7323,210.9991,65.42657,0,65.42657,368.4819,87.73361,0.1335555,13.34291,0,81,210.9991
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,28.47732,28.47732,11.16428,11.16428,0,0,0,11.16428,0,0,1.776357E-15,0,11.75187,11.16428,0,0,54.30573,269.8831,0,11.75187,-11.75187,356.0943,84.78419,0.1335555,12.28071,0,0,269.8831
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.05337,28.05337,24.02244,24.02244,0,0,0,24.02244,0,0,3.552714E-15,0,25.28678,24.02244,0,0,67.36337,258.1312,0,25.28678,-25.28678,329.4397,78.43787,0.1335555,26.42468,0,0,258.1312
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,27.69604,27.69604,31.66645,31.66645,0,0,0,31.66645,0,0,3.552714E-15,0,33.3331,31.66645,0,0,95.45979,232.8444,0,33.3331,-33.3331,294.3036,70.07214,0.1335555,34.83309,0,0,232.8444
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2184582,27.54854,27.49012,10.49323,10.49323,0,0,0,10.49323,2.081896,0,1.776357E-15,0.2184582,11.04551,10.49323,0,0,132.4966,199.5113,0,10.82705,-10.82705,282.8908,67.35483,0.1335555,11.54256,0.1747666,0,199.7298
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.26055,27.85957,27.25392,2.145279,2.145279,0,0,0,2.145279,105.3733,0,0,2.26055,2.258188,2.145279,0,0,144.5266,188.6843,0.00236185,0,0.00236185,282.8931,67.35536,0.1335555,2.359807,1.80844,0,190.9448
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.71547,29.44986,28.17449,0,0,0,0,0,0,0,0,0,4.71547,0,0,0,0,144.5243,188.6864,4.71547,0,4.71547,287.3666,68.42048,0.1335481,0,3.772376,0,193.4019
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.928396,33.27201,30.52439,46.35733,46.35733,0,0,0,46.35733,21.4171,0,7.105427E-15,9.928396,48.79719,46.35733,0,0,139.8088,192.9303,0,38.86879,-38.86879,246.3953,58.66542,0.1335481,50.99306,7.942717,0,202.8587
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.739227,35.0576,32.89245,23.41147,23.41147,0,0,0,23.41147,33.05742,0,0,7.739227,24.64365,23.41147,0,0,182.9963,154.0615,0,16.90442,-16.90442,228.5764,54.42286,0.1335481,25.75261,6.191382,0,161.8008
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.36335,38.31072,34.78205,0,0,0,0,0,0,0,0,0,12.36335,0,0,0,0,201.779,137.1571,12.36335,0,12.36335,240.3054,57.21545,0.1335285,0,9.890677,0,149.5204
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.093957,38.05083,36.31433,39.75814,39.75814,0,0,0,39.75814,15.32757,0,7.105427E-15,6.093957,41.85067,39.75814,0,0,189.4157,148.2841,0,35.75672,-35.75672,202.6145,48.24144,0.1335285,43.73395,4.875165,0,154.3781
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.53808,41.23668,37.88294,35.94883,35.94883,0,0,0,35.94883,32.09585,0,7.105427E-15,11.53808,37.84087,35.94883,0,0,229.1454,112.5274,0,26.30279,-26.30279,174.8889,41.64013,0.1335285,39.54371,9.230465,0,124.0655
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.75828,45.14717,38.66422,12.53379,12.53379,0,0,0,12.53379,173.5969,0,0,21.75828,13.19347,12.53379,0,0,258.3707,86.22461,8.564809,0,8.564809,183.0142,43.57472,0.1335149,13.78717,17.40662,0,107.9829
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.43964,42.44695,38.80352,0,0,0,0,0,0,0,0,0,12.43964,0,0,0,0,249.8059,93.93294,12.43964,0,12.43964,194.8155,46.38454,0.1334952,0,9.951715,0,106.3726
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.92479,41.27716,38.9731,0,0,0,0,0,0,0,0,0,7.92479,0,0,0,0,237.3662,105.1286,7.92479,0,7.92479,202.3336,48.17456,0.1334827,0,6.339832,0,113.0534
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.513794,39.23073,38.2221,41.02013,41.02013,0,0,0,41.02013,8.566023,0,7.105427E-15,3.513794,43.17909,41.02013,0,0,229.4414,112.2609,0,39.66529,-39.66529,160.5227,38.21961,0.1334827,45.12215,2.811035,0,115.7747
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,36.82912,36.82912,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,60.31406,57.29836,0,0,273.514,72.59563,0,60.31406,-60.31406,96.94609,23.08236,0.1334827,63.02819,0,0,72.59563
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,35.39375,35.39375,8.042417,8.042417,0,0,0,8.042417,0,0,0,0,8.465701,8.042417,0,0,340.5296,12.28158,0,8.465701,-8.465701,88.02246,20.95769,0.1334827,8.846658,0,0,12.28158
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,33.89782,33.89782,0.4868393,0.4868393,0,0,0,0.4868393,0,0,5.551115E-17,0,0.5124624,0.4868393,0,0,349.9359,3.81588,0,0.5124624,-0.5124624,87.48228,20.82907,0.1334827,0.5355232,0,0,3.81588
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,32.63808,32.63808,9.17377,9.17377,81,0,22.761,9.17377,0,0,0,0,0,0,71.82623,68.23492,350.5053,3.303418,68.23492,0,68.23492,152.2156,36.24174,0.1335771,10.09115,0,81,3.303418
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,31.40862,31.40862,35.60571,35.60571,81,0,22.761,35.60571,0,0,0,0,0,0,45.39429,43.12458,282.2704,64.71484,43.12458,0,43.12458,193.1272,45.98257,0.13366,39.16628,0,81,64.71484
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,30.66368,30.66368,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,239.1458,103.527,68.7,0,68.7,258.3017,61.50029,0.1337245,0,0,81,103.527
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.04593,30.04593,14.43999,14.43999,81,0,22.761,14.43999,0,0,0,0,0,0,66.56001,63.23201,170.4458,165.357,63.23201,0,63.23201,318.2889,75.78291,0.1338264,15.88399,0,81,165.357
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,29.39789,29.39789,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,107.2138,222.2658,68.7,0,68.7,383.4634,91.30063,0.1338907,0,0,81,222.2658
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.87098,28.87098,47.40793,47.40793,0,0,0,47.40793,0,0,0,0,49.90308,47.40793,0,0,38.51384,284.0958,0,49.90308,-49.90308,330.8609,78.77626,0.1338907,52.14872,0,0,284.0958
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,28.4652,28.4652,6.998161,6.998161,0,0,0,6.998161,0,0,8.881784E-16,0,7.366485,6.998161,0,0,93.9617,234.1927,0,7.366485,-7.366485,323.096,76.92746,0.1338907,7.697977,0,0,234.1927
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.02308,28.02308,30.41255,30.41255,0,0,0,30.41255,0,0,3.552714E-15,0,32.01321,30.41255,0,0,102.1467,226.8262,0,32.01321,-32.01321,289.3511,68.89298,0.1338907,33.45381,0,0,226.8262
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,27.66575,27.66575,29.38928,29.38928,0,0,0,29.38928,0,0,3.552714E-15,0,30.93609,29.38928,0,0,137.7169,194.813,0,30.93609,-30.93609,256.7416,61.12883,0.1338907,32.32821,0,0,194.813
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.584933,28.67604,27.44167,34.75729,34.75729,0,0,0,34.75729,13.19128,0,7.105427E-15,4.584933,36.58662,34.75729,0,0,172.0904,163.8769,0,32.00169,-32.00169,223.0089,53.09724,0.1338907,38.23302,3.667947,0,168.4618
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.22921,34.81179,27.20547,51.02853,51.02853,0,0,0,51.02853,53.36076,0,7.105427E-15,27.22921,53.71424,51.02853,0,0,207.6478,131.8752,0,26.48503,-26.48503,195.0912,46.45019,0.1338907,56.13138,21.78337,0,159.1044
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.23908,42.61098,28.17449,35.8771,35.8771,0,0,0,35.8771,137.2438,0,0,49.23908,37.76537,35.8771,0,0,237.0756,105.3902,11.47371,0,11.47371,205.9761,49.04183,0.1338726,39.46481,39.39127,0,154.6293
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,57.27945,47.94995,30.57284,50.41296,50.41296,0,0,0,50.41296,113.6205,0,0,57.27945,53.06628,50.41296,0,0,225.6019,115.7165,4.213172,0,4.213172,209.9731,49.99348,0.1338659,55.45426,45.82356,0,172.996
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,63.18649,52.78115,32.99541,40.46851,40.46851,0,0,0,40.46851,156.1374,0,0,63.18649,42.59843,40.46851,0,0,221.3887,119.5084,20.58805,0,20.58805,229.5046,54.64384,0.1338333,44.51537,50.54919,0,182.6949
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,75.61897,59.70206,34.89107,53.77159,53.77159,0,0,0,53.77159,140.63,0,0,75.61897,56.60167,53.77159,0,0,200.8007,138.0376,19.0173,0,19.0173,247.546,58.9394,0.1338033,59.14875,60.49518,0,213.6566
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,79.41941,63.14009,36.45363,44.94718,44.94718,0,0,0,44.94718,176.695,0,0,79.41941,47.31282,44.94718,0,0,181.7834,155.1532,32.10659,0,32.10659,278.005,66.19153,0.1337526,49.44189,63.53553,0,234.5726
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,82.71125,66.46979,38.01619,13.97077,13.97077,0,0,0,13.97077,592.0309,0,0,82.71125,14.70607,13.97077,0,0,149.6768,184.0491,68.00519,0,68.00519,342.5204,81.55231,0.1336454,15.36784,66.16901,0,266.7604
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,73.24999,63.47467,38.80352,44.50365,44.50365,0,0,0,44.50365,164.5932,0,0,73.24999,46.84595,44.50365,0,0,81.67159,245.2538,26.40404,0,26.40404,367.5694,87.51636,0.1336038,48.95402,58.59999,0,318.5038
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,57.67157,57.58774,38.93676,11.977,11.977,0,0,0,11.977,481.5192,0,0,57.67157,12.60737,11.977,0,0,55.26755,269.0174,45.0642,0,45.0642,410.3211,97.6953,0.1335329,13.1747,46.13725,0,326.689
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.51377,50.02695,39.10634,34.67331,34.67331,0,0,0,34.67331,102.4239,0,0,35.51377,36.49822,34.67331,0,0,10.20335,309.5752,0,0.9844521,-0.9844521,409.2834,97.44823,0.1335329,38.14064,28.41102,0,345.089
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.26016,43.44883,38.3614,49.51394,49.51394,0,0,0,49.51394,34.85919,7.105427E-15,0,17.26016,52.11994,49.51394,0,0,11.29719,308.5908,0,34.85978,-34.85978,372.5379,88.69933,0.1335329,54.46534,13.80813,0,325.8509
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,36.92603,36.92603,83.27309,83.27309,81,0,22.761,83.27309,0,0,0,0,2.39272,2.273085,0,0,50.03028,273.731,0,2.39272,-2.39272,370.0158,88.09882,0.1335329,91.6004,0,81,273.731
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.46643,35.46643,20.22178,20.22178,0,0,0,20.22178,0,0,3.552714E-15,0,21.28608,20.22178,0,0,52.68886,271.3383,0,21.28608,-21.28608,347.5783,82.75658,0.1335329,22.24395,0,0,271.3383
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.9826,33.9826,5.097452,5.097452,0,0,0,5.097452,0,0,0,0,5.365739,5.097452,0,0,76.34006,250.0522,0,5.365739,-5.365739,341.9223,81.40991,0.1335329,5.607198,0,0,250.0522
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,32.7047,32.7047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.30199,244.6864,0,0,0,341.9223,81.40991,0.1335329,0,0,0,244.6864
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,31.46313,31.46313,5.59243,5.59243,0,0,0,5.59243,0,0,0,0,5.886768,5.59243,0,0,82.30199,244.6864,0,5.886768,-5.886768,335.7171,79.93249,0.1335329,6.151673,0,0,244.6864
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.71214,30.71214,37.77726,37.77726,0,0,0,37.77726,0,0,7.105427E-15,0,39.76554,37.77726,0,0,88.84284,238.7997,0,39.76554,-39.76554,293.8006,69.95238,0.1335329,41.55499,0,0,238.7997
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.08227,30.08227,1.181761,1.181761,0,0,0,1.181761,0,0,2.220446E-16,0,1.243958,1.181761,0,0,133.0268,199.0341,0,1.243958,-1.243958,292.4893,69.64017,0.1335329,1.299937,0,0,199.0341
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.41606,29.41606,18.21533,18.21533,0,0,0,18.21533,0,0,3.552714E-15,0,19.17403,18.21533,0,0,134.409,197.7902,0,19.17403,-19.17403,272.2781,64.82799,0.1335329,20.03687,0,0,197.7902
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.88915,28.88915,17.29479,17.29479,0,0,0,17.29479,0,0,3.552714E-15,0,18.20505,17.29479,0,0,155.7134,178.6161,0,18.20505,-18.20505,253.0883,60.259,0.1335329,19.02427,0,0,178.6161
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.4652,28.4652,11.71244,11.71244,0,0,0,11.71244,0,0,1.776357E-15,0,12.32888,11.71244,0,0,175.9413,160.4111,0,12.32888,-12.32888,240.0925,57.16477,0.1335329,12.88368,0,0,160.4111
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.02308,28.02308,5.402406,5.402406,0,0,0,5.402406,0,0,8.881784E-16,0,5.686743,5.402406,0,0,189.64,148.0822,0,5.686743,-5.686743,234.0982,55.73755,0.1335329,5.942647,0,0,148.0822
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,27.64758,27.64758,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,7.567601,7.189221,0,0,195.9586,142.3955,0,7.567601,-7.567601,226.1212,53.83828,0.1335329,7.908143,0,0,142.3955
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.738545,28.15852,27.4235,6.802917,6.802917,0,0,0,6.802917,40.25546,0,8.881784E-16,2.738545,7.160964,6.802917,0,0,204.3671,134.8279,0,4.42242,-4.42242,221.4596,52.72837,0.1335329,7.483208,2.190836,0,137.5664
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,26.03478,34.42467,27.16913,40.28709,40.28709,0,0,0,40.28709,64.62314,0,0,26.03478,42.40746,40.28709,0,0,209.2809,130.4054,0,16.37268,-16.37268,204.2012,48.61925,0.1335329,44.3158,20.82783,0,156.4402
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,48.81799,42.47527,28.17449,22.57878,22.57878,0,0,0,22.57878,216.2118,0,0,48.81799,23.76714,22.57878,0,0,227.4727,114.0328,25.05086,0,25.05086,227.9666,54.27765,0.1334935,24.83666,39.05439,0,162.8508
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,68.87285,52.09608,30.62735,19.73125,19.73125,0,0,0,19.73125,349.0546,0,0,68.87285,20.76974,19.73125,0,0,202.4219,136.5785,48.10311,0,48.10311,273.6012,65.14301,0.1334179,21.70438,55.09828,0,205.4514
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,64.37447,53.32965,33.09837,7.960692,7.960692,0,0,0,7.960692,808.6541,0,0,64.37447,8.379676,7.960692,0,0,154.3188,179.8713,55.99479,0,55.99479,326.7225,77.79092,0.13333,8.756762,51.49957,0,244.2458
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,73.75249,59.12051,35.01826,27.07984,27.07984,0,0,0,27.07984,272.352,0,0,73.75249,28.50509,27.07984,0,0,98.32398,230.2666,45.24739,0,45.24739,369.648,88.01125,0.1332591,29.78782,59.00199,0,304.0191
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,91.13174,68.32649,36.55659,9.355835,9.355835,0,0,0,9.355835,974.063,28.2069,0,91.13174,9.848248,9.355835,0,0,53.07659,270.9893,53.07659,0,53.07659,420.0009,100,0.133176,10.29142,72.90539,0,362.121
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,66.23174,59.87616,38.11914,42.26951,42.26951,0,0,0,42.26951,156.6892,21.73753,0,66.23174,44.49422,42.26951,0,0,0,318.7582,0,0,0,420.0009,100,0.133176,46.49646,52.9854,0,384.99
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,73.54346,63.71894,38.90648,64.94879,64.94879,20.25,0,7.39125,64.94879,113.233,26.4921,0,73.54346,47.05136,44.6988,0,0,0,318.7582,0,0,0,420.0009,100,0.133176,71.44367,58.83477,81,392.3017
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,56.89642,57.46045,39.07606,19.02561,19.02561,0,0,0,19.02561,299.0518,36.86946,0,56.89642,20.02696,19.02561,0,0,0,318.7582,0,0,0,420.0009,100,0.133176,20.92817,45.51714,0,375.6546
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,38.3325,51.07823,39.2093,21.53742,21.53742,0,0,0,21.53742,177.9809,15.66153,0,38.3325,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.133176,23.69116,30.666,0,357.0907
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.74007,42.79094,38.46436,21.1578,21.1578,0,0,0,21.1578,69.66732,0,3.552714E-15,14.74007,22.27137,21.1578,0,0,0,318.7582,0,7.531296,-7.531296,412.0622,98.10984,0.133176,23.27358,11.79206,0,333.4983
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,37.02899,37.02899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.368107,311.2269,0,0,0,412.0622,98.10984,0.133176,0,0,0,311.2269
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,35.56334,35.56334,11.46408,11.46408,0,0,0,11.46408,0,0,1.776357E-15,0,12.06745,11.46408,0,0,8.368107,311.2269,0,12.06745,-12.06745,399.3419,95.08122,0.133176,12.61049,0,0,311.2269
