Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,34.04922,34.04922,62.2561,62.2561,0,0,0,62.2561,0,0,0,0,65.53274,62.2561,0,0,21.77639,299.1595,0,65.53274,-65.53274,330.2644,78.63422,0.133176,68.4817,0,0,299.1595
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,32.77132,32.77132,27.1219,27.1219,0,0,0,27.1219,0,0,0,0,28.54937,27.1219,0,0,94.59054,233.6267,0,28.54937,-28.54937,300.1707,71.46907,0.133176,29.83409,0,0,233.6267
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,31.51158,31.51158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.312,205.0774,0,0,0,300.1707,71.46907,0.133176,0,0,0,205.0774
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,30.7303,30.7303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.312,205.0774,0,0,0,300.1707,71.46907,0.133176,0,0,0,205.0774
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.10044,30.10044,37.58822,37.58822,0,0,0,37.58822,0,0,7.105427E-15,0,39.56655,37.58822,0,0,126.312,205.0774,0,39.56655,-39.56655,258.4639,61.5389,0.133176,41.34704,0,0,205.0774
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,29.41606,29.41606,10.86463,10.86463,0,0,0,10.86463,0,0,0,0,11.43645,10.86463,0,0,170.2749,165.5108,0,11.43645,-11.43645,246.4088,58.66865,0.133176,11.95109,0,0,165.5108
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.88915,28.88915,13.50215,13.50215,0,0,0,13.50215,0,0,0,0,14.21279,13.50215,0,0,182.9821,154.0744,0,14.21279,-14.21279,231.4272,55.10161,0.133176,14.85237,0,0,154.0744
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,28.4652,28.4652,31.14733,31.14733,0,0,0,31.14733,0,0,3.552714E-15,0,32.78666,31.14733,0,0,198.774,139.8616,0,32.78666,-32.78666,196.8671,46.87301,0.133176,34.26206,0,0,139.8616
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.98674,27.98674,3.360589,3.360589,0,0,0,3.360589,0,0,0,0,3.537462,3.360589,0,0,235.2037,107.0749,0,3.537462,-3.537462,193.1382,45.9852,0.133176,3.696648,0,0,107.0749
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.59308,27.59308,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,25.27423,24.01052,0,0,239.1342,103.5375,0,25.27423,-25.27423,166.4969,39.64203,0.133176,26.41157,0,0,103.5375
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.504534,28.8586,27.37504,50.53479,50.53479,0,0,0,50.53479,10.89256,0,1.421085E-14,5.504534,53.19451,50.53479,0,0,267.2166,78.26324,0,47.68998,-47.68998,116.2272,27.67309,0.133176,55.58826,4.403627,0,83.76777
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.56468,34.52224,27.11462,40.32676,40.32676,81,0,22.761,40.32676,65.87357,0,0,26.56468,0,0,40.67324,38.63958,320.2055,30.57326,65.20426,0,65.20426,178.0854,42.4012,0.1332745,44.35943,21.25174,81,57.13794
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,51.48784,43.29988,28.13815,21.61378,21.61378,81,0,22.761,21.61378,238.2176,0,0,51.48784,0,0,59.38622,56.4169,255.0013,89.25709,107.9047,0,107.9047,280.4528,66.77435,0.1333061,23.77516,41.19027,81,140.7449
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,60.2466,49.07496,30.66368,38.12722,38.12722,81,0,22.761,38.12722,158.0146,0,0,60.2466,0,0,42.87278,40.72914,147.0965,186.3714,100.9757,0,100.9757,376.2468,89.5824,0.1333485,41.93995,48.19728,81,246.618
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,60.31886,51.94906,33.16499,0,0,0,0,0,0,0,14.19808,0,60.31886,0,0,0,0,46.12078,277.2495,46.12078,0,46.12078,420.0009,100,0.1332765,0,48.25508,0,337.5684
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,52.0968,51.23876,35.09093,0,0,0,0,0,0,0,52.0968,0,52.0968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332765,0,41.67744,0,370.855
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,65.14532,57.74385,36.65349,12.10031,12.10031,0,0,0,12.10031,538.3775,52.40816,0,65.14532,12.73716,12.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.1332765,13.31034,52.11626,0,383.9036
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,66.23466,59.99837,38.2221,70.13023,70.13023,20.25,0,7.39125,70.13023,94.44523,13.72915,0,66.23466,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1332765,77.14326,52.98772,81,384.9929
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,64.35612,60.23251,39.03972,22.3419,22.3419,0,0,0,22.3419,288.0512,40.83832,0,64.35612,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1332765,24.57609,51.48489,0,383.1143
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,50.55407,55.27475,39.17902,4.496573,4.496573,0,0,0,4.496573,1124.28,45.82083,0,50.55407,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1332765,4.94623,40.44325,0,369.3123
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,34.20958,49.81742,39.31226,37.84356,37.84356,0,0,0,37.84356,90.39735,0,0,34.20958,39.83533,37.84356,0,0,0,318.7582,0,5.625748,-5.625748,414.0708,98.58808,0.1332765,41.62792,27.36766,0,352.9678
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.63908,41.96595,38.56732,26.91027,26.91027,0,0,0,26.91027,43.25145,0,0,11.63908,28.3266,26.91027,0,0,6.250832,313.1325,0,16.68752,-16.68752,396.4806,94.39995,0.1332765,29.6013,9.311267,0,324.7716
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.10167,37.10167,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,16.19707,15.38721,0,0,24.79252,296.4449,0,16.19707,-16.19707,379.4074,90.33491,0.1332765,16.92594,0,0,296.4449
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,35.63601,35.63601,30.151,30.151,0,0,0,30.151,0,0,0,0,31.73789,30.151,0,0,42.78926,280.2479,0,31.73789,-31.73789,345.9527,82.36953,0.1332765,33.1661,0,0,280.2479
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,34.10373,34.10373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.05359,248.51,0,0,0,345.9527,82.36953,0.1332765,0,0,0,248.51
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,32.80766,32.80766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.05359,248.51,0,0,0,345.9527,82.36953,0.1332765,0,0,0,248.51
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,31.54792,31.54792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.05359,248.51,0,0,0,345.9527,82.36953,0.1332765,0,0,0,248.51
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,30.74847,30.74847,28.0435,28.0435,0,0,0,28.0435,0,0,3.552714E-15,0,29.51948,28.0435,0,0,78.05359,248.51,0,29.51948,-29.51948,314.8365,74.96091,0.1332765,30.84785,0,0,248.51
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.10044,30.10044,21.26155,21.26155,0,0,0,21.26155,0,0,3.552714E-15,0,22.38058,21.26155,0,0,110.853,218.9905,0,22.38058,-22.38058,291.2452,69.34396,0.1332765,23.3877,0,0,218.9905
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,29.43423,29.43423,18.09755,18.09755,0,0,0,18.09755,0,0,3.552714E-15,0,19.05005,18.09755,0,0,135.7203,196.6099,0,19.05005,-19.05005,271.1647,64.5629,0.1332765,19.9073,0,0,196.6099
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.88915,28.88915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.887,177.5599,0,0,0,271.1647,64.5629,0.1332765,0,0,0,177.5599
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,28.4652,28.4652,27.95801,27.95801,0,0,0,27.95801,0,0,0,0,29.42948,27.95801,0,0,156.887,177.5599,0,29.42948,-29.42948,240.1433,57.17687,0.1332765,30.75381,0,0,177.5599
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.98674,27.98674,48.92214,48.92214,0,0,0,48.92214,0,0,0,0,51.49699,48.92214,0,0,189.5865,148.1304,0,51.49699,-51.49699,185.8607,44.25247,0.1332765,53.81436,0,0,148.1304
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.8053,96.63342,0,0,0,185.8607,44.25247,0.1332765,0,0,0,96.63342
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.493609,28.27705,27.33871,3.201438,3.201438,0,0,0,3.201438,109.1263,0,0,3.493609,3.369935,3.201438,0,0,246.8053,96.63342,0.1236746,0,0.1236746,185.9781,44.2804,0.1332763,3.521582,2.794887,0,100.127
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.745,33.38311,27.08434,13.66687,13.66687,0,0,0,13.66687,166.4243,0,0,22.745,14.38618,13.66687,0,0,246.6817,96.74472,8.358823,0,8.358823,193.9079,46.16846,0.1332633,15.03356,18.196,0,119.4897
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,44.555,41.04277,28.10787,0,0,0,0,0,0,0,0,0,44.555,0,0,0,0,238.3228,104.2677,44.555,0,44.555,236.1765,56.23239,0.1331938,0,35.644,0,148.8227
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,61.45595,49.50999,30.6758,31.76193,31.76193,0,0,0,31.76193,193.4893,0,0,61.45595,33.43362,31.76193,0,0,193.7679,144.3672,28.02234,0,28.02234,262.7608,62.56198,0.1331502,34.93813,49.16476,0,205.8231
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,68.86286,55.13623,33.23161,0,0,0,0,0,0,0,0,0,68.86286,0,0,0,0,165.7455,169.5873,68.86286,0,68.86286,328.0899,78.11649,0.1330431,0,55.09029,0,238.4501
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,91.17405,66.58442,35.19389,6.769398,6.769398,0,0,0,6.769398,1346.856,0,0,91.17405,7.125682,6.769398,0,0,96.88266,231.5638,84.04837,0,84.04837,407.8252,97.10104,0.1329125,7.446338,72.93924,0,322.7379
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,94.17024,69.98063,36.75645,0,0,0,0,0,0,0,81.33596,0,94.17024,0,0,0,0,12.83429,307.2074,12.83429,0,12.83429,420.0009,100,0.1328926,0,75.3362,0,401.3776
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,91.47706,70.83737,38.3614,49.91503,49.91503,0,0,0,49.91503,183.2656,38.93493,0,91.47706,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1328926,54.90653,73.18165,0,410.2353
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,79.33565,66.42665,39.14268,0,0,0,0,0,0,0,79.33565,0,79.33565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328926,0,63.46852,0,398.0939
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,66.39772,61.31052,39.28198,27.6518,27.6518,0,0,0,27.6518,240.1208,37.29057,0,66.39772,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1328926,30.41698,53.11818,0,385.1559
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,42.20186,52.65531,39.45156,29.53872,29.53872,0,0,0,29.53872,142.8696,11.10847,0,42.20186,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1328926,32.49259,33.76149,0,360.9601
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.82798,43.62997,38.66422,4.232567,4.232567,0,0,0,4.232567,397.5833,12.37265,0,16.82798,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1328926,4.655824,13.46239,0,335.5862
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.20462,37.20462,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1328926,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,35.70263,35.70263,11.69369,11.69369,0,0,0,11.69369,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1328926,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,34.18852,34.18852,7.912227,7.912227,0,0,0,7.912227,0,0,8.881784E-16,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1328926,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,32.85611,32.85611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1328926,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,31.57821,31.57821,28.63989,28.63989,0,0,0,28.63989,0,0,3.552714E-15,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1328926,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.77876,30.77876,12.88271,12.88271,0,0,0,12.88271,0,0,1.776357E-15,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1328926,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.13072,30.13072,10.41176,10.41176,0,0,0,10.41176,0,0,1.776357E-15,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1328926,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,29.4524,29.4524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1328926,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.88915,28.88915,52.54223,52.54223,0,0,0,52.54223,0,0,7.105427E-15,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1328926,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.44703,28.44703,20.65804,20.65804,0,0,0,20.65804,0,0,3.552714E-15,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1328926,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.95041,27.95041,24.24771,24.24771,0,0,0,24.24771,0,0,3.552714E-15,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1328926,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,27.54462,27.54462,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1328926,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.24725,27.6361,27.30237,32.00167,32.00167,0,0,0,32.00167,3.897452,0,0,1.24725,33.68597,32.00167,0,0,267.835,77.70676,0,32.43872,-32.43872,131.7169,31.3611,0.1328926,35.20184,0.9977998,0,78.954
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.94978,32.54476,27.048,36.14183,36.14183,0,0,0,36.14183,55.19857,0,0,19.94978,38.04404,36.14183,0,0,303.878,45.26804,0,18.09426,-18.09426,112.6438,26.81991,0.1328926,39.75602,15.95982,0,65.21781
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,42.13466,40.28202,28.10787,0,0,0,0,0,0,0,0,0,42.13466,0,0,0,0,323.9827,27.17378,42.13466,0,42.13466,152.6163,36.33714,0.1328273,0,33.70773,0,69.30843
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,70.09229,52.661,30.7303,0,0,0,0,0,0,0,0,0,70.09229,0,0,0,0,281.8481,65.09497,70.09229,0,70.09229,219.1117,52.16934,0.1327188,0,56.07383,0,135.1873
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,67.63775,54.78001,33.3164,23.95277,23.95277,0,0,0,23.95277,282.3796,0,0,67.63775,25.21345,23.95277,0,0,211.7558,128.178,42.4243,0,42.4243,259.3589,61.752,0.1326532,26.34805,54.1102,0,195.8158
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,88.12735,65.37218,35.29079,33.25726,33.25726,0,0,0,33.25726,264.9868,0,0,88.12735,35.00764,33.25726,0,0,169.3315,166.3599,53.11971,0,53.11971,309.7527,73.75049,0.1325711,36.58299,70.50188,0,254.4872
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,89.2093,67.8536,36.85941,38.83115,38.83115,0,0,0,38.83115,229.7364,0,0,89.2093,40.8749,38.83115,0,0,116.2118,214.1676,48.33441,0,48.33441,355.6067,84.6681,0.1324966,42.71427,71.36745,0,303.377
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,75.29514,63.85592,38.42802,22.27019,22.27019,0,0,0,22.27019,338.0984,0,0,75.29514,23.4423,22.27019,0,0,67.87737,257.6686,51.85283,0,51.85283,404.7986,96.38043,0.1324167,24.49721,60.23611,0,332.9637
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,55.95306,57.30631,39.24564,0,0,0,0,0,0,0,39.92853,0,55.95306,0,0,0,0,16.02453,304.3362,16.02453,0,16.02453,420.0009,100,0.132392,0,44.76245,0,360.2892
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,44.15691,53.25551,39.38494,48.74721,48.74721,0,0,0,48.74721,90.58346,0,0,44.15691,51.31285,48.74721,0,0,0,318.7582,0,7.155945,-7.155945,412.4578,98.20405,0.132392,53.62193,35.32553,0,362.9151
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.85618,45.13604,39.51818,0,0,0,0,0,0,0,10.90513,0,18.85618,0,0,0,0,7.95105,311.6023,7.95105,0,7.95105,420.0009,100,0.1323798,0,15.08494,0,330.4585
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.4541,42.68333,38.7369,24.18572,24.18572,0,0,0,24.18572,55.62825,0,3.552714E-15,13.4541,25.45866,24.18572,0,0,0,318.7582,0,12.00456,-12.00456,407.3469,96.98717,0.1323798,26.6043,10.76328,0,332.2123
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,37.27124,37.27124,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,60.99594,57.94614,0,0,13.3384,306.7537,0,60.99594,-60.99594,343.0515,81.67878,0.1323798,63.74076,0,0,306.7537
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,35.76925,35.76925,47.96928,47.96928,0,0,0,47.96928,0,0,7.105427E-15,0,50.49398,47.96928,0,0,81.11166,245.7577,0,50.49398,-50.49398,289.8262,69.0061,0.1323798,52.76621,0,0,245.7577
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,34.23698,34.23698,54.27989,54.27989,0,0,0,54.27989,0,0,7.105427E-15,0,57.13673,54.27989,0,0,137.2161,195.2637,0,57.13673,-57.13673,229.5988,54.66628,0.1323798,59.70788,0,0,195.2637
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.91062,32.91062,45.22237,45.22237,0,0,0,45.22237,0,0,7.105427E-15,0,47.6025,45.22237,0,0,200.7013,138.127,0,47.6025,-47.6025,179.4214,42.71929,0.1323798,49.74461,0,0,138.127
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.61454,31.61454,14.70296,14.70296,0,0,0,14.70296,0,0,1.776357E-15,0,15.4768,14.70296,0,0,253.593,90.52452,0,15.4768,-15.4768,163.1074,38.83502,0.1323798,16.17325,0,0,90.52452
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,30.79693,30.79693,8.587206,8.587206,0,0,0,8.587206,0,0,0,0,9.039165,8.587206,0,0,270.7895,75.04772,0,9.039165,-9.039165,153.5793,36.56643,0.1323798,9.445927,0,0,75.04772
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.13072,30.13072,19.50274,19.50274,0,0,0,19.50274,0,0,3.552714E-15,0,20.5292,19.50274,0,0,280.833,66.00855,0,20.5292,-20.5292,131.9396,31.41413,0.1323798,21.45301,0,0,66.00855
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,29.43423,29.43423,10.90901,10.90901,0,0,0,10.90901,0,0,1.776357E-15,0,11.48316,10.90901,0,0,303.6432,45.47936,0,11.48316,-11.48316,119.8353,28.53216,0.1323798,11.99991,0,0,45.47936
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.87098,28.87098,23.12514,23.12514,0,0,0,23.12514,0,0,3.552714E-15,0,24.34225,23.12514,0,0,316.4023,33.9962,0,24.34225,-24.34225,94.17632,22.42289,0.1323798,25.43765,0,0,33.9962
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.41069,28.41069,17.77752,17.77752,81,0,22.761,17.77752,0,0,0,0,0,0,63.22248,60.06136,343.4492,9.653941,60.06136,0,60.06136,151.1555,35.98934,0.1324858,19.55527,0,81,9.653941
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.93829,27.93829,23.78347,23.78347,81,0,22.761,23.78347,0,0,0,0,0,0,57.21653,54.3557,283.3878,63.70916,54.3557,0,54.3557,202.7219,48.26701,0.132589,26.16182,0,81,63.70916
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,27.50829,27.50829,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,72.31579,68.7,229.0322,112.6293,68.7,0,68.7,267.8964,63.78473,0.1326812,9.500175,0,81,112.6293
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.785378,27.7319,27.25392,23.82737,23.82737,81,0,22.761,23.82737,7.49297,0,0,1.785378,0,0,57.17263,54.314,160.3322,174.4593,56.09937,0,56.09937,321.1169,76.45626,0.1327868,26.21011,1.428302,81,176.2447
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.59814,30.13104,26.98138,29.59639,29.59639,81,0,22.761,29.59639,39.18769,0,0,11.59814,0,0,51.40361,48.83344,104.2328,224.9487,60.43157,0,60.43157,378.4474,90.10634,0.1328917,32.55603,9.278512,81,236.5469
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.3785,37.53445,28.05337,27.56285,27.56285,0,0,0,27.56285,121.0996,0,0,33.3785,29.01353,27.56285,0,0,43.8012,279.3372,4.364968,0,4.364968,382.5883,91.09228,0.132885,30.31914,26.7028,0,312.7156
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,70.71832,52.91189,30.74847,21.74067,21.74067,0,0,0,21.74067,325.2812,8.397168,0,70.71832,22.88492,21.74067,0,0,39.43623,283.2656,39.43623,0,39.43623,420.0009,100,0.1328243,23.91474,56.57466,0,353.9839
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,64.81788,53.80629,33.37091,30.26473,30.26473,0,0,0,30.26473,214.1697,32.96026,0,64.81788,31.85761,30.26473,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,33.29121,51.8543,0,383.5761
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,71.87476,58.80074,35.36347,26.77021,26.77021,0,0,0,26.77021,268.4878,43.69559,0,71.87476,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,29.44723,57.49981,0,390.633
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,74.92392,61.92601,36.96237,23.84718,23.84718,0,0,0,23.84718,314.1836,49.82162,0,74.92392,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,26.2319,59.93913,0,393.6821
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,84.85564,68.05531,38.53098,14.51974,14.51974,0,0,0,14.51974,584.4158,69.57172,0,84.85564,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,15.97171,67.88452,0,403.6139
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,44.45594,53.27894,39.31226,27.52184,27.52184,0,0,0,27.52184,161.5296,15.48557,0,44.45594,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,30.27403,35.56475,0,363.2142
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,45.03613,53.63398,39.45156,10.88511,10.88511,0,0,0,10.88511,413.7409,33.57812,0,45.03613,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,11.97362,36.0289,0,363.7943
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.611,45.43887,39.5848,15.0501,15.0501,0,0,0,15.0501,130.3048,3.768791,0,19.611,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,16.55511,15.6888,0,338.3692
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.592638,41.59811,38.80352,0,0,0,0,0,0,0,9.592638,0,9.592638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328243,0,7.67411,0,328.3509
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,37.30153,37.30153,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1328243,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.84193,35.84193,25.23203,25.23203,0,0,0,25.23203,0,0,3.552714E-15,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1328243,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,34.29148,34.29148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1328243,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.95907,32.95907,39.13498,39.13498,0,0,0,39.13498,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1328243,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,31.63271,31.63271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1328243,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.81509,30.81509,16.8139,16.8139,0,0,0,16.8139,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1328243,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.13072,30.13072,8.763895,8.763895,0,0,0,8.763895,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1328243,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.43423,29.43423,18.74707,18.74707,0,0,0,18.74707,0,0,3.552714E-15,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1328243,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.85281,28.85281,37.97289,37.97289,0,0,0,37.97289,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1328243,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,28.39252,28.39252,19.81037,19.81037,0,0,0,19.81037,0,0,3.552714E-15,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1328243,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.88379,27.88379,0.503887,0.503887,0,0,0,0.503887,0,0,1.110223E-16,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1328243,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,27.45984,27.45984,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1328243,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.681277,27.90587,27.1873,0,0,0,0,0,0,0,0,0,2.681277,0,0,0,0,258.0796,86.48657,2.681277,0,2.681277,177.7087,42.31151,0.1328202,0,2.145021,0,89.16785
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.81166,31.51833,26.91476,30.94904,30.94904,0,0,0,30.94904,54.32047,0,0,16.81166,32.57794,30.94904,0,0,255.3983,88.89972,0,15.76627,-15.76627,161.0896,38.35459,0.1328202,34.04395,13.44933,0,105.7114
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.33218,35.68063,28.00491,0,0,0,0,0,0,0,0,0,27.33218,0,0,0,0,272.9164,73.13345,27.33218,0,27.33218,187.0192,44.52829,0.1327781,0,21.86574,0,100.4656
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,58.40662,48.53488,30.74847,58.02734,58.02734,0,0,0,58.02734,100.6536,0,0,58.40662,61.08141,58.02734,0,0,245.5842,97.73241,0,2.674785,-2.674785,184.1997,43.85698,0.1327781,63.83007,46.7253,0,156.139
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,65.94216,54.27422,33.41936,15.0455,15.0455,0,0,0,15.0455,438.2849,0,0,65.94216,15.83737,15.0455,0,0,248.5562,95.05762,50.10479,0,50.10479,231.7333,55.17448,0.1327012,16.55005,52.75373,0,160.9998
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.82052,44.57999,35.43009,52.06107,52.06107,0,0,0,52.06107,59.2007,0,0,30.82052,54.80113,52.06107,0,0,198.4514,140.1519,0,23.98061,-23.98061,206.4555,49.15597,0.1327012,57.26718,24.65641,0,170.9725
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,57.60029,55.38127,37.02899,75.92972,75.92972,81,0,22.761,75.92972,75.86,0,0,57.60029,0,0,5.070282,4.816768,225.0966,116.1713,62.41705,0,62.41705,265.6695,63.25452,0.1327997,83.52269,46.08023,81,173.7716
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,62.63591,59.1005,38.63394,37.22016,37.22016,81,0,22.761,37.22016,168.2849,0,0,62.63591,0,0,43.77984,41.59085,162.6795,172.3467,104.2268,0,104.2268,364.5477,86.7969,0.1328371,40.94218,50.10873,81,234.9826
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,40.45352,52.05841,39.45156,44.49941,44.49941,0,0,0,44.49941,90.908,0,0,40.45352,46.84148,44.49941,0,0,58.45275,266.1508,0,6.387962,-6.387962,357.8142,85.19369,0.1328371,48.94935,32.36282,0,306.6043
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,33.18169,49.7388,39.55452,25.72758,25.72758,0,0,0,25.72758,128.9732,0,0,33.18169,27.08166,25.72758,0,0,65.55048,259.7628,6.100029,0,6.100029,363.6012,86.57154,0.1328277,28.30033,26.54535,0,292.9445
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,33.05963,49.84138,39.68776,38.69964,38.69964,0,0,0,38.69964,85.4262,0,0,33.05963,40.73646,38.69964,0,0,59.45045,265.2528,0,7.676832,-7.676832,355.5091,84.64485,0.1328277,42.5696,26.4477,0,298.3124
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.76417,44.12878,38.87014,0,0,0,0,0,0,0,0,0,17.76417,0,0,0,0,67.98027,257.576,17.76417,0,17.76417,372.3617,88.65736,0.1328005,0,14.21133,0,275.3401
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.3742,37.3742,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,34.90244,33.15732,0,0,50.2161,273.5638,0,34.90244,-34.90244,335.5713,79.89776,0.1328005,36.47305,0,0,273.5638
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,35.87221,35.87221,30.22992,30.22992,0,0,0,30.22992,0,0,3.552714E-15,0,31.82097,30.22992,0,0,88.99659,238.6613,0,31.82097,-31.82097,302.029,71.91153,0.1328005,33.25291,0,0,238.6613
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.32177,34.32177,28.86438,28.86438,0,0,0,28.86438,0,0,3.552714E-15,0,30.38356,28.86438,0,0,124.3532,206.8403,0,30.38356,-30.38356,270.0019,64.28605,0.1328005,31.75082,0,0,206.8403
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.97724,32.97724,48.57649,48.57649,0,0,0,48.57649,0,0,7.105427E-15,0,51.13314,48.57649,0,0,158.1127,176.4568,0,51.13314,-51.13314,216.1029,51.45296,0.1328005,53.43414,0,0,176.4568
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.63271,31.63271,13.36296,13.36296,0,0,0,13.36296,0,0,1.776357E-15,0,14.06628,13.36296,0,0,214.9273,125.3236,0,14.06628,-14.06628,201.2757,47.92269,0.1328005,14.69926,0,0,125.3236
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.79693,30.79693,12.69741,12.69741,0,0,0,12.69741,0,0,1.776357E-15,0,13.3657,12.69741,0,0,230.5565,111.2573,0,13.3657,-13.3657,187.187,44.56825,0.1328005,13.96715,0,0,111.2573
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.11255,30.11255,57.89915,57.89915,0,0,0,57.89915,0,0,7.105427E-15,0,60.94648,57.89915,0,0,245.4073,97.89165,0,60.94648,-60.94648,122.9438,29.27227,0.1328005,63.68907,0,0,97.89165
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,29.41606,29.41606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1256,36.94517,0,0,0,122.9438,29.27227,0.1328005,0,0,0,36.94517
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.8407,28.8407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1256,36.94517,0,0,0,122.9438,29.27227,0.1328005,0,0,0,36.94517
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,28.36224,28.36224,3.694215,3.694215,0,0,0,3.694215,0,0,4.440892E-16,0,3.888647,3.694215,0,0,313.1256,36.94517,0,3.888647,-3.888647,118.8448,28.29633,0.1328005,4.063636,0,0,36.94517
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.84745,27.84745,33.59246,33.59246,81,0,22.761,33.59246,0,0,0,0,0,0,47.40754,45.03717,317.4464,33.05652,45.03717,0,45.03717,161.5708,38.46916,0.1328852,36.9517,0,81,33.05652
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,27.40533,27.40533,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,272.4092,73.58997,68.7,0,68.7,226.7454,53.98688,0.1329487,0,0,81,73.58997
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.362068,28.84735,27.13279,0,0,72.31579,0,20.56389,0,0,0,0,6.362068,0,0,72.31579,68.7,203.7092,135.42,75.06207,0,75.06207,297.9555,70.94164,0.1330024,0,5.089654,81,141.782
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.19463,34.43973,26.86025,0,0,72.31579,0,20.56389,0,0,0,0,27.19463,0,0,72.31579,68.7,128.6471,202.9758,95.89463,0,95.89463,388.9291,92.60198,0.133024,0,21.7557,81,230.1705
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,42.01806,40.0752,27.95041,32.29757,32.29757,0,0,0,32.29757,130.0966,0,0,42.01806,33.99744,32.29757,0,0,32.75247,289.281,8.020616,0,8.020616,396.5381,94.41366,0.1330118,35.52733,33.61445,0,331.2991
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,66.79896,51.48726,30.74847,37.56736,37.56736,0,0,0,37.56736,177.8112,2.522517,0,66.79896,39.54459,37.56736,0,0,24.73186,296.4995,24.73186,0,24.73186,420.0009,100,0.1329739,41.32409,53.43917,0,363.2985
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,52.17258,49.45754,33.47387,52.39143,52.39143,0,0,0,52.39143,99.58229,0,0,52.17258,55.14887,52.39143,0,0,0,318.7582,0,2.976288,-2.976288,416.8636,99.25303,0.1329739,57.63057,41.73807,0,370.9308
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,61.72146,55.12874,35.49671,51.13338,51.13338,0,0,0,51.13338,120.7068,4.589864,0,61.72146,53.82461,51.13338,0,0,3.306987,315.782,3.306987,0,3.306987,420.0009,100,0.1329689,56.24672,49.37717,0,377.5034
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,78.20609,63.47182,37.13195,31.14266,31.14266,0,0,0,31.14266,251.122,45.42434,0,78.20609,32.78175,31.14266,0,0,0,318.7582,0,0,0,420.0009,100,0.1329689,34.25693,62.56487,0,396.9643
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,73.33628,63.42926,38.7369,34.34375,34.34375,0,0,0,34.34375,213.536,37.18496,0,73.33628,36.15132,34.34375,0,0,0,318.7582,0,0,0,420.0009,100,0.1329689,37.77813,58.66903,0,392.0945
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,78.86665,66.69225,39.51818,15.13783,15.13783,0,0,0,15.13783,520.9904,62.93209,0,78.86665,15.93456,15.13783,0,0,0,318.7582,0,0,0,420.0009,100,0.1329689,16.65161,63.09332,0,397.6249
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,64.75187,61.06753,39.62114,0,0,0,0,0,0,0,64.75187,0,64.75187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329689,0,51.80149,0,383.5101
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,43.60014,53.46958,39.75438,43.79916,43.79916,0,0,0,43.79916,99.54561,0,0,43.60014,46.10438,43.79916,0,0,0,318.7582,0,2.504238,-2.504238,417.3611,99.3715,0.1329689,48.17908,34.88011,0,362.3584
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.68173,44.47938,38.93676,24.0207,24.0207,0,0,0,24.0207,77.77346,0,0,18.68173,25.28495,24.0207,0,0,2.782486,316.254,0,6.603217,-6.603217,410.4007,97.71426,0.1329689,26.42277,14.94538,0,334.9357
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,37.40449,37.40449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11939,309.6508,0,0,0,410.4007,97.71426,0.1329689,0,0,0,309.6508
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,35.90855,35.90855,8.374258,8.374258,0,0,0,8.374258,0,0,1.776357E-15,0,8.815008,8.374258,0,0,10.11939,309.6508,0,8.815008,-8.815008,401.1089,95.50193,0.1329689,9.211683,0,0,309.6508
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,34.33994,34.33994,11.02625,11.02625,0,0,0,11.02625,0,0,0,0,11.60658,11.02625,0,0,19.91385,300.8358,0,11.60658,-11.60658,388.8745,92.58898,0.1329689,12.12888,0,0,300.8358
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.99541,32.99541,41.26921,41.26921,0,0,0,41.26921,0,0,7.105427E-15,0,43.44128,41.26921,0,0,32.81005,289.2292,0,43.44128,-43.44128,343.0834,81.68636,0.1329689,45.39613,0,0,289.2292
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,31.65088,31.65088,37.87067,37.87067,0,0,0,37.87067,0,0,7.105427E-15,0,39.86386,37.87067,0,0,81.07813,245.7879,0,39.86386,-39.86386,301.0632,71.68156,0.1329689,41.65774,0,0,245.7879
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.77876,30.77876,19.26736,19.26736,0,0,0,19.26736,0,0,3.552714E-15,0,20.28144,19.26736,0,0,125.3713,205.924,0,20.28144,-20.28144,279.6847,66.59145,0.1329689,21.1941,0,0,205.924
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.10044,30.10044,24.94961,24.94961,0,0,0,24.94961,0,0,0,0,26.26274,24.94961,0,0,147.9062,185.6426,0,26.26274,-26.26274,252.0013,60.00019,0.1329689,27.44457,0,0,185.6426
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.39789,29.39789,18.55967,18.55967,0,0,0,18.55967,0,0,3.552714E-15,0,19.53649,18.55967,0,0,177.0871,159.3799,0,19.53649,-19.53649,231.408,55.09704,0.1329689,20.41563,0,0,159.3799
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.80436,28.80436,4.89615,4.89615,0,0,0,4.89615,0,0,0,0,5.153842,4.89615,0,0,198.7943,139.8434,0,5.153842,-5.153842,225.9754,53.80356,0.1329689,5.385765,0,0,139.8434
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.3259,28.3259,13.18911,13.18911,0,0,0,13.18911,0,0,1.776357E-15,0,13.88327,13.18911,0,0,204.5208,134.6895,0,13.88327,-13.88327,211.3411,50.31922,0.1329689,14.50802,0,0,134.6895
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.81716,27.81716,14.02975,14.02975,0,0,0,14.02975,0,0,1.776357E-15,0,14.76815,14.02975,0,0,219.9466,120.8063,0,14.76815,-14.76815,195.7741,46.6128,0.1329689,15.43272,0,0,120.8063
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.35688,27.35688,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,14.10077,13.39574,0,0,236.3557,106.0381,0,14.10077,-14.10077,180.9106,43.07387,0.1329689,14.73531,0,0,106.0381
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.828165,27.57332,27.08434,9.048964,9.048964,0,0,0,9.048964,20.20303,0,1.776357E-15,1.828165,9.525225,9.048964,0,0,252.0232,91.93733,0,7.69706,-7.69706,172.7972,41.14211,0.1329689,9.95386,1.462532,0,93.7655
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.01384,31.1509,26.77546,6.079179,6.079179,0,0,0,6.079179,263.421,0,0,16.01384,6.399136,6.079179,0,0,260.5755,84.24027,9.614699,0,9.614699,181.9185,43.31385,0.1329542,6.687097,12.81107,0,100.2541
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.25139,39.80353,27.92012,46.19233,46.19233,0,0,0,46.19233,89.30355,0,0,41.25139,48.6235,46.19233,0,0,250.9608,92.8935,0,7.372113,-7.372113,174.1476,41.46364,0.1329542,50.81156,33.00111,0,134.1449
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,63.65493,50.36609,30.74847,29.89703,29.89703,0,0,0,29.89703,212.9139,0,0,63.65493,31.47056,29.89703,0,0,259.152,85.52139,32.18436,0,32.18436,204.6804,48.73333,0.132905,32.88674,50.92394,0,149.1763
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,73.85767,57.35141,33.50415,38.00908,38.00908,0,0,0,38.00908,194.3158,0,0,73.85767,40.00956,38.00908,0,0,226.9677,114.4873,33.84811,0,33.84811,236.7915,56.37882,0.1328533,41.80999,59.08614,0,188.345
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,84.51656,64.16809,35.56334,13.8777,13.8777,0,0,0,13.8777,609.0098,0,0,84.51656,14.60811,13.8777,0,0,193.1196,144.9506,69.90846,0,69.90846,303.1125,72.1695,0.1327466,15.26547,67.61325,0,229.4672
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,81.00037,64.72761,37.20462,14.0879,14.0879,0,0,0,14.0879,574.9643,0,0,81.00037,14.82936,14.0879,0,0,123.2111,207.8682,66.17101,0,66.17101,365.8878,87.11598,0.1326459,15.49669,64.8003,0,288.8686
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,66.94046,60.958,38.80352,0,0,0,0,0,0,0,9.90036,0,66.94046,0,0,0,0,57.0401,267.4221,57.0401,0,57.0401,420.0009,100,0.1325591,0,53.55237,0,334.3626
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,66.30511,61.67456,39.62114,4.885242,4.885242,0,0,0,4.885242,1357.253,61.16275,0,66.30511,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1325591,5.373766,53.04409,0,385.0633
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,46.36373,54.39935,39.7241,34.13764,34.13764,0,0,0,34.13764,135.8141,10.42937,0,46.36373,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1325591,37.55141,37.09098,0,365.1219
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.84219,45.76242,39.82706,15.8909,15.8909,0,0,0,15.8909,124.8651,3.114925,0,19.84219,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1325591,17.47999,15.87375,0,338.6004
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.96539,43.1171,39.00944,17.50981,17.50981,0,0,0,17.50981,79.75754,0,0,13.96539,18.43138,17.50981,0,0,0,318.7582,0,4.465984,-4.465984,415.2933,98.87916,0.1325591,19.26079,11.17231,0,332.7236
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,37.47716,37.47716,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,10.25574,9.742957,0,0,4.962205,314.2922,0,10.25574,-10.25574,404.4828,96.30523,0.1325591,10.71725,0,0,314.2922
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,35.97517,35.97517,5.307118,5.307118,0,0,0,5.307118,0,0,0,0,5.58644,5.307118,0,0,16.35748,304.0365,0,5.58644,-5.58644,398.5941,94.90318,0.1325591,5.83783,0,0,304.0365
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,34.38839,34.38839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56463,298.45,0,0,0,398.5941,94.90318,0.1325591,0,0,0,298.45
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.01358,33.01358,8.191885,8.191885,0,0,0,8.191885,0,0,0,0,8.623037,8.191885,0,0,22.56463,298.45,0,8.623037,-8.623037,389.5047,92.73902,0.1325591,9.011074,0,0,298.45
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.65088,31.65088,16.48593,16.48593,0,0,0,16.48593,0,0,0,0,17.35361,16.48593,0,0,32.14579,289.827,0,17.35361,-17.35361,371.2123,88.38372,0.1325591,18.13453,0,0,289.827
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,30.77876,30.77876,9.390896,9.390896,0,0,0,9.390896,0,0,1.776357E-15,0,9.885153,9.390896,0,0,51.42758,272.4734,0,9.885153,-9.885153,360.7925,85.9028,0.1325591,10.32998,0,0,272.4734
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.10044,30.10044,27.86935,27.86935,0,0,0,27.86935,0,0,3.552714E-15,0,29.33615,27.86935,0,0,62.41108,262.5883,0,29.33615,-29.33615,329.8695,78.54019,0.1325591,30.65628,0,0,262.5883
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,29.38578,29.38578,10.10393,10.10393,0,0,0,10.10393,0,0,0,0,10.63571,10.10393,0,0,95.00681,233.2521,0,10.63571,-10.63571,318.6584,75.8709,0.1325591,11.11432,0,0,233.2521
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.76802,28.76802,16.10848,16.10848,0,0,0,16.10848,0,0,0,0,16.9563,16.10848,0,0,106.8243,222.6164,0,16.9563,-16.9563,300.7849,71.61532,0.1325591,17.71933,0,0,222.6164
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,28.27745,28.27745,4.117315,4.117315,0,0,0,4.117315,0,0,0,0,4.334016,4.117315,0,0,125.6646,205.6601,0,4.334016,-4.334016,296.2165,70.5276,0.1325591,4.529047,0,0,205.6601
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,27.76266,27.76266,37.6395,37.6395,0,0,0,37.6395,0,0,7.105427E-15,0,39.62052,37.6395,0,0,130.4802,201.3261,0,39.62052,-39.62052,254.4528,60.58387,0.1325591,41.40344,0,0,201.3261
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.29025,27.29025,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,16.78918,15.94972,0,0,174.503,161.7056,0,16.78918,-16.78918,236.7554,56.37023,0.1325591,17.5447,0,0,161.7056
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.781711,27.74433,26.99955,12.12937,12.12937,0,0,0,12.12937,22.93369,0,0,2.781711,12.76775,12.12937,0,0,193.1576,144.9164,0,9.986043,-9.986043,226.2292,53.86399,0.1325591,13.3423,2.225369,0,147.6981
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.80033,32.70306,26.69067,18.97931,18.97931,0,0,0,18.97931,114.8637,0,0,21.80033,19.97822,18.97931,0,0,204.2532,134.9303,1.822111,0,1.822111,227.9578,54.27556,0.1325563,20.87724,17.44027,0,156.7307
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,47.92587,41.84983,27.86562,36.96243,36.96243,0,0,0,36.96243,129.6611,0,0,47.92587,38.90782,36.96243,0,0,202.4311,136.5702,9.018052,0,9.018052,236.5131,56.31253,0.1325426,40.65867,38.34069,0,184.4961
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,63.4566,50.27515,30.7303,36.14432,36.14432,0,0,0,36.14432,175.5645,0,0,63.4566,38.04665,36.14432,0,0,193.4131,144.6865,25.40995,0,25.40995,260.6191,62.05204,0.132504,39.75875,50.76528,0,208.1431
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,67.6812,55.0367,33.52232,30.88183,30.88183,0,0,0,30.88183,219.1619,0,0,67.6812,32.50719,30.88183,0,0,168.0031,167.5554,35.17402,0,35.17402,293.9881,69.99702,0.1324506,33.97001,54.14496,0,235.2366
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,68.49462,57.82255,35.63601,69.78353,69.78353,81,0,22.761,69.78353,98.15298,0,0,68.49462,0,0,11.21647,10.65565,132.8291,199.2121,79.15027,0,79.15027,369.0766,87.87521,0.1325261,76.76188,54.79569,81,267.7067
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,63.40374,57.80653,37.27124,27.23554,27.23554,0,0,0,27.23554,232.7978,0,0,63.40374,28.66899,27.23554,0,0,53.67883,270.4473,34.73475,0,34.73475,402.0289,95.72098,0.1324735,29.95909,50.72299,0,333.851
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,53.62627,56.03113,38.87014,0,0,0,0,0,0,0,34.68219,0,53.62627,0,0,0,0,18.94408,301.7086,18.94408,0,18.94408,420.0009,100,0.1324448,0,42.90102,0,355.3348
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,46.55503,54.42621,39.68776,0,0,0,0,0,0,0,46.55503,0,46.55503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324448,0,37.24402,0,365.3133
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,42.80233,53.23386,39.79072,0,0,0,0,0,0,0,42.80233,0,42.80233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324448,0,34.24187,0,361.5605
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.79202,48.66929,39.89368,53.1407,53.1407,0,0,0,53.1407,54.18073,0,0,28.79202,55.93758,53.1407,0,0,0,318.7582,0,27.14556,-27.14556,391.3869,93.18717,0.1324448,58.45477,23.03361,0,347.5502
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.38773,43.92083,39.07606,35.44634,35.44634,0,0,0,35.44634,46.2325,0,0,16.38773,37.31194,35.44634,0,0,30.16173,291.6127,0,20.92421,-20.92421,369.3308,87.93575,0.1324448,38.99097,13.11018,0,308.0004
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.41085,270.6884,0,0,0,369.3308,87.93575,0.1324448,0,0,0,270.6884
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,9.148108,9.148108,0,0,0,9.148108,0,0,1.776357E-15,0,9.629587,9.148108,0,0,53.41085,270.6884,0,9.629587,-9.629587,359.1804,85.51897,0.1324448,10.06292,0,0,270.6884
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,38.81958,38.81958,0,0,0,38.81958,0,0,7.105427E-15,0,40.86272,38.81958,0,0,64.1104,261.0589,0,40.86272,-40.86272,316.1073,75.26349,0.1324448,42.70154,0,0,261.0589
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,25.47671,25.47671,0,0,0,25.47671,0,0,3.552714E-15,0,26.81759,25.47671,0,0,109.5134,220.1962,0,26.81759,-26.81759,287.8391,68.53297,0.1324448,28.02438,0,0,220.1962
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,6.81669,6.81669,0,0,0,6.81669,0,0,8.881784E-16,0,7.175464,6.81669,0,0,139.3107,193.3786,0,7.175464,-7.175464,280.2755,66.73212,0.1324448,7.49836,0,0,193.3786
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,1.138647,1.138647,0,0,0,1.138647,0,0,0,0,1.198576,1.138647,0,0,147.2835,186.2031,0,1.198576,-1.198576,279.0121,66.4313,0.1324448,1.252512,0,0,186.2031
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,10.17745,10.17745,0,0,0,10.17745,0,0,1.776357E-15,0,10.71311,10.17745,0,0,148.6152,185.0045,0,10.71311,-10.71311,267.7195,63.7426,0.1324448,11.1952,0,0,185.0045
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,20.97947,20.97947,0,0,0,20.97947,0,0,0,0,22.08365,20.97947,0,0,160.5187,174.2914,0,22.08365,-22.08365,244.4412,58.20018,0.1324448,23.07741,0,0,174.2914
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,24.34682,24.34682,0,0,0,24.34682,0,0,3.552714E-15,0,25.62824,24.34682,0,0,185.0561,152.2078,0,25.62824,-25.62824,217.4267,51.76816,0.1324448,26.78151,0,0,152.2078
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,40.40287,40.40287,0,0,0,40.40287,0,0,7.105427E-15,0,42.52934,40.40287,0,0,213.5319,126.5795,0,42.52934,-42.52934,172.5968,41.09441,0.1324448,44.44316,0,0,126.5795
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,15.2207,15.2207,0,0,0,15.2207,0,0,3.552714E-15,0,16.02179,15.2207,0,0,260.7867,84.05019,0,16.02179,-16.02179,155.7084,37.07336,0.1324448,16.74277,0,0,84.05019
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,50.4763,47.95248,0,0,278.5887,68.02841,0,50.4763,-50.4763,102.5017,24.40512,0.1324448,52.74773,0,0,68.02841
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.697167,27.63644,26.91476,14.75616,14.75616,0,0,0,14.75616,18.27825,0,0,2.697167,15.5328,14.75616,0,0,334.6735,17.55211,0,12.83563,-12.83563,88.97178,21.18371,0.1324448,16.23177,2.157733,0,20.24928
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.05756,33.84211,26.60588,10.48765,10.48765,81,0,22.761,10.48765,248.4594,0,0,26.05756,0,0,70.51235,66.98673,348.9353,4.716481,93.04429,0,93.04429,177.2413,42.20023,0.1324991,11.53642,20.84604,81,30.77404
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.27814,40.61948,27.79899,29.72913,29.72913,81,0,22.761,29.72913,148.9386,0,0,44.27814,0,0,51.27087,48.70733,255.891,88.45634,92.98547,0,92.98547,265.4551,63.20347,0.1325534,32.70204,35.42251,81,132.7345
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.67596,43.578,30.69397,0,0,72.31579,0,20.56389,0,0,0,0,43.67596,0,0,72.31579,68.7,162.9055,172.1433,112.376,0,112.376,372.0643,88.58656,0.1325504,0,34.94077,81,215.8192
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,41.82961,46.0783,33.54049,0,0,0,0,0,0,0,0,0,41.82961,0,0,0,0,50.52956,273.2816,41.82961,0,41.82961,411.7473,98.03489,0.1324872,0,33.46369,0,315.1112
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,62.05351,55.44604,35.66629,25.86749,25.86749,0,0,0,25.86749,239.8899,26.12462,0,62.05351,27.22894,25.86749,0,0,8.699948,310.9283,8.699948,0,8.699948,420.0009,100,0.1324741,28.45424,49.64281,0,372.9818
