Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,90.44304,68.98034,37.30153,24.17643,24.17643,0,0,0,24.17643,374.0959,64.99416,0,90.44304,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,26.59408,72.35443,0,409.2013
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,81.34795,67.03432,38.93676,27.88443,27.88443,0,0,0,27.88443,291.7325,51.99592,0,81.34795,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,30.67287,65.07836,0,400.1062
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,80.00722,67.4386,39.7241,27.94152,27.94152,0,0,0,27.94152,286.338,50.59509,0,80.00722,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,30.73568,64.00578,0,398.7654
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,63.57043,60.85058,39.82706,0,0,0,0,0,0,0,63.57043,0,63.57043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,0,50.85634,0,382.3286
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.23503,49.82314,39.92396,38.95876,38.95876,0,0,0,38.95876,82.74144,0,0,32.23503,41.00922,38.95876,0,0,0,318.7582,0,8.774181,-8.774181,410.752,97.79791,0.1324741,42.85463,25.78803,0,350.9933
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.18195,43.25095,39.07606,3.002614,3.002614,0,0,0,3.002614,472.3202,1.272214,0,14.18195,3.160646,3.002614,0,0,9.749091,309.984,9.749091,0,9.749091,420.0009,100,0.1324594,3.302875,11.34556,0,324.166
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,37.50745,37.50745,69.68349,69.68349,69.68349,0,19.89792,69.68349,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324594,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.97517,35.97517,35.08162,35.08162,0,0,0,35.08162,0,0,7.105427E-15,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1324594,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,34.38839,34.38839,65.58543,65.58543,81,0,22.761,65.58543,0,0,0,0,0,0,15.41457,14.64384,41.03113,281.8302,14.64384,0,14.64384,394.9677,94.03973,0.1324867,72.14397,0,81,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.01358,33.01358,10.33893,10.33893,0,0,0,10.33893,0,0,1.776357E-15,0,10.88309,10.33893,0,0,26.38729,295.0097,0,10.88309,-10.88309,383.4959,91.30836,0.1324867,11.37283,0,0,295.0097
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,31.63271,31.63271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.47961,284.1266,0,0,0,383.4959,91.30836,0.1324867,0,0,0,284.1266
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,30.74847,30.74847,37.00239,37.00239,0,0,0,37.00239,0,0,0,0,38.94989,37.00239,0,0,38.47961,284.1266,0,38.94989,-38.94989,342.4391,81.53295,0.1324867,40.70263,0,0,284.1266
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.04593,30.04593,8.872972,8.872972,0,0,0,8.872972,0,0,1.776357E-15,0,9.339971,8.872972,0,0,81.75726,245.1767,0,9.339971,-9.339971,332.5939,79.18887,0.1324867,9.76027,0,0,245.1767
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,29.33127,29.33127,15.53851,15.53851,0,0,0,15.53851,0,0,0,0,16.35633,15.53851,0,0,92.13501,235.8367,0,16.35633,-16.35633,315.3528,75.08385,0.1324867,17.09237,0,0,235.8367
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,28.7014,28.7014,1.760219,1.760219,0,0,0,1.760219,0,0,2.220446E-16,0,1.852863,1.760219,0,0,110.3087,219.4804,0,1.852863,-1.852863,313.3997,74.61884,0.1324867,1.936241,0,0,219.4804
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.19266,28.19266,21.08115,21.08115,0,0,0,21.08115,0,0,3.552714E-15,0,22.19069,21.08115,0,0,112.3674,217.6275,0,22.19069,-22.19069,290.0087,69.04955,0.1324867,23.18927,0,0,217.6275
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.66575,27.66575,18.21358,18.21358,0,0,0,18.21358,0,0,3.552714E-15,0,19.17218,18.21358,0,0,137.0238,195.4368,0,19.17218,-19.17218,269.7994,64.23783,0.1324867,20.03493,0,0,195.4368
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.15096,27.15096,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,13.33039,12.66387,0,0,158.3262,176.2646,0,13.33039,-13.33039,255.748,60.89225,0.1324867,13.93026,0,0,176.2646
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.125671,27.13026,26.82997,28.15966,28.15966,0,0,0,28.15966,3.997459,0,3.552714E-15,1.125671,29.64175,28.15966,0,0,173.1377,162.9343,0,28.51608,-28.51608,225.6894,53.73546,0.1324867,30.97563,0.9005366,0,164.0599
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.305545,29.03166,26.52109,0.2644662,0.2644662,0,0,0,0.2644662,3518.614,0,0,9.305545,0.2783855,0.2644662,0,0,204.8223,134.4182,9.027159,0,9.027159,234.2533,55.77448,0.132473,0.2909128,7.444436,0,143.7237
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.964683,29.61797,27.73237,59.36755,59.36755,0,0,0,59.36755,11.73146,0,7.105427E-15,6.964683,62.49216,59.36755,0,0,195.7951,142.5426,0,55.52748,-55.52748,175.7222,41.83853,0.132473,65.30431,5.571747,0,149.5073
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.68008,37.39634,30.6758,5.253703,5.253703,0,0,0,5.253703,450.7313,0,0,23.68008,5.530213,5.253703,0,0,257.4923,87.01515,18.14987,0,18.14987,192.9407,45.93816,0.1324456,5.779073,18.94407,0,110.6952
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.68394,38.02722,33.55865,0,0,0,0,0,0,0,0,0,15.68394,0,0,0,0,239.3424,103.35,15.68394,0,15.68394,207.8198,49.4808,0.132422,0,12.54715,0,119.034
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.27089,43.44583,35.70263,31.85501,31.85501,0,0,0,31.85501,82.47022,0,0,26.27089,33.53158,31.85501,0,0,223.6585,117.4656,0,7.26069,-7.26069,200.1663,47.65855,0.132422,35.0405,21.01671,0,143.7365
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.76632,40.7846,37.3742,0,0,0,0,0,0,0,0,0,11.76632,0,0,0,0,231.7259,110.2049,11.76632,0,11.76632,211.3288,50.31629,0.1324043,0,9.413052,0,121.9712
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.752,45.46747,38.9731,6.842653,6.842653,0,0,0,6.842653,317.8883,0,0,21.752,7.202793,6.842653,0,0,219.9596,120.7946,14.5492,0,14.5492,225.1314,53.60261,0.1323823,7.526919,17.4016,0,142.5466
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,21.02807,46.05635,39.75438,0,0,0,0,0,0,0,0,0,21.02807,0,0,0,0,205.4104,133.8889,21.02807,0,21.02807,245.0804,58.35236,0.1323507,0,16.82246,0,154.9169
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.32142,44.09596,39.85734,3.768534,3.768534,0,0,0,3.768534,380.0264,0,0,14.32142,3.966878,3.768534,0,0,184.3823,152.8141,10.35455,0,10.35455,254.9036,60.69121,0.1323351,4.145387,11.45714,0,167.1355
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.95949,45.00898,39.9603,42.40393,42.40393,0,0,0,42.40393,39.9951,0,0,16.95949,44.63571,42.40393,0,0,174.0278,162.1332,0,27.67622,-27.67622,225.7303,53.7452,0.1323351,46.64432,13.5676,0,179.0927
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.2366,42.09793,39.10634,30.84652,30.84652,0,0,0,30.84652,33.18558,0,3.552714E-15,10.2366,32.47002,30.84652,0,0,204.7791,134.457,0,22.23343,-22.23343,202.2942,48.16519,0.1323351,33.93117,8.189277,0,144.6936
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.483,112.2236,0,0,0,202.2942,48.16519,0.1323351,0,0,0,112.2236
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,35.97517,35.97517,12.97125,12.97125,0,0,0,12.97125,0,0,1.776357E-15,0,13.65395,12.97125,0,0,229.483,112.2236,0,13.65395,-13.65395,187.9017,44.7384,0.1323351,14.26838,0,0,112.2236
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,34.37627,34.37627,65.01158,65.01158,81,0,22.761,65.01158,0,0,0,0,0,0,15.98842,15.189,244.654,98.56962,15.189,0,15.189,202.3112,48.16924,0.1323633,71.51274,0,81,98.56962
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.99541,32.99541,40.85875,40.85875,81,0,22.761,40.85875,0,0,0,0,0,0,40.14125,38.13419,229.465,112.2397,38.13419,0,38.13419,238.4885,56.78286,0.1324342,44.94462,0,81,112.2397
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.61454,31.61454,17.75829,17.75829,81,0,22.761,17.75829,0,0,0,0,0,0,63.24171,60.07963,191.3308,146.5605,60.07963,0,60.07963,295.485,70.35344,0.1325379,19.53411,0,81,146.5605
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.7303,30.7303,22.65682,22.65682,81,0,22.761,22.65682,0,0,0,0,0,0,58.34319,55.42603,131.2512,200.6322,55.42603,0,55.42603,348.0668,82.87287,0.1326407,24.9225,0,81,200.6322
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.02776,30.02776,47.36422,47.36422,0,0,0,47.36422,0,0,7.105427E-15,0,49.85708,47.36422,0,0,75.82517,250.5156,0,49.85708,-49.85708,295.5128,70.36005,0.1326407,52.10065,0,0,250.5156
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.30099,29.30099,26.46921,26.46921,0,0,0,26.46921,0,0,3.552714E-15,0,27.86233,26.46921,0,0,131.2219,200.6585,0,27.86233,-27.86233,266.1433,63.36733,0.1326407,29.11613,0,0,200.6585
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,28.66506,28.66506,32.11602,32.11602,0,0,0,32.11602,0,0,7.105427E-15,0,33.80634,32.11602,0,0,162.1801,172.7962,0,33.80634,-33.80634,230.5083,54.88282,0.1326407,35.32762,0,0,172.7962
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.15632,28.15632,37.24627,37.24627,0,0,0,37.24627,0,0,7.105427E-15,0,39.2066,37.24627,0,0,199.7427,138.9898,0,39.2066,-39.2066,189.1809,45.04299,0.1326407,40.97089,0,0,138.9898
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,27.61125,27.61125,29.65237,29.65237,0,0,0,29.65237,0,0,3.552714E-15,0,31.21302,29.65237,0,0,243.3056,99.78323,0,31.21302,-31.21302,156.2795,37.20934,0.1326407,32.6176,0,0,99.78323
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.08434,27.08434,35.73246,35.73246,0,0,0,35.73246,0,0,7.105427E-15,0,37.61312,35.73246,0,0,277.9867,68.57021,0,37.61312,-37.61312,116.6318,27.76942,0.1326407,39.30571,0,0,68.57021
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.527785,27.16495,26.75729,22.17153,22.17153,0,0,0,22.17153,6.89075,0,7.105427E-15,1.527785,23.33845,22.17153,0,0,319.7791,30.95709,0,21.81067,-21.81067,93.64134,22.29551,0.1326407,24.38868,1.222228,0,32.48487
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.90741,29.66089,26.4363,27.42968,27.42968,81,0,22.761,27.42968,43.41068,0,0,11.90741,0,0,53.57032,50.8918,344.0131,9.146423,62.79921,0,62.79921,153.2179,36.48038,0.13274,30.17265,9.525927,81,21.05383
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.98583,32.92093,27.67787,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8697.756,0,0,18.98583,0,0,72.31579,68.7,281.2139,65.66572,87.68583,0,87.68583,236.404,56.28655,0.1327746,0.2401127,15.18866,81,84.65154
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.21048,42.44037,30.66368,31.38478,31.38478,81,0,22.761,31.38478,128.121,0,0,40.21048,0,0,49.61522,47.13446,193.5281,144.583,87.34494,0,87.34494,319.2667,76.01572,0.1328367,34.52326,32.16838,81,184.7934
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,51.3338,49.2657,33.55865,41.25052,41.25052,81,0,22.761,41.25052,124.444,0,0,51.3338,0,0,39.74948,37.762,106.1831,223.1934,89.0958,0,89.0958,403.7904,96.14037,0.132896,45.37558,41.06704,81,274.5272
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,54.83895,52.88649,35.70263,0,0,0,0,0,0,0,37.75162,0,54.83895,0,0,0,0,17.08733,303.3796,17.08733,0,17.08733,420.0009,100,0.1328703,0,43.87116,0,358.2186
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,80.42071,64.69368,37.3742,0,0,0,0,0,0,0,80.42071,0,80.42071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,0,64.33657,0,399.1789
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,63.64089,59.8795,38.9731,54.77951,54.77951,0,0,0,54.77951,116.1764,5.978245,0,63.64089,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,60.25747,50.91271,0,382.3991
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.77073,48.87689,39.79072,18.74684,18.74684,0,0,0,18.74684,158.804,10.03722,0,29.77073,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,20.62152,23.81658,0,348.529
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,35.01085,50.70777,39.89368,0,0,0,0,0,0,0,35.01085,0,35.01085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,0,28.00868,0,353.7691
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.53526,47.05931,39.9603,0,0,0,0,0,0,0,23.53526,0,23.53526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,0,18.82821,0,342.2935
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.4017,44.29963,39.14268,16.28225,16.28225,0,0,0,16.28225,106.8753,0.2624953,0,17.4017,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1328703,17.91047,13.92136,0,336.1599
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.50745,37.50745,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1328703,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,35.97517,35.97517,56.42279,56.42279,0,0,0,56.42279,0,0,7.105427E-15,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1328703,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,34.37627,34.37627,10.8542,10.8542,0,0,0,10.8542,0,0,1.776357E-15,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1328703,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.99541,32.99541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1328703,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.59637,31.59637,31.383,31.383,0,0,0,31.383,0,0,7.105427E-15,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1328703,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,30.69397,30.69397,16.21644,16.21644,0,0,0,16.21644,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1328703,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.97931,29.97931,14.33018,14.33018,0,0,0,14.33018,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1328703,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.26465,29.26465,23.34183,23.34183,0,0,0,23.34183,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1328703,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,28.61661,28.61661,18.99991,18.99991,0,0,0,18.99991,0,0,3.552714E-15,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1328703,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.10787,28.10787,10.52212,10.52212,0,0,0,10.52212,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1328703,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,27.56279,27.56279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1328703,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.02983,27.02983,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1328703,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.189899,28.62579,26.69067,5.025129,5.025129,0,0,0,5.025129,143.0789,0,0,7.189899,5.289609,5.025129,0,0,262.0832,82.88335,1.90029,0,1.90029,173.1697,41.23079,0.1328675,5.527641,5.751919,0,90.07324
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.70372,34.95404,26.36968,21.54609,21.54609,0,0,0,21.54609,142.5026,0,0,30.70372,22.68009,21.54609,0,0,260.1829,84.59361,8.023634,0,8.023634,180.7815,43.04314,0.1328554,23.70069,24.56298,0,115.2973
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.7822,43.46519,27.61125,27.1466,27.1466,0,0,0,27.1466,198.1176,0,0,53.7822,28.57537,27.1466,0,0,252.1593,91.81488,25.20683,0,25.20683,204.6949,48.73677,0.1328176,29.86126,43.02576,0,145.5971
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,76.76824,55.02905,30.62735,37.01463,37.01463,0,0,0,37.01463,207.3997,0,0,76.76824,38.96276,37.01463,0,0,226.9524,114.501,37.80548,0,37.80548,240.5603,57.27614,0.1327608,40.71609,61.41459,0,191.2693
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,77.01689,58.64618,33.55865,0,0,0,0,0,0,0,0,0,77.01689,0,0,0,0,189.147,148.526,77.01689,0,77.01689,313.6249,74.67245,0.1326453,0,61.61351,0,225.5428
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,89.78465,66.67001,35.73897,60.36408,60.36408,0,0,0,60.36408,148.7386,0,0,89.78465,63.54113,60.36408,0,0,112.1301,217.8412,26.24352,0,26.24352,338.5217,80.60024,0.132606,66.40048,71.82772,0,307.6258
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,91.4441,69.57114,37.40449,10.91467,10.91467,0,0,0,10.91467,837.8088,0,0,91.4441,11.48913,10.91467,0,0,85.88656,241.4603,79.95496,0,79.95496,414.3736,98.66019,0.1324865,12.00614,73.15527,0,332.9044
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,85.58495,68.98839,39.00944,38.09492,38.09492,0,0,0,38.09492,224.6623,39.55344,0,85.58495,40.09992,38.09492,0,0,5.931588,313.4198,5.931588,0,5.931588,420.0009,100,0.1324776,41.90442,68.46796,0,399.0048
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,67.42476,62.31694,39.79072,49.4791,49.4791,0,0,0,49.4791,136.2692,15.3415,0,67.42476,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1324776,54.42701,53.93981,0,386.183
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,58.45241,58.97714,39.89368,24.25896,24.25896,0,0,0,24.25896,240.9519,32.91667,0,58.45241,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1324776,26.68485,46.76193,0,377.2106
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,42.05945,53.20382,39.99664,22.97865,22.97865,0,0,0,22.97865,183.0371,17.8714,0,42.05945,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1324776,25.27651,33.64756,0,360.8177
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.20083,43.93256,39.14268,79.6372,79.6372,64.24641,0,18.52234,79.6372,20.3433,7.105427E-15,0,16.20083,16.20083,15.39079,0,0,0,318.7582,0,0,0,420.0009,100,0.1324776,87.60092,12.96066,81,334.959
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,37.50745,37.50745,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1324776,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.97517,35.97517,15.38361,15.38361,0,0,0,15.38361,0,0,3.552714E-15,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1324776,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,34.3581,34.3581,68.40174,68.40174,81,0,22.761,68.40174,0,0,0,0,0,0,12.59826,11.96835,53.94385,270.2088,11.96835,0,11.96835,380.1794,90.51871,0.1324997,75.24191,0,81,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.97724,32.97724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.97551,280.9803,0,0,0,380.1794,90.51871,0.1324997,0,0,0,280.9803
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,31.56609,31.56609,11.59103,11.59103,0,0,0,11.59103,0,0,1.776357E-15,0,12.20108,11.59103,0,0,41.97551,280.9803,0,12.20108,-12.20108,367.3183,87.45657,0.1324997,12.75013,0,0,280.9803
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,30.64552,30.64552,29.59836,29.59836,0,0,0,29.59836,0,0,3.552714E-15,0,31.15617,29.59836,0,0,55.53226,268.7792,0,31.15617,-31.15617,334.4768,79.63718,0.1324997,32.5582,0,0,268.7792
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.94297,29.94297,18.61591,18.61591,0,0,0,18.61591,0,0,0,0,19.5957,18.61591,0,0,90.15023,237.623,0,19.5957,-19.5957,313.8211,74.71917,0.1324997,20.4775,0,0,237.623
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,29.21014,29.21014,9.606215,9.606215,0,0,0,9.606215,0,0,1.776357E-15,0,10.1118,9.606215,0,0,111.9232,218.0273,0,10.1118,-10.1118,303.1624,72.18137,0.1324997,10.56684,0,0,218.0273
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.56816,28.56816,23.47768,23.47768,0,0,0,23.47768,0,0,3.552714E-15,0,24.71335,23.47768,0,0,123.1586,207.9155,0,24.71335,-24.71335,277.1122,65.97897,0.1324997,25.82545,0,0,207.9155
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.0352,28.0352,30.75728,30.75728,0,0,0,30.75728,0,0,3.552714E-15,0,32.37608,30.75728,0,0,150.6178,183.2022,0,32.37608,-32.37608,242.9848,57.85341,0.1324997,33.83301,0,0,183.2022
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,27.49012,27.49012,20.09847,20.09847,0,0,0,20.09847,0,0,0,0,21.15628,20.09847,0,0,186.5913,150.8261,0,21.15628,-21.15628,220.6841,52.54374,0.1324997,22.10831,0,0,150.8261
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.94504,26.94504,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,27.03952,25.68754,0,0,210.0983,129.6698,0,27.03952,-27.03952,192.182,45.75752,0.1324997,28.2563,0,0,129.6698
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.530032,28.08953,26.60588,24.71687,24.71687,0,0,0,24.71687,22.37351,0,0,5.530032,26.01776,24.71687,0,0,240.1422,102.6303,0,20.48772,-20.48772,170.586,40.61564,0.1324997,27.18856,4.424026,0,108.1603
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.56823,32.50149,26.28489,0,0,0,0,0,0,0,0,0,22.56823,0,0,0,0,262.9063,82.14255,22.56823,0,22.56823,191.9961,45.71327,0.1324659,0,18.05458,0,104.7108
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,28.0927,35.40233,27.52645,6.637712,6.637712,0,0,0,6.637712,423.2287,0,0,28.0927,6.987065,6.637712,0,0,240.3381,102.454,21.10564,0,21.10564,212.0187,50.48054,0.1324344,7.301483,22.47416,0,130.5467
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.80332,40.34353,30.57284,0,0,0,0,0,0,0,0,0,33.80332,0,0,0,0,219.2324,121.449,33.80332,0,33.80332,244.0873,58.11591,0.132384,0,27.04265,0,155.2523
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,47.48889,47.92709,33.52232,30.45276,30.45276,0,0,0,30.45276,155.9428,0,0,47.48889,32.05554,30.45276,0,0,185.4291,151.872,15.43335,0,15.43335,258.7287,61.60195,0.132361,33.49804,37.99111,0,199.3609
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,33.11537,45.59796,35.70263,40.81066,40.81066,0,0,0,40.81066,81.14394,0,0,33.11537,42.95859,40.81066,0,0,169.9958,165.762,0,9.843214,-9.843214,248.353,59.13156,0.132361,44.89172,26.4923,0,198.8774
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.99049,47.34349,37.3742,0,0,0,0,0,0,0,0,0,32.99049,0,0,0,0,180.9327,155.9188,32.99049,0,32.99049,279.6505,66.58334,0.1323118,0,26.39239,0,188.9093
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,34.1221,49.46355,39.00944,18.72503,18.72503,0,0,0,18.72503,182.2272,0,0,34.1221,19.71056,18.72503,0,0,147.9422,185.6103,14.41154,0,14.41154,293.3225,69.83856,0.1322903,20.59753,27.29768,0,219.7324
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,43.20673,53.37347,39.79072,31.17558,31.17558,0,0,0,31.17558,138.5916,0,0,43.20673,32.8164,31.17558,0,0,133.5307,198.5806,10.39033,0,10.39033,303.1797,72.18549,0.1322749,34.29314,34.56538,0,241.7874
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,40.07943,52.4133,39.89368,11.41345,11.41345,0,0,0,11.41345,351.1596,0,0,40.07943,12.01416,11.41345,0,0,123.1403,207.9319,28.06527,0,28.06527,329.8047,78.52478,0.1322331,12.5548,32.06355,0,248.0114
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.55345,44.92169,39.99664,0,0,0,0,0,0,0,0,0,16.55345,0,0,0,0,95.07504,233.1907,16.55345,0,16.55345,345.5087,82.26382,0.1322085,0,13.24276,0,249.7441
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.99249,40.55127,39.10634,0,0,0,0,0,0,0,0,0,4.99249,0,0,0,0,78.5216,248.0888,4.99249,0,4.99249,350.245,83.3915,0.132201,0,3.993992,0,253.0813
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.47716,37.47716,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,45.40819,43.13778,0,0,73.52911,252.582,0,45.40819,-45.40819,302.3806,71.99523,0.132201,47.45156,0,0,252.582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,35.93883,35.93883,46.08028,46.08028,0,0,0,46.08028,0,0,7.105427E-15,0,48.50556,46.08028,0,0,123.9827,207.1738,0,48.50556,-48.50556,251.2512,59.8216,0.132201,50.68831,0,0,207.1738
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,34.33994,34.33994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8777,158.6683,0,0,0,251.2512,59.8216,0.132201,0,0,0,158.6683
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.9409,32.9409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8777,158.6683,0,0,0,251.2512,59.8216,0.132201,0,0,0,158.6683
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,31.54792,31.54792,35.75926,35.75926,0,0,0,35.75926,0,0,0,0,37.64132,35.75926,0,0,177.8777,158.6683,0,37.64132,-37.64132,211.5738,50.37461,0.132201,39.33518,0,0,158.6683
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,30.62735,30.62735,33.69158,33.69158,0,0,0,33.69158,0,0,7.105427E-15,0,35.46482,33.69158,0,0,219.7014,121.027,0,35.46482,-35.46482,174.1906,41.47386,0.132201,37.06074,0,0,121.027
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.91269,29.91269,10.18465,10.18465,0,0,0,10.18465,0,0,0,0,10.72068,10.18465,0,0,259.1068,85.56213,0,10.72068,-10.72068,162.89,38.78325,0.132201,11.20311,0,0,85.56213
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.17986,29.17986,6.18995,6.18995,0,0,0,6.18995,0,0,8.881784E-16,0,6.515737,6.18995,0,0,271.0186,74.84145,0,6.515737,-6.515737,156.0218,37.14797,0.132201,6.808945,0,0,74.84145
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,28.51365,28.51365,40.78469,40.78469,0,0,0,40.78469,0,0,7.105427E-15,0,42.93125,40.78469,0,0,278.2584,68.32571,0,42.93125,-42.93125,110.7683,26.37335,0.132201,44.86316,0,0,68.32571
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.98674,27.98674,0.2340321,0.2340321,0,0,0,0.2340321,0,0,2.775558E-17,0,0.2463496,0.2340321,0,0,325.9597,25.39446,0,0.2463496,-0.2463496,110.5086,26.31152,0.132201,0.2574353,0,0,25.39446
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,27.44167,27.44167,4.856951,4.856951,0,0,0,4.856951,0,0,0,0,5.11258,4.856951,0,0,326.2335,25.14811,0,5.11258,-5.11258,105.1195,25.0284,0.132201,5.342646,0,0,25.14811
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.87842,26.87842,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,16.44572,15.62344,0,0,331.9141,20.03553,0,16.44572,-16.44572,87.78416,20.90095,0.132201,17.18578,0,0,20.03553
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.572336,27.20763,26.52109,24.62962,24.62962,81,0,22.761,24.62962,10.44408,0,0,2.572336,0,0,56.37038,53.55186,350.1871,3.58981,56.1242,0,56.1242,141.0282,33.57809,0.1323035,27.09258,2.057869,81,6.162147
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.01894,29.70853,26.18193,9.996057,9.996057,81,0,22.761,9.996057,130.2408,0,0,13.01894,0,0,71.00394,67.45374,294.0629,54.10159,80.47269,0,80.47269,217.3714,51.75498,0.1323757,10.99566,10.41515,81,67.12053
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.79558,34.34867,27.44167,33.13044,33.13044,81,0,22.761,33.13044,74.84228,-7.105427E-15,0,24.79558,0,0,47.86956,45.47608,213.5902,126.527,70.27166,0,70.27166,284.0369,67.6277,0.132463,36.44348,19.83646,81,151.3226
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.22527,42.88999,30.48805,10.0987,10.0987,81,0,22.761,10.0987,418.1256,0,0,42.22527,0,0,70.9013,67.35623,143.3186,189.7715,109.5815,0,109.5815,387.995,92.37959,0.1324918,11.10857,33.78021,81,231.9968
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.50518,47.89246,33.48598,39.81919,39.81919,0,0,0,39.81919,119.3022,0,0,47.50518,41.91493,39.81919,0,0,33.73708,288.3948,5.590243,0,5.590243,393.2984,93.64229,0.1324835,43.80111,38.00414,0,335.9
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,58.46722,54.14064,35.66629,37.3578,37.3578,0,0,0,37.3578,156.506,0,0,58.46722,39.32401,37.3578,0,0,28.14684,293.4261,19.14321,0,19.14321,411.4593,97.96629,0.132455,41.09359,46.77377,0,351.8933
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.8246,51.27089,37.3742,0,0,0,0,0,0,0,35.82098,0,44.8246,0,0,0,0,9.00363,310.655,9.00363,0,9.00363,420.0009,100,0.1324417,0,35.85968,0,355.4796
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,56.17152,57.07599,38.9731,44.62637,44.62637,0,0,0,44.62637,125.8707,9.196387,0,56.17152,46.97513,44.62637,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,49.08901,44.93721,0,374.9297
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,48.82516,55.34313,39.79072,36.72616,36.72616,0,0,0,36.72616,132.9438,10.16604,0,48.82516,38.65912,36.72616,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,40.39878,39.06013,0,367.5834
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,55.60299,57.87443,39.85734,33.47764,33.47764,0,0,0,33.47764,166.0899,20.36336,0,55.60299,35.23962,33.47764,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,36.82541,44.48239,0,374.3612
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,43.00824,53.49125,39.9603,0,0,0,0,0,0,0,43.00824,0,43.00824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,0,34.40659,0,361.7665
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.20004,42.08704,39.10634,0,0,0,0,0,0,0,10.20004,0,10.20004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,0,8.160029,0,328.9583
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,37.44083,37.44083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324417,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.90855,35.90855,22.13692,22.13692,0,0,0,22.13692,0,0,3.552714E-15,0,23.30202,22.13692,0,0,0,318.7582,0,23.30202,-23.30202,395.4384,94.1518,0.1324417,24.35061,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.3036,34.3036,16.00351,16.00351,0,0,0,16.00351,0,0,0,0,16.8458,16.00351,0,0,25.89114,295.4562,0,16.8458,-16.8458,377.6813,89.92394,0.1324417,17.60386,0,0,295.4562
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.91062,32.91062,22.29044,22.29044,0,0,0,22.29044,0,0,3.552714E-15,0,23.46362,22.29044,0,0,44.60869,278.6104,0,23.46362,-23.46362,352.9485,84.03519,0.1324417,24.51949,0,0,278.6104
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,31.49342,31.49342,25.55376,25.55376,0,0,0,25.55376,0,0,0,0,26.89869,25.55376,0,0,70.67939,255.1468,0,26.89869,-26.89869,324.5948,77.28432,0.1324417,28.10913,0,0,255.1468
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,30.56072,30.56072,23.32925,23.32925,0,0,0,23.32925,0,0,0,0,24.55711,23.32925,0,0,100.5668,228.2481,0,24.55711,-24.55711,298.7093,71.12112,0.1324417,25.66218,0,0,228.2481
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.84001,29.84001,41.28444,41.28444,0,0,0,41.28444,0,0,0,0,43.4573,41.28444,0,0,127.8525,203.691,0,43.4573,-43.4573,252.9013,60.21447,0.1324417,45.41288,0,0,203.691
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.11324,29.11324,3.161677,3.161677,0,0,0,3.161677,0,0,0,0,3.328081,3.161677,0,0,176.1384,160.2337,0,3.328081,-3.328081,249.3932,59.37921,0.1324417,3.477845,0,0,160.2337
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.44703,28.44703,21.00653,21.00653,0,0,0,21.00653,0,0,0,0,22.11213,21.00653,0,0,179.8363,156.9056,0,22.11213,-22.11213,226.0849,53.82964,0.1324417,23.10718,0,0,156.9056
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.92012,27.92012,46.84659,46.84659,0,0,0,46.84659,0,0,0,0,49.3122,46.84659,0,0,204.4053,134.7935,0,49.3122,-49.3122,174.1053,41.45357,0.1324417,51.53125,0,0,134.7935
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.35688,27.35688,18.18373,18.18373,0,0,0,18.18373,0,0,0,0,19.14077,18.18373,0,0,259.1966,85.48126,0,19.14077,-19.14077,153.9292,36.64973,0.1324417,20.0021,0,0,85.48126
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.79363,26.79363,14.8473,14.8473,0,0,0,14.8473,0,0,1.776357E-15,0,15.62874,14.8473,0,0,280.4641,66.34049,0,15.62874,-15.62874,137.455,32.72733,0.1324417,16.33203,0,0,66.34049
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.709166,28.21951,26.41813,19.6444,19.6444,0,0,0,19.6444,34.15308,0,0,6.709166,20.67831,19.6444,0,0,297.8294,50.71175,0,13.96915,-13.96915,122.7303,29.22144,0.1324417,21.60884,5.367333,0,57.42092
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.37799,33.9655,26.07897,21.23827,21.23827,0,0,0,21.23827,133.6172,0,0,28.37799,22.35608,21.23827,0,0,313.3507,36.74261,6.02192,0,6.02192,128.4432,30.58165,0.1324327,23.3621,22.7024,0,65.12061
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,52.00809,42.6046,27.35688,34.24905,34.24905,0,0,0,34.24905,151.8526,0,0,52.00809,36.05163,34.24905,0,0,307.3288,42.16233,15.95646,0,15.95646,143.5808,34.18584,0.1324091,37.67395,41.60647,0,94.17043
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,72.12862,53.06852,30.4396,37.04226,37.04226,0,0,0,37.04226,194.7198,0,0,72.12862,38.99185,37.04226,0,0,291.3723,56.52315,33.13678,0,33.13678,175.0171,41.67065,0.1323599,40.74648,57.7029,0,128.6518
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,78.97248,59.29465,33.4557,38.8176,38.8176,0,0,0,38.8176,203.445,0,0,78.97248,40.86064,38.8176,0,0,258.2355,86.34624,38.11184,0,38.11184,211.1732,50.27922,0.1323034,42.69937,63.17799,0,165.3187
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,90.45995,66.87576,35.66629,15.07567,15.07567,0,0,0,15.07567,600.0392,0,0,90.45995,15.86913,15.07567,0,0,220.1237,120.6469,74.59083,0,74.59083,281.9362,67.12754,0.132193,16.58324,72.36797,0,211.1069
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,89.0386,68.39292,37.33786,25.93549,25.93549,0,0,0,25.93549,343.308,0,0,89.0386,27.30051,25.93549,0,0,145.5329,187.7786,61.73809,0,61.73809,340.5061,81.07273,0.1321018,28.52904,71.23089,0,276.8173
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,72.28727,63.28822,38.9731,0,0,0,0,0,0,0,0,0,72.28727,0,0,0,0,83.79478,243.3429,72.28727,0,72.28727,409.0839,97.40073,0.1319952,0,57.82982,0,315.6302
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,59.29148,59.13236,39.75438,47.116,47.116,0,0,0,47.116,125.8415,0,0,59.29148,49.59579,47.116,0,0,11.5075,308.4015,9.695697,0,9.695697,418.282,99.59076,0.1319809,51.8276,47.43319,0,367.693
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,57.31006,58.50793,39.85734,7.595583,7.595583,0,0,0,7.595583,754.5182,47.5029,0,57.31006,7.99535,7.595583,0,0,1.811805,317.1276,1.811805,0,1.811805,420.0009,100,0.1319782,8.355141,45.84805,0,374.4377
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,40.1697,52.47708,39.92396,24.58355,24.58355,0,0,0,24.58355,163.4008,14.29228,0,40.1697,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1319782,27.0419,32.13576,0,358.9279
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.66175,44.31043,39.07606,49.42617,49.42617,0,0,0,49.42617,35.7336,0,0,17.66175,52.02754,49.42617,0,0,0,318.7582,0,34.3658,-34.3658,383.7761,91.37508,0.1319782,54.36878,14.1294,0,336.42
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,37.40449,37.40449,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,46.64418,44.31197,0,0,38.18422,284.3924,0,46.64418,-46.64418,334.6088,79.66861,0.1319782,48.74317,0,0,284.3924
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,35.84193,35.84193,54.09956,54.09956,0,0,0,54.09956,0,0,7.105427E-15,0,56.9469,54.09956,0,0,90.01109,237.7482,0,56.9469,-56.9469,274.5815,65.37643,0.1319782,59.50951,0,0,237.7482
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,34.25515,34.25515,17.88033,17.88033,0,0,0,17.88033,0,0,3.552714E-15,0,18.8214,17.88033,0,0,153.2854,180.8013,0,18.8214,-18.8214,254.742,60.65274,0.1319782,19.66837,0,0,180.8013
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,32.85611,32.85611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1981,161.9799,0,0,0,254.742,60.65274,0.1319782,0,0,0,161.9799
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,31.44496,31.44496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1981,161.9799,0,0,0,254.742,60.65274,0.1319782,0,0,0,161.9799
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.50622,30.50622,18.92702,18.92702,0,0,0,18.92702,0,0,3.552714E-15,0,19.92318,18.92702,0,0,174.1981,161.9799,0,19.92318,-19.92318,233.7411,55.65255,0.1319782,20.81972,0,0,161.9799
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,29.79156,29.79156,14.95993,14.95993,0,0,0,14.95993,0,0,1.776357E-15,0,15.7473,14.95993,0,0,196.3349,142.0568,0,15.7473,-15.7473,217.142,51.70038,0.1319782,16.45592,0,0,142.0568
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.04056,29.04056,17.4725,17.4725,0,0,0,17.4725,0,0,3.552714E-15,0,18.39211,17.4725,0,0,213.8319,126.3095,0,18.39211,-18.39211,197.7551,47.08445,0.1319782,19.21975,0,0,126.3095
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,28.38041,28.38041,13.40042,13.40042,0,0,0,13.40042,0,0,0,0,14.1057,13.40042,0,0,234.2676,107.9174,0,14.1057,-14.1057,182.8864,43.54428,0.1319782,14.74046,0,0,107.9174
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.84745,27.84745,15.29306,15.29306,0,0,0,15.29306,0,0,1.776357E-15,0,16.09796,15.29306,0,0,249.9406,93.81167,0,16.09796,-16.09796,165.9176,39.50411,0.1319782,16.82236,0,0,93.81167
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,27.27209,27.27209,37.30764,37.30764,0,0,0,37.30764,0,0,0,0,39.2712,37.30764,0,0,267.8272,77.71371,0,39.2712,-39.2712,124.5221,29.64807,0.1319782,41.0384,0,0,77.71371
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,26.69067,26.69067,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,16.64264,15.81051,0,0,311.4619,38.44251,0,16.64264,-16.64264,106.9792,25.4712,0.1319782,17.39156,0,0,38.44251
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.104827,26.86369,26.30306,24.20872,24.20872,81,0,22.761,24.20872,8.6945,0,0,2.104827,0,0,56.79128,53.95171,329.9537,21.79987,56.05654,0,56.05654,160.1591,38.13306,0.1320801,26.62959,1.683862,81,23.9047
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.187098,28.40915,25.93967,33.93667,33.93667,81,0,22.761,33.93667,27.0713,0,0,9.187098,0,0,47.06333,44.71016,273.8972,72.25076,53.89726,0,53.89726,211.2906,50.30718,0.1321756,37.33034,7.349678,81,81.43786
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.959571,29.11432,27.23575,28.21602,28.21602,81,0,22.761,28.21602,24.66532,0,0,6.959571,0,0,52.78398,50.14478,219.9999,120.7583,57.10435,0,57.10435,265.4645,63.20571,0.1322776,31.03763,5.567657,81,127.7179
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,28.08249,38.37302,30.35481,44.18094,44.18094,81,0,22.761,44.18094,63.56244,0,0,28.08249,0,0,36.81906,34.9781,162.8956,172.1522,63.06059,0,63.06059,325.2891,77.44962,0.1323749,48.59904,22.46599,81,200.2347
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.68256,39.04448,33.40119,12.67217,12.67217,81,0,22.761,12.67217,155.3212,0,0,19.68256,0,0,68.32784,64.91145,99.83498,228.9067,84.594,0,84.594,405.542,96.55742,0.1324403,13.93938,15.74604,81,248.5893
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.8638,39.92101,35.63601,0,0,0,0,0,0,0,0,0,14.8638,0,0,0,0,15.24099,305.0413,14.8638,0,14.8638,419.643,99.9148,0.1324184,0,11.89104,0,319.9051
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,51.03959,53.38415,37.33786,45.60604,45.60604,0,0,0,45.60604,111.9141,2.656037,0,51.03959,48.00636,45.60604,0,0,0.3771897,318.4188,0.3771897,0,0.3771897,420.0009,100,0.1324179,50.16665,40.83167,0,369.4583
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,66.22379,60.87832,38.9731,9.84374,9.84374,0,0,0,9.84374,672.7502,55.86195,0,66.22379,10.36183,9.84374,0,0,0,318.7582,0,0,0,420.0009,100,0.1324179,10.82811,52.97903,0,384.982
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,43.37805,53.39274,39.75438,43.69189,43.69189,0,0,0,43.69189,99.28171,0,0,43.37805,45.99146,43.69189,0,0,0,318.7582,0,2.61341,-2.61341,417.2461,99.3441,0.1324179,48.06108,34.70244,0,362.1363
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,44.15637,53.77587,39.85734,85.77972,85.77972,46.58976,0,14.05521,85.77972,51.47647,2.664535E-15,0,44.15637,41.25258,39.18995,0,0,2.903789,316.1448,2.903789,0,2.903789,420.0009,100,0.1324222,94.35769,35.3251,81,360.3012
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,32.08129,49.77268,39.92396,37.34734,37.34734,0,0,0,37.34734,85.89981,0,7.105427E-15,32.08129,39.31299,37.34734,0,0,0,318.7582,0,7.231696,-7.231696,412.378,98.18504,0.1324222,41.08207,25.66503,0,350.8395
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.24607,43.57339,39.07606,49.01013,49.01013,0,0,0,49.01013,31.10798,0,7.105427E-15,15.24607,51.58961,49.01013,0,0,8.035217,311.5265,0,36.34355,-36.34355,374.0685,89.06375,0.1324222,53.91115,12.19685,0,326.7726
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,37.3742,37.3742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.41694,275.183,0,0,0,374.0685,89.06375,0.1324222,0,0,0,275.183
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,35.80559,35.80559,19.38971,19.38971,0,0,0,19.38971,0,0,3.552714E-15,0,20.41022,19.38971,0,0,48.41694,275.183,0,20.41022,-20.41022,352.5542,83.94131,0.1324222,21.32868,0,0,275.183
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,34.21881,34.21881,44.59683,44.59683,0,0,0,44.59683,0,0,7.105427E-15,0,46.94403,44.59683,0,0,71.09496,254.7728,0,46.94403,-46.94403,303.0709,72.15959,0.1324222,49.05651,0,0,254.7728
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,32.80766,32.80766,2.438322,2.438322,0,0,0,2.438322,0,0,4.440892E-16,0,2.566655,2.438322,0,0,123.255,207.8287,0,2.566655,-2.566655,300.3654,71.51543,0.1324222,2.682154,0,0,207.8287
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,31.39046,31.39046,26.33476,26.33476,0,0,0,26.33476,0,0,3.552714E-15,0,27.7208,26.33476,0,0,126.1068,205.2621,0,27.7208,-27.7208,271.1451,64.55823,0.1324222,28.96824,0,0,205.2621
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,30.45777,30.45777,7.485839,7.485839,0,0,0,7.485839,0,0,8.881784E-16,0,7.879831,7.485839,0,0,156.9077,177.5413,0,7.879831,-7.879831,262.839,62.5806,0.1324222,8.234423,0,0,177.5413
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,29.72494,29.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.6631,169.6614,0,0,0,262.839,62.5806,0.1324222,0,0,0,169.6614
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,28.97394,28.97394,29.59152,29.59152,0,0,0,29.59152,0,0,3.552714E-15,0,31.14897,29.59152,0,0,165.6631,169.6614,0,31.14897,-31.14897,230.0051,54.76302,0.1324222,32.55067,0,0,169.6614
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,28.29562,28.29562,8.876794,8.876794,0,0,0,8.876794,0,0,0,0,9.343993,8.876794,0,0,200.2731,138.5125,0,9.343993,-9.343993,220.1557,52.41792,0.1324222,9.764473,0,0,138.5125
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,27.73237,27.73237,4.158617,4.158617,0,0,0,4.158617,0,0,0,0,4.377491,4.158617,0,0,210.6553,129.1685,0,4.377491,-4.377491,215.5414,51.31928,0.1324222,4.574478,0,0,129.1685
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.15096,27.15096,44.35619,44.35619,0,0,0,44.35619,0,0,7.105427E-15,0,46.69073,44.35619,0,0,215.5192,124.791,0,46.69073,-46.69073,166.3251,39.60113,0.1324222,48.79181,0,0,124.791
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,26.55743,26.55743,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,12.40131,11.78124,0,0,267.3977,78.10025,0,12.40131,-12.40131,153.2529,36.48872,0.1324222,12.95937,0,0,78.10025
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.597714,28.20352,26.16376,10.84795,10.84795,0,0,0,10.84795,70.03822,0,0,7.597714,11.4189,10.84795,0,0,281.177,65.69894,0,3.821186,-3.821186,149.2251,35.5297,0.1324222,11.93275,6.078172,0,73.29666
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.33907,31.06968,25.78826,25.35225,25.35225,0,0,0,25.35225,76.28145,0,0,19.33907,26.68658,25.35225,0,0,285.4227,61.87776,0,7.347517,-7.347517,141.4801,33.68567,0.1324222,27.88748,15.47125,0,81.21683
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.61681,32.79153,27.1025,40.43566,40.43566,0,0,0,40.43566,50.98671,0,0,20.61681,42.56385,40.43566,0,0,293.5866,54.53024,0,21.94704,-21.94704,118.3459,28.17753,0.1324222,44.47922,16.49345,0,75.14705
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,41.23546,42.33919,30.27002,35.64254,35.64254,81,0,22.761,35.64254,115.6917,0,0,41.23546,0,0,45.35746,43.08958,317.9723,32.5832,84.32505,0,84.32505,198.3436,47.22458,0.1324879,39.20679,32.98837,81,73.81866
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,59.78533,51.99441,33.37091,13.15725,13.15725,81,0,22.761,13.15725,454.3909,0,0,59.78533,0,0,67.84275,64.45061,233.6472,108.4757,124.2359,0,124.2359,316.2042,75.28657,0.1324948,14.47297,47.82826,81,168.2611
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,76.89658,61.11282,35.63601,23.56417,23.56417,54.45312,0,16.04464,23.56417,326.3283,0,0,76.89658,0,0,30.88895,29.3445,109.4113,220.2881,106.2411,0,106.2411,416.9933,99.28393,0.1324453,25.92059,61.51726,81,297.1847
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,75.7113,62.70026,37.33786,4.379436,4.379436,0,0,0,4.379436,1728.791,67.93119,0,75.7113,4.609932,4.379436,0,0,3.170182,315.9051,3.170182,0,3.170182,420.0009,100,0.1324407,4.817379,60.56904,0,391.6164
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,59.52333,58.31901,38.9731,11.86808,11.86808,0,0,0,11.86808,501.5414,47.03062,0,59.52333,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1324407,13.05489,47.61867,0,378.2816
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,63.80277,60.85545,39.75438,5.681114,5.681114,0,0,0,5.681114,1123.068,57.82265,0,63.80277,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1324407,6.249225,51.04222,0,382.561
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,43.16348,53.43176,39.85734,14.46315,14.46315,0,0,0,14.46315,298.4377,27.93912,0,43.16348,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1324407,15.90946,34.53078,0,361.9217
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,34.38808,50.53356,39.92396,5.247343,5.247343,0,0,0,5.247343,655.3428,28.86456,0,34.38808,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1324407,5.772077,27.51047,0,353.1463
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,12.07379,42.61611,39.07606,18.38812,18.38812,0,0,0,18.38812,65.66081,0,0,12.07379,19.35592,18.38812,0,0,0,318.7582,0,7.282127,-7.282127,412.3248,98.17238,0.1324407,20.22693,9.659032,0,330.832
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,37.33786,37.33786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.091253,311.4761,0,0,0,412.3248,98.17238,0.1324407,0,0,0,311.4761
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,35.76925,35.76925,30.4994,30.4994,0,0,0,30.4994,0,0,7.105427E-15,0,32.10463,30.4994,0,0,8.091253,311.4761,0,32.10463,-32.10463,378.4836,90.11495,0.1324407,33.54934,0,0,311.4761
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,34.17035,34.17035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.76307,279.3715,0,0,0,378.4836,90.11495,0.1324407,0,0,0,279.3715
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,32.75315,32.75315,75.98492,75.98492,81,0,22.761,75.98492,0,0,0,0,0,0,5.015077,4.764323,43.76307,279.3715,4.764323,0,4.764323,383.0034,91.1911,0.1324493,83.58341,0,81,279.3715
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,31.342,31.342,5.060511,5.060511,0,0,0,5.060511,0,0,0,0,5.326854,5.060511,0,0,38.99874,283.6594,0,5.326854,-5.326854,377.3884,89.85419,0.1324493,5.566562,0,0,283.6594
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,30.39114,30.39114,29.79524,29.79524,0,0,0,29.79524,0,0,3.552714E-15,0,31.36341,29.79524,0,0,44.91747,278.3325,0,31.36341,-31.36341,344.3284,81.9828,0.1324493,32.77477,0,0,278.3325
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,29.64015,29.64015,37.17942,37.17942,0,0,0,37.17942,0,0,0,0,39.13623,37.17942,0,0,79.76571,246.9691,0,39.13623,-39.13623,303.0752,72.16063,0.1324493,40.89736,0,0,246.9691
