Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,32.85749,49.48318,39.41522,36.74203,36.74203,0,0,0,36.74203,89.42751,0,0,32.85749,38.67582,36.74203,0,0,0,318.7582,0,5.818338,-5.818338,413.8678,98.53975,0.1304256,40.41624,26.28599,0,351.6157
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.436,42.83963,39.48184,40.24017,40.24017,0,0,0,40.24017,28.41936,0,0,11.436,42.35808,40.24017,0,0,6.46482,312.9399,0,30.92208,-30.92208,381.273,90.77911,0.1304256,44.26419,9.1488,0,324.3759
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.601225,40.801,38.5976,0,0,0,0,0,0,0,0,0,7.601225,0,0,0,0,40.82269,282.0178,7.601225,0,7.601225,388.4842,92.49606,0.1304149,0,6.08098,0,289.619
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,36.68983,36.68983,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,23.23003,22.06853,0,0,33.22146,288.8589,0,23.23003,-23.23003,363.9976,86.66592,0.1304149,24.27538,0,0,288.8589
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.01826,35.01826,1.162524,1.162524,0,0,0,1.162524,0,0,2.220446E-16,0,1.223709,1.162524,0,0,59.0326,265.6289,0,1.223709,-1.223709,362.7077,86.3588,0.1304149,1.278776,0,0,265.6289
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,33.40119,33.40119,18.62654,18.62654,0,0,0,18.62654,0,0,0,0,19.60688,18.62654,0,0,60.39228,264.4052,0,19.60688,-19.60688,342.0402,81.43799,0.1304149,20.48919,0,0,264.4052
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.97187,31.97187,21.01781,21.01781,0,0,0,21.01781,0,0,3.552714E-15,0,22.12402,21.01781,0,0,82.1777,244.7983,0,22.12402,-22.12402,318.7195,75.88544,0.1304149,23.1196,0,0,244.7983
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,30.54255,30.54255,30.12857,30.12857,0,0,0,30.12857,0,0,3.552714E-15,0,31.71428,30.12857,0,0,106.7599,222.6743,0,31.71428,-31.71428,285.2897,67.92598,0.1304149,33.14143,0,0,222.6743
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,29.50085,29.50085,30.98228,30.98228,0,0,0,30.98228,0,0,0,0,32.61293,30.98228,0,0,141.998,190.96,0,32.61293,-32.61293,250.9126,59.74098,0.1304149,34.08051,0,0,190.96
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,28.71957,28.71957,19.63804,19.63804,0,0,0,19.63804,0,0,3.552714E-15,0,20.67163,19.63804,0,0,178.2346,158.3471,0,20.67163,-20.67163,229.1228,54.55294,0.1304149,21.60185,0,0,158.3471
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.92012,27.92012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2031,137.6754,0,0,0,229.1228,54.55294,0.1304149,0,0,0,137.6754
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.1873,27.1873,0.4448936,0.4448936,0,0,0,0.4448936,0,0,5.551115E-17,0,0.468309,0.4448936,0,0,201.2031,137.6754,0,0.468309,-0.468309,228.6292,54.43541,0.1304149,0.4893829,0,0,137.6754
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,26.58771,26.58771,15.20494,15.20494,0,0,0,15.20494,0,0,1.776357E-15,0,16.0052,15.20494,0,0,201.7234,137.2071,0,16.0052,-16.0052,211.7582,50.41852,0.1304149,16.72544,0,0,137.2071
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.95784,25.95784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.507,121.2019,0,0,0,211.7582,50.41852,0.1304149,0,0,0,121.2019
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.27952,25.27952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.507,121.2019,0,0,0,211.7582,50.41852,0.1304149,0,0,0,121.2019
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.63543,27.66546,24.81923,5.234986,5.234986,0,0,0,5.234986,203.1606,0,0,10.63543,5.510512,5.234986,0,0,219.507,121.2019,5.124915,0,5.124915,216.6201,51.57612,0.1304077,5.758485,8.508342,0,131.8374
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.49207,30.78164,24.37711,0,0,0,0,0,0,0,0,0,23.49207,0,0,0,0,214.3821,125.8144,23.49207,0,23.49207,238.9067,56.88243,0.1303746,0,18.79365,0,149.3064
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.43686,36.98895,25.8246,20.05223,20.05223,0,0,0,20.05223,196.6707,0,0,39.43686,21.10761,20.05223,0,0,190.89,146.9572,18.32925,0,18.32925,256.2953,61.02258,0.1303488,22.05745,31.54949,0,186.3941
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,56.46536,46.06696,29.14352,6.587469,6.587469,0,0,0,6.587469,857.1633,0,0,56.46536,6.934178,6.587469,0,0,172.5608,163.4535,49.53119,0,49.53119,303.2847,72.2105,0.1302791,7.246216,45.17229,0,219.9189
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,66.49346,53.35046,32.45033,6.723416,6.723416,0,0,0,6.723416,988.9833,0,0,66.49346,7.07728,6.723416,0,0,123.0296,208.0316,59.41618,0,59.41618,359.6519,85.63123,0.1301956,7.395758,53.19477,0,274.5251
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,74.88535,59.44899,34.92135,7.056162,7.056162,0,0,0,7.056162,1061.276,3.844404,0,74.88535,7.427539,7.056162,0,0,63.6134,261.5062,63.6134,0,63.6134,420.0009,100,0.1301064,7.761778,59.90828,0,336.3915
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,68.08401,58.95001,36.72617,23.14741,23.14741,0,0,0,23.14741,294.1323,43.71832,0,68.08401,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1301064,25.46215,54.46721,0,386.8422
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,57.7671,56.9991,38.39169,0,0,0,0,0,0,0,57.7671,0,57.7671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301064,0,46.21368,0,376.5253
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,50.72885,55.37114,39.2093,40.32686,40.32686,0,0,0,40.32686,125.7942,8.279522,0,50.72885,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1301064,44.35955,40.58308,0,369.4871
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,43.17031,52.83512,39.31226,0,0,0,0,0,0,0,43.17031,0,43.17031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301064,0,34.53625,0,361.9285
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.41969,46.42007,39.38494,25.08585,25.08585,0,0,0,25.08585,93.35815,0,3.552714E-15,23.41969,26.40616,25.08585,0,0,0,318.7582,0,2.986473,-2.986473,416.8528,99.25047,0.1301064,27.59444,18.73575,0,342.1779
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.19368,42.35672,38.49464,22.68235,22.68235,0,0,0,22.68235,58.16717,0,0,13.19368,23.87616,22.68235,0,0,3.318303,315.7718,0,10.68248,-10.68248,405.5925,96.56945,0.1301064,24.95059,10.55495,0,328.9654
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.58687,36.58687,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,14.60422,13.87401,0,0,15.18772,305.0893,0,14.60422,-14.60422,390.1983,92.90417,0.1301064,15.26141,0,0,305.0893
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,34.89107,34.89107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.41464,290.485,0,0,0,390.1983,92.90417,0.1301064,0,0,0,290.485
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,33.26795,33.26795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.41464,290.485,0,0,0,390.1983,92.90417,0.1301064,0,0,0,290.485
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,31.83863,31.83863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.41464,290.485,0,0,0,390.1983,92.90417,0.1301064,0,0,0,290.485
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,30.40326,30.40326,7.073631,7.073631,0,0,0,7.073631,0,0,8.881784E-16,0,7.445928,7.073631,0,0,31.41464,290.485,0,7.445928,-7.445928,382.3496,91.03544,0.1301064,7.780994,0,0,290.485
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,29.36761,29.36761,23.36472,23.36472,0,0,0,23.36472,0,0,0,0,24.59444,23.36472,0,0,39.68789,283.0391,0,24.59444,-24.59444,356.4248,84.86288,0.1301064,25.70119,0,0,283.0391
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,28.58027,28.58027,39.13037,39.13037,0,0,0,39.13037,0,0,0,0,41.18986,39.13037,0,0,67.01505,258.4447,0,41.18986,-41.18986,313.0069,74.52529,0.1301064,43.0434,0,0,258.4447
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,27.76266,27.76266,6.225913,6.225913,0,0,0,6.225913,0,0,8.881784E-16,0,6.553592,6.225913,0,0,112.7816,217.2548,0,6.553592,-6.553592,306.0988,72.88052,0.1301064,6.848504,0,0,217.2548
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.02983,27.02983,57.28211,57.28211,0,0,0,57.28211,0,0,7.105427E-15,0,60.29696,57.28211,0,0,120.0633,210.7012,0,60.29696,-60.29696,242.5402,57.74755,0.1301064,63.01033,0,0,210.7012
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,26.4363,26.4363,22.53074,22.53074,0,0,0,22.53074,0,0,3.552714E-15,0,23.71657,22.53074,0,0,187.06,150.4043,0,23.71657,-23.71657,217.5407,51.79531,0.1301064,24.78381,0,0,150.4043
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.78826,25.78826,26.55901,26.55901,0,0,0,26.55901,0,0,0,0,27.95685,26.55901,0,0,213.4117,126.6877,0,27.95685,-27.95685,188.0716,44.77887,0.1301064,29.21491,0,0,126.6877
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.10994,25.10994,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,29.47847,28.00454,0,0,244.4749,98.73085,0,29.47847,-29.47847,156.9986,37.38054,0.1301064,30.805,0,0,98.73085
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01204516,24.65282,24.64965,39.87803,39.87803,0,0,0,39.87803,0.030205,0,0,0.01204516,41.97688,39.87803,0,0,277.2287,69.25239,0,41.96483,-41.96483,112.7638,26.84846,0.1301064,43.86583,0.009636126,0,69.26443
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.848662,25.22282,24.20753,27.91172,27.91172,81,0,22.761,27.91172,13.78869,0,0,3.848662,0,0,53.08828,50.43387,323.8563,27.28756,54.28253,0,54.28253,164.2607,39.10962,0.1302021,30.70289,3.078929,81,31.13622
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.671208,27.70849,25.65502,11.51974,11.51974,81,0,22.761,11.51974,66.59184,0,0,7.671208,0,0,69.48026,66.00625,269.5738,76.14183,73.67745,0,73.67745,234.1573,55.75162,0.1302827,12.67171,6.136966,81,83.81304
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.90017,37.18339,28.99211,15.35013,15.35013,81,0,22.761,15.35013,188.2731,0,0,28.90017,0,0,65.64987,62.36738,195.8963,142.4515,91.26755,0,91.26755,320.7413,76.36682,0.1303384,16.88514,23.12014,81,171.3517
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,50.25425,47.53408,32.3292,26.21648,26.21648,77.87228,0,21.96968,26.21648,191.6895,0,0,50.25425,0,0,51.65579,49.073,104.6288,224.5923,99.32725,0,99.32725,414.9714,98.80251,0.1303734,28.83813,40.2034,81,274.8466
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,40.44465,47.0143,34.81839,0,0,0,0,0,0,0,35.14314,0,40.44465,0,0,0,0,5.301516,313.9868,5.301516,0,5.301516,420.0009,100,0.1303659,0,32.35572,0,354.4315
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,38.09815,48.23269,36.65349,10.88161,10.88161,0,0,0,10.88161,350.115,26.64382,0,38.09815,11.45433,10.88161,0,0,0,318.7582,0,0,0,420.0009,100,0.1303659,11.96977,30.47852,0,356.8564
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,25.61523,45.96072,38.28873,30.1926,30.1926,0,0,0,30.1926,84.83942,0,0,25.61523,31.78168,30.1926,0,0,0,318.7582,0,6.166458,-6.166458,413.5008,98.45238,0.1303659,33.21186,20.49218,0,344.3734
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,38.1949,50.9598,39.14268,14.23828,14.23828,0,0,0,14.23828,268.255,16.35562,0,38.1949,14.98766,14.23828,0,0,6.85162,312.5918,6.85162,0,6.85162,420.0009,100,0.1303563,15.66211,30.55592,0,350.7867
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.88766,45.48255,39.24564,36.66929,36.66929,0,0,0,36.66929,56.96226,0,7.105427E-15,20.88766,38.59925,36.66929,0,0,0,318.7582,0,17.7116,-17.7116,401.3312,95.55485,0.1303563,40.33622,16.71012,0,339.6459
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.739639,40.39352,39.31226,2.324851,2.324851,0,0,0,2.324851,160.855,0,0,3.739639,2.447211,2.324851,0,0,19.67955,301.0466,1.292427,0,1.292427,402.5573,95.84678,0.1303545,2.557336,2.991711,0,304.7863
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.695484,39.45394,38.39169,20.65187,20.65187,0,0,0,20.65187,17.89419,0,0,3.695484,21.73881,20.65187,0,0,18.38713,302.2098,0,18.04333,-18.04333,383.5379,91.31837,0.1303545,22.71706,2.956387,0,305.9053
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,36.48391,36.48391,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,22.96502,21.81677,0,0,38.43527,284.1665,0,22.96502,-22.96502,359.3307,85.55476,0.1303545,23.99845,0,0,284.1665
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,34.76389,34.76389,12.76223,12.76223,0,0,0,12.76223,0,0,1.776357E-15,0,13.43393,12.76223,0,0,63.95195,261.2015,0,13.43393,-13.43393,345.1701,82.18319,0.1303545,14.03845,0,0,261.2015
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,33.12865,33.12865,34.5169,34.5169,0,0,0,34.5169,0,0,7.105427E-15,0,36.33358,34.5169,0,0,78.87854,247.7675,0,36.33358,-36.33358,306.8711,73.06441,0.1303545,37.96859,0,0,247.7675
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,31.7175,31.7175,60.80688,60.80688,0,0,0,60.80688,0,0,7.105427E-15,0,64.00725,60.80688,0,0,119.2492,211.434,0,64.00725,-64.00725,239.4016,57.00026,0.1303545,66.88757,0,0,211.434
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,30.28819,30.28819,50.51799,50.51799,0,0,0,50.51799,0,0,7.105427E-15,0,53.17683,50.51799,0,0,190.3683,147.4267,0,53.17683,-53.17683,183.3483,43.65426,0.1303545,55.56979,0,0,147.4267
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,29.24648,29.24648,2.500986,2.500986,0,0,0,2.500986,0,0,0,0,2.632617,2.500986,0,0,249.4537,94.24989,0,2.632617,-2.632617,180.5733,42.99355,0.1303545,2.751085,0,0,94.24989
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,28.44703,28.44703,56.269,56.269,0,0,0,56.269,0,0,7.105427E-15,0,59.23052,56.269,0,0,252.3788,91.61727,0,59.23052,-59.23052,118.1388,28.12823,0.1303545,61.8959,0,0,91.61727
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,27.62942,27.62942,7.716945,7.716945,0,0,0,7.716945,0,0,1.776357E-15,0,8.123099,7.716945,0,0,318.1905,32.38675,0,8.123099,-8.123099,109.5763,26.08954,0.1303545,8.488639,0,0,32.38675
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.89659,26.89659,56.77173,56.77173,81,0,22.761,56.77173,0,0,0,0,0,0,24.22827,23.01686,327.2162,24.26365,23.01686,0,23.01686,131.412,31.28851,0.1303954,62.4489,0,81,24.26365
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,26.30306,26.30306,6.238246,6.238246,78.55404,0,22.14217,6.238246,0,0,0,0,0,0,72.31579,68.7,304.1993,44.97882,68.7,0,68.7,196.5865,46.80623,0.1304751,6.862071,0,81,44.97882
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,25.65502,25.65502,10.67883,10.67883,81,0,22.761,10.67883,0,0,0,0,0,0,70.32117,66.80511,235.4993,106.8088,66.80511,0,66.80511,259.9634,61.89594,0.1305648,11.74671,0,81,106.8088
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.98881,24.98881,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,168.6942,166.9334,68.7,0,68.7,325.138,77.41365,0.1306255,0,0,81,166.9334
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.261959,24.84252,24.51035,36.15644,36.15644,81,0,22.761,36.15644,3.490274,0,0,1.261959,0,0,44.84356,42.60139,99.99422,228.7634,43.86335,0,43.86335,366.7504,87.32135,0.1307027,39.77208,1.009567,81,230.0254
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.41064,27.11196,24.06824,47.79682,47.79682,0,0,0,47.79682,23.87322,0,7.105427E-15,11.41064,50.31244,47.79682,0,0,56.13088,268.2404,0,38.9018,-38.9018,325.7443,77.55801,0.1307027,52.5765,9.128512,0,279.6511
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,32.22267,34.49986,25.51572,19.98438,19.98438,0,0,0,19.98438,161.2393,0,0,32.22267,21.03618,19.98438,0,0,99.3551,229.3386,11.18649,0,11.18649,336.3568,80.08478,0.130687,21.98281,25.77814,0,261.5613
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,58.96771,46.58519,28.85281,2.365885,2.365885,0,0,0,2.365885,2492.416,0,0,58.96771,2.490406,2.365885,0,0,88.16862,239.4065,56.47731,0,56.47731,389.9358,92.84167,0.1306081,2.602474,47.17417,0,298.3742
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,55.58845,49.19725,32.19596,40.4597,40.4597,0,0,0,40.4597,137.3922,0,0,55.58845,42.58915,40.4597,0,0,31.69131,290.2361,12.99929,0,12.99929,402.268,95.77791,0.1305899,44.50566,44.47076,0,345.8245
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,64.5614,55.24922,34.69727,18.66799,18.66799,0,0,0,18.66799,345.8401,26.21887,0,64.5614,19.65052,18.66799,0,0,18.69202,301.9354,18.69202,0,18.69202,420.0009,100,0.1305638,20.53479,51.64912,0,366.4968
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,64.47458,57.37798,36.55659,18.51557,18.51557,0,0,0,18.51557,348.2182,44.98451,0,64.47458,19.49007,18.51557,0,0,0,318.7582,0,0,0,420.0009,100,0.1305638,20.36713,51.57967,0,383.2328
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,45.20707,52.30285,38.19182,40.53495,40.53495,0,0,0,40.53495,111.5262,2.538702,0,45.20707,42.66837,40.53495,0,0,0,318.7582,0,0,0,420.0009,100,0.1305638,44.58845,36.16566,0,363.9653
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,29.90456,48.12212,39.03972,30.51223,30.51223,0,0,0,30.51223,98.00845,0,0,29.90456,32.11814,30.51223,0,0,0,318.7582,0,2.213574,-2.213574,417.6675,99.44445,0.1305638,33.56345,23.92365,0,348.6628
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,37.09981,50.59341,39.14268,27.74826,27.74826,0,0,0,27.74826,133.7014,5.431593,0,37.09981,29.20869,27.74826,0,0,2.459527,316.5446,2.459527,0,2.459527,420.0009,100,0.1305604,30.52308,29.67985,0,353.6445
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.19696,43.09028,39.2093,11.72127,11.72127,0,0,0,11.72127,112.5899,0.8587813,0,13.19696,12.33818,11.72127,0,0,0,318.7582,0,0,0,420.0009,100,0.1305604,12.8934,10.55757,0,331.9552
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.689778,39.34864,38.28873,5.856049,5.856049,0,0,0,5.856049,63.00797,0,8.881784E-16,3.689778,6.164262,5.856049,0,0,0,318.7582,0,2.474484,-2.474484,417.3925,99.37897,0.1305604,6.441654,2.951822,0,322.448
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,36.38095,36.38095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749427,316.2838,0,0,0,417.3925,99.37897,0.1305604,0,0,0,316.2838
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,34.64881,34.64881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.749427,316.2838,0,0,0,417.3925,99.37897,0.1305604,0,0,0,316.2838
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.01358,33.01358,13.1593,13.1593,0,0,0,13.1593,0,0,0,0,13.8519,13.1593,0,0,2.749427,316.2838,0,13.8519,-13.8519,402.7913,95.9025,0.1305604,14.47523,0,0,316.2838
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,31.59637,31.59637,41.10954,41.10954,0,0,0,41.10954,0,0,0,0,43.2732,41.10954,0,0,18.14042,302.4319,0,43.2732,-43.2732,357.1774,85.04206,0.1305604,45.2205,0,0,302.4319
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.16706,30.16706,33.59361,33.59361,0,0,0,33.59361,0,0,7.105427E-15,0,35.36169,33.59361,0,0,66.22176,259.1586,0,35.36169,-35.36169,319.9029,76.1672,0.1305604,36.95296,0,0,259.1586
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.12535,29.12535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.5125,223.797,0,0,0,319.9029,76.1672,0.1305604,0,0,0,223.797
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,28.3259,28.3259,31.08472,31.08472,0,0,0,31.08472,0,0,0,0,32.72076,31.08472,0,0,105.5125,223.797,0,32.72076,-32.72076,285.4122,67.95514,0.1305604,34.1932,0,0,223.797
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,27.50829,27.50829,22.138,22.138,0,0,0,22.138,0,0,3.552714E-15,0,23.30316,22.138,0,0,141.8689,191.0762,0,23.30316,-23.30316,260.8485,62.10666,0.1305604,24.3518,0,0,191.0762
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.77546,26.77546,13.4295,13.4295,0,0,0,13.4295,0,0,1.776357E-15,0,14.13632,13.4295,0,0,167.7613,167.773,0,14.13632,-14.13632,245.9475,58.55881,0.1305604,14.77245,0,0,167.773
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.16376,26.16376,4.488946,4.488946,0,0,0,4.488946,0,0,0,0,4.725206,4.488946,0,0,183.4683,153.6367,0,4.725206,-4.725206,240.9667,57.37291,0.1305604,4.937841,0,0,153.6367
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,25.53389,25.53389,14.12771,14.12771,0,0,0,14.12771,0,0,1.776357E-15,0,14.87127,14.12771,0,0,188.7186,148.9115,0,14.87127,-14.87127,225.291,53.6406,0.1305604,15.54048,0,0,148.9115
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.84952,24.84952,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,13.1779,12.519,0,0,205.2422,134.0402,0,13.1779,-13.1779,211.4003,50.33329,0.1305604,13.7709,0,0,134.0402
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.004292,24.64115,24.37711,17.0542,17.0542,0,0,0,17.0542,5.888821,0,0,1.004292,17.95179,17.0542,0,0,219.8843,120.8623,0,16.9475,-16.9475,193.536,46.07991,0.1305604,18.75962,0.8034332,0,121.8666
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.86182,24.95214,23.93499,34.91824,34.91824,0,0,0,34.91824,11.05961,0,7.105427E-15,3.86182,36.75604,34.91824,0,0,238.7149,103.9148,0,32.89422,-32.89422,158.8625,37.82432,0.1305604,38.41006,3.089457,0,107.7767
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,30.15246,33.73212,25.36431,0,0,0,0,0,0,0,0,0,30.15246,0,0,0,0,275.264,71.02062,30.15246,0,30.15246,187.4676,44.63506,0.1305183,0,24.12197,0,101.1731
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.63821,35.93059,28.71957,19.94896,19.94896,0,0,0,19.94896,128.519,0,0,25.63821,20.99891,19.94896,0,0,245.1115,98.15784,4.639298,0,4.639298,191.8688,45.68296,0.1305118,21.94386,20.51056,0,123.796
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,28.00249,40.14039,32.05666,34.27337,34.27337,0,0,0,34.27337,81.70335,0,0,28.00249,36.07723,34.27337,0,0,240.4722,102.3332,0,8.074739,-8.074739,183.3573,43.65641,0.1305118,37.7007,22.40199,0,130.3357
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.88361,37.96054,34.57614,0,0,0,0,0,0,0,0,0,11.88361,0,0,0,0,249.4442,94.25846,11.88361,0,11.88361,194.6311,46.34064,0.1304952,0,9.506888,0,106.1421
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.43478,45.50629,36.41729,21.01753,21.01753,0,0,0,21.01753,144.8066,0,0,30.43478,22.12372,21.01753,0,0,237.5606,104.9537,8.311061,0,8.311061,202.5157,48.21792,0.1304837,23.11929,24.34783,0,135.3885
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,34.28778,48.5301,38.08886,72.34068,72.34068,81,0,22.761,72.34068,47.39765,0,0,34.28778,0,0,8.659317,8.226351,229.2495,112.4337,42.51414,0,42.51414,242.8481,57.82086,0.1305482,79.57475,27.43023,81,146.7215
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.32802,43.75892,38.93676,40.55487,40.55487,81,0,22.761,40.55487,40.26156,0,0,16.32802,0,0,40.44513,38.42287,186.7354,150.6964,54.7509,0,54.7509,294.7894,70.18781,0.1306399,44.61036,13.06242,81,167.0244
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.58782,42.13467,39.03972,39.40026,39.40026,81,0,22.761,39.40026,26.87246,0,0,10.58782,0,0,41.59974,39.51975,131.9845,199.9722,50.10757,0,50.10757,342.3256,81.50593,0.130725,43.34029,8.470257,81,210.56
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.31383,43.32195,39.10634,45.68559,45.68559,0,0,0,45.68559,31.33116,0,0,14.31383,48.0901,45.68559,0,0,81.87691,245.069,0,33.77627,-33.77627,306.7223,73.02897,0.130725,50.25415,11.45106,0,259.3828
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.005852,39.34249,38.19182,31.54208,31.54208,0,0,0,31.54208,12.70002,0,7.105427E-15,4.005852,33.20219,31.54208,0,0,119.4061,211.2927,0,29.19634,-29.19634,275.9466,65.70145,0.130725,34.69629,3.204681,0,215.2986
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,36.24771,36.24771,2.501988,2.501988,0,0,0,2.501988,0,0,4.440892E-16,0,2.633671,2.501988,0,0,151.8465,182.0964,0,2.633671,-2.633671,273.1705,65.04047,0.130725,2.752187,0,0,182.0964
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,34.50951,34.50951,25.963,25.963,0,0,0,25.963,0,0,3.552714E-15,0,27.32947,25.963,0,0,154.7728,179.4627,0,27.32947,-27.32947,244.3627,58.18148,0.130725,28.5593,0,0,179.4627
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,32.87428,32.87428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.1389,152.1333,0,0,0,244.3627,58.18148,0.130725,0,0,0,152.1333
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,31.46313,31.46313,21.35072,21.35072,0,0,0,21.35072,0,0,3.552714E-15,0,22.47444,21.35072,0,0,185.1389,152.1333,0,22.47444,-22.47444,220.6726,52.54098,0.130725,23.48579,0,0,152.1333
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.04593,30.04593,16.21068,16.21068,0,0,0,16.21068,0,0,0,0,17.06388,16.21068,0,0,210.1105,129.6588,0,17.06388,-17.06388,202.6857,48.25839,0.130725,17.83175,0,0,129.6588
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.99211,28.99211,18.85406,18.85406,0,0,0,18.85406,0,0,3.552714E-15,0,19.84638,18.85406,0,0,229.0703,112.5949,0,19.84638,-19.84638,181.7657,43.27747,0.130725,20.73947,0,0,112.5949
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.19266,28.19266,22.39289,22.39289,0,0,0,22.39289,0,0,3.552714E-15,0,23.57147,22.39289,0,0,251.1219,92.74855,0,23.57147,-23.57147,156.9192,37.36164,0.130725,24.63218,0,0,92.74855
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,27.37504,27.37504,28.67108,28.67108,0,0,0,28.67108,0,0,3.552714E-15,0,30.18009,28.67108,0,0,277.3124,69.17709,0,30.18009,-30.18009,125.1066,29.78723,0.130725,31.53819,0,0,69.17709
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,26.64222,26.64222,8.849281,8.849281,0,0,0,8.849281,0,0,0,0,9.315033,8.849281,0,0,310.8458,38.997,0,9.315033,-9.315033,115.2877,27.4494,0.130725,9.734209,0,0,38.997
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.02446,26.02446,29.66811,29.66811,81,0,22.761,29.66811,0,0,0,0,0,0,51.33189,48.7653,321.1959,29.68196,48.7653,0,48.7653,161.5505,38.46433,0.1308109,32.63492,0,81,29.68196
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,25.38248,25.38248,41.37906,41.37906,81,0,22.761,41.37906,0,0,0,0,0,0,39.62094,37.6399,272.4305,73.57073,37.6399,0,37.6399,197.2589,46.9663,0.1308771,45.51696,0,81,73.57073
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.6981,24.6981,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,234.7906,107.4466,68.7,0,68.7,262.4334,62.48402,0.1309373,0,0,81,107.4466
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.09836,28.55048,24.21965,5.412199,5.412199,77.72799,0,21.93318,5.412199,297.4457,0,0,16.09836,0,0,72.31579,68.7,166.0907,169.2766,84.79836,0,84.79836,342.8802,81.63798,0.1309911,5.953419,12.87868,81,185.375
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.76718,32.80172,23.75936,65.1059,65.1059,81,0,22.761,65.1059,50.32905,0,0,32.76718,0,0,15.8941,15.09939,81.2923,245.5952,47.86657,0,47.86657,388.2904,92.44991,0.131065,71.61649,26.21375,81,278.3623
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,54.54582,41.0287,25.19473,34.2789,34.2789,0,0,0,34.2789,159.1236,0,0,54.54582,36.08306,34.2789,0,0,33.42572,288.6751,18.46277,0,18.46277,405.8057,96.62022,0.1310393,37.70679,43.63666,0,343.2209
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,81.42945,54.30882,28.54999,38.72879,38.72879,0,0,0,38.72879,210.2556,25.69935,0,81.42945,40.76715,38.72879,0,0,14.96296,305.2916,14.96296,0,14.96296,420.0009,100,0.1310184,42.60167,65.14356,0,386.721
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,88.5444,61.27386,31.90525,53.60186,53.60186,0,0,0,53.60186,165.1891,32.1214,0,88.5444,56.42301,53.60186,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,58.96204,70.83553,0,407.3026
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,72.98039,58.13237,34.44289,0,0,0,0,0,0,0,72.98039,0,72.98039,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,0,58.38432,0,391.7386
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,79.14423,62.81829,36.28405,25.04256,25.04256,0,0,0,25.04256,316.0389,52.78364,0,79.14423,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,27.54682,63.31538,0,397.9025
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,73.6376,62.60006,37.94957,1.704804,1.704804,0,0,0,1.704804,4319.417,71.84306,0,73.6376,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,1.875285,58.91008,0,392.3958
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,70.27814,62.27641,38.80352,16.55286,16.55286,0,0,0,16.55286,424.5681,52.85408,0,70.27814,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,18.20814,56.22252,0,389.0364
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,56.79915,57.23087,38.90648,0,0,0,0,0,0,0,56.79915,0,56.79915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,0,45.43932,0,375.5574
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,36.11143,50.08145,38.9731,5.878911,5.878911,0,0,0,5.878911,614.2537,29.9231,0,36.11143,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1310184,6.466803,28.88914,0,354.8697
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.34778,43.49858,38.08886,24.78678,24.78678,0,0,0,24.78678,74.02245,0,0,18.34778,26.09135,24.78678,0,0,0,318.7582,0,7.743566,-7.743566,411.8384,98.05656,0.1310184,27.26546,14.67823,0,337.106
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,36.11447,36.11447,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,60.84378,57.80159,0,0,8.603962,311.0146,0,60.84378,-60.84378,347.7034,82.78636,0.1310184,63.58176,0,0,311.0146
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,34.37627,34.37627,61.44653,61.44653,0,0,0,61.44653,0,0,7.105427E-15,0,64.68056,61.44653,0,0,76.20817,250.1709,0,64.68056,-64.68056,279.5241,66.55323,0.1310184,67.59119,0,0,250.1709
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,32.75315,32.75315,29.25036,29.25036,0,0,0,29.25036,0,0,3.552714E-15,0,30.78986,29.25036,0,0,148.0755,185.4903,0,30.78986,-30.78986,247.0688,58.82578,0.1310184,32.1754,0,0,185.4903
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,31.342,31.342,44.48111,44.48111,0,0,0,44.48111,0,0,0,0,46.82222,44.48111,0,0,182.2864,154.7005,0,46.82222,-46.82222,197.7138,47.07462,0.1310184,48.92923,0,0,154.7005
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.93086,29.93086,13.87769,13.87769,0,0,0,13.87769,0,0,1.776357E-15,0,14.6081,13.87769,0,0,234.3111,107.8782,0,14.6081,-14.6081,182.3155,43.40837,0.1310184,15.26546,0,0,107.8782
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.85281,28.85281,39.33763,39.33763,0,0,0,39.33763,0,0,7.105427E-15,0,41.40804,39.33763,0,0,250.5423,93.27013,0,41.40804,-41.40804,138.6676,33.01603,0.1310184,43.2714,0,0,93.27013
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.05337,28.05337,7.368192,7.368192,0,0,0,7.368192,0,0,8.881784E-16,0,7.755991,7.368192,0,0,296.5512,51.8621,0,7.755991,-7.755991,130.4921,31.06948,0.1310184,8.105011,0,0,51.8621
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.23575,27.23575,28.29866,28.29866,0,0,0,28.29866,0,0,3.552714E-15,0,29.78806,28.29866,0,0,305.169,44.10611,0,29.78806,-29.78806,99.09271,23.59346,0.1310184,31.12853,0,0,44.10611
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.52109,26.52109,10.38433,10.38433,0,0,0,10.38433,0,0,0,0,10.93088,10.38433,0,0,338.2669,14.31805,0,10.93088,-10.93088,87.57056,20.85009,0.1310184,11.42277,0,0,14.31805
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.89122,25.89122,48.7868,48.7868,81,0,22.761,48.7868,0,0,0,0,0,0,32.2132,30.60254,350.4123,3.387171,30.60254,0,30.60254,116.6027,27.76249,0.1310721,53.66549,0,81,3.387171
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.24318,25.24318,26.83459,26.83459,81,0,22.761,26.83459,0,0,0,0,0,0,54.16541,51.45714,319.8098,30.92945,51.45714,0,51.45714,165.4192,39.38544,0.1311622,29.51805,0,81,30.92945
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,24.57698,24.57698,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,57.07177,54.21817,268.3526,77.24088,54.21817,0,54.21817,216.8551,51.63206,0.131257,26.32106,0,81,77.24088
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.606037,25.32035,24.10457,13.615,13.615,81,0,22.761,13.615,33.8306,0,0,4.606037,0,0,67.385,64.01575,214.1344,126.0372,68.62179,0,68.62179,281.9554,67.13211,0.1313427,14.9765,3.684829,81,130.6433
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.56655,30.60709,23.64429,25.40073,25.40073,81,0,22.761,25.40073,100.6528,0,0,25.56655,0,0,55.59927,52.81931,145.5126,187.7968,78.38586,0,78.38586,356.3188,84.83763,0.1314146,27.9408,20.45324,81,213.3634
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,51.87594,40.03968,25.0736,0,0,0,0,0,0,0,0,0,51.87594,0,0,0,0,67.12679,258.3441,51.87594,0,51.87594,405.5326,96.55519,0.1313423,0,41.50075,0,310.2201
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,70.58759,50.13147,28.41069,7.209136,7.209136,0,0,0,7.209136,979.1407,47.74817,0,70.58759,7.588564,7.209136,0,0,15.25085,305.0325,15.25085,0,15.25085,420.0009,100,0.1313211,7.93005,56.47007,0,375.6201
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,88.11166,60.91944,31.76595,25.93139,25.93139,0,0,0,25.93139,339.7877,60.81546,0,88.11166,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,28.52453,70.48933,0,406.8699
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,77.73194,59.83036,34.3036,3.265334,3.265334,0,0,0,3.265334,2380.52,74.29475,0,77.73194,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,3.591867,62.18555,0,396.4902
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,68.65015,58.4818,36.14475,2.882685,2.882685,0,0,0,2.882685,2381.466,65.61575,0,68.65015,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,3.170954,54.92012,0,387.4084
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,76.15966,63.4659,37.81632,27.7896,27.7896,0,0,0,27.7896,274.0581,46.90745,0,76.15966,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,30.56856,60.92773,0,394.9179
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,84.3933,68.0203,38.66422,53.57275,53.57275,0,0,0,53.57275,157.5302,28.00092,0,84.3933,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,58.93003,67.51463,0,403.1515
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,69.40751,61.88648,38.76718,41.04468,41.04468,0,0,0,41.04468,169.1023,26.20258,0,69.40751,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,45.14915,55.526,0,388.1657
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,41.68089,51.84084,38.87014,33.11609,33.11609,0,0,0,33.11609,125.8629,6.821844,0,41.68089,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1313211,36.4277,33.34471,0,360.4391
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.90511,43.56219,37.9859,33.62167,33.62167,0,0,0,33.62167,56.22895,0,0,18.90511,35.39123,33.62167,0,0,0,318.7582,0,16.48612,-16.48612,402.623,95.86241,0.1313211,36.98383,15.12409,0,337.6633
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,36.01151,36.01151,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,12.73258,12.09595,0,0,18.31791,302.2721,0,12.73258,-12.73258,389.2016,92.66687,0.1313211,13.30555,0,0,302.2721
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,34.23698,34.23698,34.7408,34.7408,0,0,0,34.7408,0,0,0,0,36.56927,34.7408,0,0,32.46522,289.5395,0,36.56927,-36.56927,350.6542,83.48894,0.1313211,38.21488,0,0,289.5395
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,32.63808,32.63808,33.4727,33.4727,0,0,0,33.4727,0,0,0,0,35.23442,33.4727,0,0,73.09774,252.9703,0,35.23442,-35.23442,313.5139,74.64602,0.1313211,36.81997,0,0,252.9703
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,31.22088,31.22088,60.47652,60.47652,0,0,0,60.47652,0,0,7.105427E-15,0,63.6595,60.47652,0,0,112.2471,217.7358,0,63.6595,-63.6595,246.4109,58.66914,0.1313211,66.52418,0,0,217.7358
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,29.80973,29.80973,8.068888,8.068888,0,0,0,8.068888,0,0,0,0,8.493567,8.068888,0,0,182.9799,154.0763,0,8.493567,-8.493567,237.4579,56.53748,0.1313211,8.875776,0,0,154.0763
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,28.73774,28.73774,9.57713,9.57713,0,0,0,9.57713,0,0,1.776357E-15,0,10.08119,9.57713,0,0,192.4172,145.5828,0,10.08119,-10.08119,226.8314,54.00736,0.1313211,10.53484,0,0,145.5828
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.93829,27.93829,8.804843,8.804843,0,0,0,8.804843,0,0,1.776357E-15,0,9.268255,8.804843,0,0,203.6185,135.5016,0,9.268255,-9.268255,217.0618,51.68127,0.1313211,9.685328,0,0,135.5016
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.11462,27.11462,49.04661,49.04661,0,0,0,49.04661,0,0,7.105427E-15,0,51.62801,49.04661,0,0,213.9165,126.2333,0,51.62801,-51.62801,162.6411,38.72399,0.1313211,53.95127,0,0,126.2333
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.36968,26.36968,11.157,11.157,0,0,0,11.157,0,0,0,0,11.74421,11.157,0,0,271.281,74.60532,0,11.74421,-11.74421,150.2616,35.7765,0.1313211,12.2727,0,0,74.60532
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.73981,25.73981,3.935598,3.935598,0,0,0,3.935598,0,0,0,0,4.142735,3.935598,0,0,284.3301,62.86111,0,4.142735,-4.142735,145.8948,34.73678,0.1313211,4.329158,0,0,62.86111
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.09177,25.09177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.9332,58.71838,0,0,0,145.8948,34.73678,0.1313211,0,0,0,58.71838
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,24.42557,24.42557,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,7.982212,7.583101,0,0,288.9332,58.71838,0,7.982212,-7.982212,137.4808,32.73346,0.1313211,8.341412,0,0,58.71838
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.69187,28.42208,23.93499,11.78346,11.78346,0,0,0,11.78346,141.6551,0,0,16.69187,12.40364,11.78346,0,0,297.8023,50.73617,4.288228,0,4.288228,141.549,33.70206,0.1313152,12.9618,13.35349,0,67.42803
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.31969,31.79083,23.47471,0,0,0,0,0,0,0,0,0,30.31969,0,0,0,0,293.5141,54.59557,30.31969,0,30.31969,170.3127,40.55057,0.131273,0,24.25575,0,84.91526
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,60.65687,42.69788,24.90402,0,0,0,0,0,0,0,0,0,60.65687,0,0,0,0,263.1944,81.88329,60.65687,0,60.65687,227.8569,54.25153,0.1311887,0,48.5255,0,142.5402
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,78.55297,52.87151,28.25928,7.551252,7.551252,0,0,0,7.551252,1040.264,0,0,78.55297,7.948686,7.551252,0,0,202.5375,136.4745,70.60428,0,70.60428,294.838,70.19939,0.1310907,8.306377,62.84237,0,215.0274
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,94.10345,63.2855,31.63271,10.63875,10.63875,0,0,0,10.63875,884.5349,0,0,94.10345,11.19868,10.63875,0,0,131.9332,200.0183,82.90477,0,82.90477,373.4884,88.92562,0.1309759,11.70263,75.28276,0,294.1218
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,94.77248,66.88892,34.18852,62.65135,62.65135,20.25,0,7.39125,62.65135,151.2696,1.111021,0,94.77248,44.633,42.40135,0,0,49.02845,274.6326,49.02845,0,49.02845,420.0009,100,0.1309081,68.91649,75.81798,81,369.4051
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,96.47255,70.11034,36.04179,0,0,0,0,0,0,0,96.47255,0,96.47255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,0,77.17804,0,415.2308
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,95.76151,72.00146,37.71336,2.806027,2.806027,0,0,0,2.806027,3412.707,92.80779,0,95.76151,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,3.08663,76.6092,0,414.5197
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,80.37222,66.15424,38.56732,58.62711,58.62711,0,0,0,58.62711,137.0905,18.65947,0,80.37222,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,64.48982,64.29778,0,399.1304
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,68.1929,61.28423,38.66422,3.174619,3.174619,0,0,0,3.174619,2148.065,64.8512,0,68.1929,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,3.492081,54.55432,0,386.9511
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,47.77818,53.83309,38.76718,33.27709,33.27709,0,0,0,33.27709,143.5768,12.74966,0,47.77818,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,36.6048,38.22255,0,366.5364
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,20.08831,43.81785,37.88294,9.018921,9.018921,0,0,0,9.018921,222.7352,10.59471,0,20.08831,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,9.920814,16.07065,0,338.8465
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,35.90855,35.90855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,34.10373,34.10373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309081,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,32.49878,32.49878,22.70177,22.70177,0,0,0,22.70177,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1309081,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.1058,31.1058,40.43217,40.43217,0,0,0,40.43217,0,0,7.105427E-15,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1309081,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,29.6886,29.6886,7.647485,7.647485,0,0,0,7.647485,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1309081,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,28.61661,28.61661,21.68463,21.68463,0,0,0,21.68463,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1309081,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.79899,27.79899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1309081,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.96321,26.96321,22.14389,22.14389,0,0,0,22.14389,0,0,3.552714E-15,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1309081,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.21221,26.21221,14.49872,14.49872,0,0,0,14.49872,0,0,1.776357E-15,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1309081,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,25.60051,25.60051,64.76949,64.76949,81,0,22.761,64.76949,0,0,0,0,0,0,16.2305,15.41898,151.0043,182.8544,15.41898,0,15.41898,291.3733,69.37447,0.1309349,71.24644,0,81,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.94036,24.94036,68.53756,68.53756,81,0,22.761,68.53756,0,0,0,0,0,0,12.46244,11.83932,135.5853,196.7314,11.83932,0,11.83932,302.6051,72.04869,0.1309555,75.39131,0,81,196.7314
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.29232,24.29232,10.47183,10.47183,81,0,22.761,10.47183,0,0,0,0,0,0,70.52817,67.00176,123.746,207.3868,67.00176,0,67.00176,366.1685,87.18282,0.1310432,11.51901,0,81,207.3868
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.53663,27.66784,23.77753,25.95348,25.95348,0,0,0,25.95348,56.01034,0,3.552714E-15,14.53663,27.31945,25.95348,0,0,56.74422,267.6884,0,12.78282,-12.78282,352.6943,83.97466,0.1310432,28.54883,11.62931,0,282.2251
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.83466,30.34191,23.31724,33.34089,33.34089,0,0,0,33.34089,77.48641,0,0,25.83466,35.09568,33.34089,0,0,70.94736,254.9056,0,9.261016,-9.261016,342.9323,81.65038,0.1310432,36.67498,20.66773,0,280.7403
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.91131,36.89342,24.75261,0,0,0,0,0,0,0,0,0,42.91131,0,0,0,0,81.23737,245.6446,42.91131,0,42.91131,383.6415,91.34304,0.1309839,0,34.32905,0,288.5559
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,69.48325,49.38477,28.10787,26.6099,26.6099,0,0,0,26.6099,261.1181,3.14677,0,69.48325,28.01042,26.6099,0,0,38.32606,284.2648,38.32606,0,38.32606,420.0009,100,0.1309309,29.27089,55.5866,0,353.748
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,83.36042,58.64754,31.49342,2.728083,2.728083,0,0,0,2.728083,3055.641,80.48875,0,83.36042,2.871666,2.728083,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,3.000891,66.68834,0,402.1187
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,67.67059,55.64887,34.04922,1.3546,1.3546,0,0,0,1.3546,4995.614,66.24469,0,67.67059,1.425895,1.3546,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,1.49006,54.13647,0,386.4288
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,94.95348,69.2264,35.90855,1.478389,1.478389,0,0,0,1.478389,6422.767,93.39728,0,94.95348,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,1.626228,75.96278,0,413.7117
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,79.49458,64.59682,37.6104,0,0,0,0,0,0,0,79.49458,0,79.49458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,0,63.59566,0,398.2528
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,80.76258,66.19289,38.46436,44.08471,44.08471,0,0,0,44.08471,183.1986,34.35762,0,80.76258,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,48.49319,64.61007,0,399.5208
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,63.96902,59.53131,38.56732,47.59159,47.59159,0,0,0,47.59159,134.4125,13.87261,0,63.96902,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,52.35075,51.17522,0,382.7272
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,42.60733,51.93113,38.66422,11.48911,11.48911,0,0,0,11.48911,370.8496,30.51353,0,42.60733,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1309309,12.63803,34.08587,0,361.3656
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.21667,40.74041,37.77998,45.11618,45.11618,0,0,0,45.11618,22.64524,0,0,10.21667,47.49071,45.11618,0,0,0,318.7582,0,37.27404,-37.27404,380.7105,90.64519,0.1309309,49.6278,8.173335,0,328.9749
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,35.76925,35.76925,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,31.97159,30.37301,0,0,41.4156,281.4842,0,31.97159,-31.97159,347.0095,82.62115,0.1309309,33.41032,0,0,281.4842
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.9826,33.9826,39.31934,39.31934,0,0,0,39.31934,0,0,0,0,41.38877,39.31934,0,0,76.9396,249.5126,0,41.38877,-41.38877,303.3819,72.23365,0.1309309,43.25127,0,0,249.5126
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,32.38371,32.38371,28.04621,28.04621,0,0,0,28.04621,0,0,0,0,29.52232,28.04621,0,0,122.9271,208.1238,0,29.52232,-29.52232,272.2627,64.82432,0.1309309,30.85083,0,0,208.1238
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.96651,30.96651,60.92023,60.92023,0,0,0,60.92023,0,0,7.105427E-15,0,64.12656,60.92023,0,0,155.7297,178.6015,0,64.12656,-64.12656,204.6673,48.73022,0.1309309,67.01225,0,0,178.6015
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.55536,29.55536,12.81617,12.81617,0,0,0,12.81617,0,0,1.776357E-15,0,13.49071,12.81617,0,0,226.9814,114.4749,0,13.49071,-13.49071,190.4469,45.34441,0.1309309,14.09779,0,0,114.4749
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,28.47732,28.47732,1.327083,1.327083,0,0,0,1.327083,0,0,0,0,1.39693,1.327083,0,0,241.9711,100.9842,0,1.39693,-1.39693,188.9744,44.99381,0.1309309,1.459792,0,0,100.9842
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,27.66575,27.66575,30.92561,30.92561,0,0,0,30.92561,0,0,3.552714E-15,0,32.55327,30.92561,0,0,243.5233,99.5873,0,32.55327,-32.55327,154.6602,36.82379,0.1309309,34.01817,0,0,99.5873
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.82997,26.82997,19.6249,19.6249,0,0,0,19.6249,0,0,0,0,20.65779,19.6249,0,0,279.6935,67.03403,0,20.65779,-20.65779,132.885,31.63923,0.1309309,21.58739,0,0,67.03403
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.09714,26.09714,21.34762,21.34762,0,0,0,21.34762,0,0,3.552714E-15,0,22.47118,21.34762,0,0,302.6467,46.37624,0,22.47118,-22.47118,109.1983,25.99955,0.1309309,23.48238,0,0,46.37624
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,25.46727,25.46727,24.99272,24.99272,81,0,22.761,24.99272,0,0,0,0,0,0,56.00728,53.20692,327.6146,23.90506,53.20692,0,53.20692,159.6748,38.01774,0.1310234,27.49199,0,81,23.90506
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.80106,24.80106,34.76864,34.76864,81,0,22.761,34.76864,0,0,0,0,0,0,46.23136,43.91979,274.4077,71.79129,43.91979,0,43.91979,201.3408,47.93819,0.1310997,38.24551,0,81,71.79129
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.13486,24.13486,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,230.4879,111.3191,68.7,0,68.7,266.5154,63.45591,0.1311589,0,0,81,111.3191
