Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,32.75315,32.75315,58.11827,58.11827,0,0,0,58.11827,0,0,7.105427E-15,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1300793,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,31.15425,31.15425,44.70207,44.70207,0,0,0,44.70207,0,0,7.105427E-15,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1300793,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,29.74311,29.74311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1300793,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,28.3259,28.3259,31.59623,31.59623,0,0,0,31.59623,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1300793,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.23575,27.23575,8.385592,8.385592,0,0,0,8.385592,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1300793,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,26.38785,26.38785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1300793,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,25.51572,25.51572,20.05098,20.05098,0,0,0,20.05098,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1300793,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.75261,24.75261,9.494529,9.494529,0,0,0,9.494529,0,0,1.776357E-15,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1300793,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.0864,24.0864,9.777922,9.777922,0,0,0,9.777922,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1300793,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,23.37175,23.37175,8.444583,8.444583,0,0,0,8.444583,0,0,1.776357E-15,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1300793,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.70554,22.70554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1300793,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.17863,22.17863,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1300793,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.37761,30.18783,21.66384,0,0,0,0,0,0,0,0,0,31.37761,0,0,0,0,316.5419,33.8705,31.37761,0,31.37761,149.4702,35.58808,0.1300374,0,25.10209,0,65.24811
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.65053,40.36096,23.11738,43.60201,43.60201,0,0,0,43.60201,136.8068,0,0,59.65053,45.89686,43.60201,0,0,285.1643,62.11035,13.75367,0,13.75367,162.5181,38.69471,0.1300191,47.96222,47.72042,0,121.7609
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,79.62544,51.19444,26.52109,32.54898,32.54898,0,0,0,32.54898,244.6327,0,0,79.62544,34.26209,32.54898,0,0,271.4106,74.48866,45.36336,0,45.36336,205.5536,48.94123,0.1299587,35.80388,63.70036,0,154.1141
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,80.71426,55.80592,30.01565,4.629015,4.629015,0,0,0,4.629015,1743.659,0,0,80.71426,4.872648,4.629015,0,0,226.0473,115.3157,75.84161,0,75.84161,277.5032,66.07207,0.1298578,5.091917,64.57141,0,196.0299
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,101.1498,67.78053,32.65625,30.21559,30.21559,0,0,0,30.21559,334.7604,0,0,101.1498,31.80588,30.21559,0,0,150.2057,183.5731,69.34394,0,69.34394,343.2887,81.73524,0.1297656,33.23714,80.91985,0,284.7229
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,102.3223,70.90933,34.56402,26.74313,26.74313,0,0,0,26.74313,382.6116,0,0,102.3223,28.15066,26.74313,0,0,80.86172,245.9827,74.17164,0,74.17164,413.6541,98.48887,0.1296673,29.41744,81.85784,0,348.305
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,97.45983,70.9403,36.31433,45.44222,45.44222,0,0,0,45.44222,214.4698,42.93583,0,97.45983,47.83392,45.44222,0,0,6.690089,312.7372,6.690089,0,6.690089,420.0009,100,0.1296584,49.98644,77.96786,0,410.197
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,86.89975,67.30908,37.23491,9.191622,9.191622,0,0,0,9.191622,945.4235,77.22436,0,86.89975,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1296584,10.11078,69.5198,0,405.658
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,66.21712,58.99538,37.3742,24.7838,24.7838,0,0,0,24.7838,267.1791,40.12892,0,66.21712,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1296584,27.26218,52.9737,0,384.9753
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,44.29095,51.27544,37.54379,31.20181,31.20181,0,0,0,31.20181,141.9499,11.44694,0,44.29095,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1296584,34.32199,35.43276,0,363.0492
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.9375,41.85741,36.62321,7.891765,7.891765,0,0,0,7.891765,227.2939,9.630378,0,17.9375,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1296584,8.680942,14.35,0,336.6957
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,34.54585,34.54585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296584,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,32.60174,32.60174,26.97913,26.97913,0,0,0,26.97913,0,0,3.552714E-15,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1296584,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.00284,31.00284,20.81292,20.81292,0,0,0,20.81292,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1296584,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,29.58564,29.58564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1296584,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.17449,28.17449,25.51812,25.51812,0,0,0,25.51812,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1296584,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.08434,27.08434,5.111065,5.111065,0,0,0,5.111065,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1296584,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.21221,26.21221,14.62137,14.62137,0,0,0,14.62137,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1296584,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,25.34614,25.34614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1296584,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,24.57698,24.57698,64.65228,64.65228,81,0,22.761,64.65228,0,0,0,0,0,0,16.34772,15.53033,108.8218,220.8186,15.53033,0,15.53033,331.4968,78.92766,0.1296848,71.11752,0,81,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.91683,23.91683,33.69756,33.69756,81,0,22.761,33.69756,0,0,0,0,0,0,47.30244,44.93732,93.29143,234.7959,44.93732,0,44.93732,374.1281,89.07794,0.1297611,37.06732,0,81,234.7959
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.20217,23.20217,14.55734,14.55734,0,0,0,14.55734,0,0,1.776357E-15,0,15.32352,14.55734,0,0,48.35411,275.2395,0,15.32352,-15.32352,357.9757,85.23214,0.1297611,16.01307,0,0,275.2395
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,22.53596,22.53596,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,27.54984,26.17235,0,0,65.38024,259.916,0,27.54984,-27.54984,328.9356,78.31785,0.1297611,28.78958,0,0,259.916
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.00905,22.00905,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,1.118191,1.062282,0,0,95.99117,232.3662,0,1.118191,-1.118191,327.7569,78.03721,0.1297611,1.16851,0,0,232.3662
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.36037,30.57805,21.49426,62.17967,62.17967,0,0,0,62.17967,53.65158,0,7.105427E-15,33.36037,65.45229,62.17967,0,0,97.23361,231.248,0,32.09191,-32.09191,293.9291,69.98298,0.1297611,68.39764,26.6883,0,264.6083
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.9924,40.59955,22.94174,44.31506,44.31506,0,0,0,44.31506,137.6336,0,0,60.9924,46.64743,44.31506,0,0,132.8913,199.1561,14.34497,0,14.34497,307.5379,73.22317,0.1297421,48.74657,48.79392,0,260.1485
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,72.84432,48.53454,26.35151,13.25792,13.25792,0,0,0,13.25792,549.4401,0,0,72.84432,13.9557,13.25792,0,0,118.5463,212.0665,58.88861,0,58.88861,363.4046,86.52473,0.1296641,14.58371,58.27546,0,284.9109
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,84.38283,57.04778,29.85818,21.13031,21.13031,0,0,0,21.13031,399.3449,2.482698,0,84.38283,22.24243,21.13031,0,0,59.6577,265.0663,59.6577,0,59.6577,420.0009,100,0.1295851,23.24334,67.50626,0,349.4491
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,88.42131,62.01393,32.53512,2.772763,2.772763,0,0,0,2.772763,3188.924,85.50261,0,88.42131,2.918698,2.772763,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,3.050039,70.73705,0,407.1795
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,90.32712,65.24808,34.44289,15.00421,15.00421,0,0,0,15.00421,602.0117,74.53321,0,90.32712,15.79391,15.00421,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,16.50463,72.2617,0,409.0854
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,79.97434,63.03411,36.18109,0,0,0,0,0,0,0,79.97434,0,79.97434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,0,63.97947,0,398.7326
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,75.83937,62.46537,37.10167,11.29506,11.29506,0,0,0,11.29506,671.4385,63.94984,0,75.83937,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,12.42456,60.67149,0,394.5976
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,61.38292,57.0502,37.27124,0,0,0,0,0,0,0,61.38292,0,61.38292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,0,49.10633,0,380.1411
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,44.80178,51.33643,37.44083,25.73681,25.73681,0,0,0,25.73681,174.0767,17.7104,0,44.80178,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1295851,28.31049,35.84143,0,363.56
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.79424,42.61718,36.52025,53.08849,53.08849,0,0,0,53.08849,39.16902,0,0,20.79424,55.88262,53.08849,0,0,0,318.7582,0,35.08838,-35.08838,383.0144,91.19373,0.1295851,58.39734,16.63539,0,339.5525
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,34.42472,34.42472,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,50.09079,47.58625,0,0,38.98709,283.6699,0,50.09079,-50.09079,330.2141,78.62225,0.1295851,52.34487,0,0,283.6699
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,32.48061,32.48061,31.60162,31.60162,0,0,0,31.60162,0,0,0,0,33.26487,31.60162,0,0,94.64352,233.5791,0,33.26487,-33.26487,295.1499,70.27364,0.1295851,34.76179,0,0,233.5791
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.88172,30.88172,11.17991,11.17991,0,0,0,11.17991,0,0,1.776357E-15,0,11.76833,11.17991,0,0,131.6045,200.3142,0,11.76833,-11.76833,282.745,67.32009,0.1295851,12.2979,0,0,200.3142
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,29.47057,29.47057,27.0166,27.0166,0,0,0,27.0166,0,0,3.552714E-15,0,28.43853,27.0166,0,0,144.6804,188.5459,0,28.43853,-28.43853,252.7681,60.18277,0.1295851,29.71826,0,0,188.5459
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.05337,28.05337,15.9768,15.9768,0,0,0,15.9768,0,0,0,0,16.81769,15.9768,0,0,176.2788,160.1073,0,16.81769,-16.81769,235.0407,55.96196,0.1295851,17.57449,0,0,160.1073
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.94504,26.94504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.9651,143.2896,0,0,0,235.0407,55.96196,0.1295851,0,0,0,143.2896
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.07897,26.07897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.9651,143.2896,0,0,0,235.0407,55.96196,0.1295851,0,0,0,143.2896
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.19473,25.19473,14.7106,14.7106,0,0,0,14.7106,0,0,1.776357E-15,0,15.48484,14.7106,0,0,194.9651,143.2896,0,15.48484,-15.48484,218.7183,52.07567,0.1295851,16.18166,0,0,143.2896
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,24.42557,24.42557,33.54189,33.54189,0,0,0,33.54189,0,0,7.105427E-15,0,35.30725,33.54189,0,0,212.1705,127.8048,0,35.30725,-35.30725,181.5011,43.21447,0.1295851,36.89608,0,0,127.8048
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.74725,23.74725,24.10584,24.10584,0,0,0,24.10584,0,0,3.552714E-15,0,25.37457,24.10584,0,0,251.4007,92.49755,0,25.37457,-25.37457,154.754,36.84612,0.1295851,26.51643,0,0,92.49755
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.02653,23.02653,24.3428,24.3428,0,0,0,24.3428,0,0,3.552714E-15,0,25.624,24.3428,0,0,279.5947,67.12298,0,25.624,-25.624,127.7439,30.41516,0.1295851,26.77708,0,0,67.12298
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,22.38455,22.38455,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,35.77456,33.98584,0,0,308.0658,41.49898,0,35.77456,-35.77456,90.03423,21.43668,0.1295851,37.38442,0,0,41.49898
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.85159,21.85159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.8153,5.724419,0,0,0,90.03423,21.43668,0.1295851,0,0,0,5.724419
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.49605,28.72963,21.32468,52.64864,52.64864,81,0,22.761,52.64864,52.22557,0,0,27.49605,0,0,28.35136,26.93379,347.8153,5.724419,54.42984,0,54.42984,141.6709,33.7311,0.1296694,57.91351,21.99684,81,33.22047
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.30999,35.17756,22.77216,30.677,30.677,81,0,22.761,30.677,144.4404,0,0,44.30999,0,0,50.323,47.80685,293.3855,54.71128,92.11684,0,92.11684,229.0606,54.53814,0.1297217,33.7447,35.44799,81,99.02126
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.6614,41.53577,26.2001,13.41637,13.41637,81,0,22.761,13.41637,392.5158,0,0,52.6614,0,0,67.58363,64.20444,201.2687,137.6164,116.8658,0,116.8658,339.9293,80.93539,0.1297412,14.75801,42.12912,81,190.2778
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,63.32182,49.05536,29.70677,0,0,0,0,0,0,0,0,0,63.32182,0,0,0,0,84.40282,242.7957,63.32182,0,63.32182,400.0016,95.2383,0.1296576,0,50.65746,0,306.1175
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,87.88209,61.59827,32.38371,47.177,47.177,0,0,0,47.177,186.2816,17.14109,0,87.88209,49.66,47.177,0,0,21.081,299.7853,21.081,0,21.081,420.0009,100,0.1296299,51.8947,70.30567,0,387.6674
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,88.09897,64.10828,34.3036,19.73786,19.73786,0,0,0,19.73786,446.3451,67.32227,0,88.09897,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1296299,21.71165,70.47918,0,406.8572
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,72.69922,59.97612,36.07813,24.14882,24.14882,0,0,0,24.14882,301.0468,47.27942,0,72.69922,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1296299,26.5637,58.15938,0,391.4575
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,63.00928,57.34191,36.99871,3.039105,3.039105,0,0,0,3.039105,2073.284,59.81022,0,63.00928,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1296299,3.343016,50.40742,0,381.7675
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,56.11776,55.00285,37.16829,51.99349,51.99349,0,0,0,51.99349,107.9323,1.387776,0,56.11776,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1296299,57.19284,44.89421,0,374.876
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,39.1875,49.33372,37.33786,0,0,0,0,0,0,0,39.1875,0,39.1875,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296299,0,31.35,0,357.9457
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.48269,41.24483,36.45363,22.92529,22.92529,0,0,0,22.92529,71.89741,0,0,16.48269,24.13188,22.92529,0,0,0,318.7582,0,7.649193,-7.649193,411.9379,98.08025,0.1296299,25.21782,13.18615,0,335.2409
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,34.32177,34.32177,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,7.78759,7.39821,0,0,8.499104,311.109,0,7.78759,-7.78759,403.729,96.12577,0.1296299,8.138031,0,0,311.109
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.36554,32.36554,20.01121,20.01121,0,0,0,20.01121,0,0,3.552714E-15,0,21.06443,20.01121,0,0,17.15198,303.3214,0,21.06443,-21.06443,381.5252,90.83915,0.1296299,22.01233,0,0,303.3214
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,30.76059,30.76059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.55691,282.257,0,0,0,381.5252,90.83915,0.1296299,0,0,0,282.257
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,29.33127,29.33127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.55691,282.257,0,0,0,381.5252,90.83915,0.1296299,0,0,0,282.257
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.92012,27.92012,21.7954,21.7954,0,0,0,21.7954,0,0,3.552714E-15,0,22.94252,21.7954,0,0,40.55691,282.257,0,22.94252,-22.94252,357.3416,85.08117,0.1296299,23.97494,0,0,282.257
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.8118,26.8118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.0486,259.3145,0,0,0,357.3416,85.08117,0.1296299,0,0,0,259.3145
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.93967,25.93967,6.497835,6.497835,0,0,0,6.497835,0,0,8.881784E-16,0,6.839826,6.497835,0,0,66.0486,259.3145,0,6.839826,-6.839826,350.1318,83.36456,0.1296299,7.147618,0,0,259.3145
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.05544,25.05544,34.0089,34.0089,0,0,0,34.0089,0,0,0,0,35.79884,34.0089,0,0,73.64841,252.4747,0,35.79884,-35.79884,312.3965,74.37998,0.1296299,37.40979,0,0,252.4747
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.27415,24.27415,32.50419,32.50419,0,0,0,32.50419,0,0,0,0,34.21494,32.50419,0,0,113.4249,216.6758,0,34.21494,-34.21494,276.3308,65.79292,0.1296299,35.7546,0,0,216.6758
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,23.60795,23.60795,22.10267,22.10267,0,0,0,22.10267,0,0,3.552714E-15,0,23.26597,22.10267,0,0,151.4415,182.4609,0,23.26597,-23.26597,251.8064,59.95377,0.1296299,24.31293,0,0,182.4609
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.87512,22.87512,22.66332,22.66332,0,0,0,22.66332,0,0,3.552714E-15,0,23.85613,22.66332,0,0,177.2926,159.1949,0,23.85613,-23.85613,226.6598,53.96651,0.1296299,24.92966,0,0,159.1949
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.7994,135.3388,0,0,0,226.6598,53.96651,0.1296299,0,0,0,135.3388
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.70017,21.70017,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,11.1887,10.62927,0,0,203.7994,135.3388,0,11.1887,-11.1887,214.8658,51.15844,0.1296299,11.69219,0,0,135.3388
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.27121,28.52701,21.19143,58.48466,58.48466,0,0,0,58.48466,46.62967,0,7.105427E-15,27.27121,61.56281,58.48466,0,0,216.2313,124.1501,0,34.2916,-34.2916,178.7193,42.55214,0.1296299,64.33313,21.81697,0,151.4213
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.32551,35.03811,22.63892,17.2022,17.2022,0,0,0,17.2022,257.6735,0,0,44.32551,18.10758,17.2022,0,0,254.333,89.85849,26.21793,0,26.21793,203.5918,48.47415,0.1295953,18.92242,35.46041,0,134.184
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,72.575,48.07833,26.04263,34.90578,34.90578,0,0,0,34.90578,207.9168,0,0,72.575,36.74293,34.90578,0,0,228.1151,113.4546,35.83207,0,35.83207,237.5851,56.56778,0.1295481,38.39636,58.05999,0,186.0296
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,85.8423,57.2539,29.55536,12.38472,12.38472,0,0,0,12.38472,693.131,0,0,85.8423,13.03654,12.38472,0,0,192.283,145.7035,72.80576,0,72.80576,306.6548,73.01289,0.1294524,13.62319,68.67384,0,231.5458
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,87.52213,61.27398,32.24441,16.95482,16.95482,0,0,0,16.95482,516.2079,0,0,87.52213,17.84718,16.95482,0,0,119.4773,211.2287,69.67494,0,69.67494,372.7542,88.75082,0.1293609,18.6503,70.0177,0,298.7508
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,83.76437,62.11652,34.17035,58.35198,58.35198,0,0,0,58.35198,143.5502,0,0,83.76437,61.42313,58.35198,0,0,49.80233,273.9361,22.34123,0,22.34123,393.9489,93.79718,0.1293316,64.18718,67.0115,0,357.7005
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,67.48312,57.7934,35.93883,0,0,0,0,0,0,0,40.02203,0,67.48312,0,0,0,0,27.4611,294.0432,27.4611,0,27.4611,420.0009,100,0.1292955,0,53.9865,0,361.5264
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,64.44451,57.76176,36.89575,33.52105,33.52105,0,0,0,33.52105,192.2509,29.15919,0,64.44451,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1292955,36.87316,51.55561,0,383.2027
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,55.54491,54.67965,37.06533,4.396285,4.396285,0,0,0,4.396285,1263.451,50.91725,0,55.54491,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1292955,4.835913,44.43593,0,374.3031
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.98352,47.84048,37.23491,11.0587,11.0587,0,0,0,11.0587,316.3438,23.34278,0,34.98352,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1292955,12.16457,27.98681,0,353.7417
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.58998,39.94435,36.31433,5.929113,5.929113,0,0,0,5.929113,212.3418,6.348811,0,12.58998,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1292955,6.522025,10.07199,0,331.3482
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.21881,34.21881,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1292955,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,32.24441,32.24441,41.27018,41.27018,0,0,0,41.27018,0,0,7.105427E-15,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1292955,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,30.64552,30.64552,3.372305,3.372305,0,0,0,3.372305,0,0,4.440892E-16,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1292955,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,29.21014,29.21014,4.375947,4.375947,0,0,0,4.375947,0,0,8.881784E-16,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1292955,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.79899,27.79899,26.49639,26.49639,0,0,0,26.49639,0,0,3.552714E-15,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1292955,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,26.69067,26.69067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1292955,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.8246,25.8246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1292955,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.94036,24.94036,17.83023,17.83023,0,0,0,17.83023,0,0,3.552714E-15,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1292955,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.1712,24.1712,4.519499,4.519499,0,0,0,4.519499,0,0,8.881784E-16,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1292955,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,23.48682,23.48682,11.69067,11.69067,0,0,0,11.69067,0,0,1.776357E-15,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1292955,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.75399,22.75399,14.9923,14.9923,0,0,0,14.9923,0,0,1.776357E-15,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1292955,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.12412,22.12412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1292955,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,21.57905,21.57905,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1292955,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.9869,26.65334,21.0703,0,0,0,0,0,0,0,0,0,20.9869,0,0,0,0,190.4032,147.3954,20.9869,0,20.9869,259.2784,61.73284,0.129268,0,16.78952,0,168.3823
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.44523,26.89896,22.51779,6.498725,6.498725,0,0,0,6.498725,253.0531,0,0,16.44523,6.840764,6.498725,0,0,169.4163,166.2836,9.604465,0,9.604465,268.39,63.90226,0.1292554,7.148598,13.15618,0,182.7288
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.66299,37.14882,25.90939,30.50932,30.50932,0,0,0,30.50932,130.0029,0,0,39.66299,32.11507,30.50932,0,0,159.8118,174.9276,7.547921,0,7.547921,275.5506,65.60716,0.1292456,33.56025,31.73039,0,214.5906
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.85056,42.24285,29.41606,42.91486,42.91486,0,0,0,42.91486,102.1804,0,0,43.85056,45.17354,42.91486,0,0,152.2639,181.7207,0,1.322983,-1.322983,274.1561,65.27512,0.1292456,47.20635,35.08044,0,225.5713
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.41065,35.57607,32.093,55.86288,55.86288,0,0,0,55.86288,22.21628,0,7.105427E-15,12.41065,58.80303,55.86288,0,0,153.7339,180.3977,0,46.39238,-46.39238,225.2542,53.63185,0.1292456,61.44917,9.928524,0,192.8084
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,60.78077,53.10436,34.03106,67.13871,67.13871,81,0,22.761,67.13871,90.53014,0,0,60.78077,0,0,13.86129,13.16822,205.281,134.0054,73.94899,0,73.94899,295.4084,70.33519,0.1293217,73.85258,48.62462,81,194.7861
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.8926,46.27753,35.80559,34.0503,34.0503,81,0,22.761,34.0503,102.4737,0,0,34.8926,0,0,46.9497,44.60221,131.332,200.5594,79.49481,0,79.49481,370.8238,88.2912,0.1293905,37.45534,27.91408,81,235.4521
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.94926,46.03017,36.75645,33.91932,33.91932,0,0,0,33.91932,91.24374,0,0,30.94926,35.70455,33.91932,0,0,51.83716,272.1048,0,4.75529,-4.75529,365.8113,87.09775,0.1293905,37.31125,24.75941,0,303.054
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.259411,39.58987,36.92603,54.1082,54.1082,0,0,0,54.1082,17.11277,0,7.105427E-15,9.259411,56.95601,54.1082,0,0,57.12082,267.3495,0,47.69659,-47.69659,315.5346,75.12715,0.1293905,59.51902,7.407529,0,276.6089
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.16826,39.77256,37.13195,0,0,0,0,0,0,0,0,0,9.16826,0,0,0,0,110.117,219.6529,9.16826,0,9.16826,324.2324,77.19804,0.1293785,0,7.334608,0,228.8212
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.019933,36.78248,36.21137,9.827579,9.827579,0,0,0,9.827579,20.55371,0,1.776357E-15,2.019933,10.34482,9.827579,0,0,100.9488,227.9043,0,8.324888,-8.324888,315.4572,75.10871,0.1293785,10.81034,1.615946,0,229.9243
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,34.10373,34.10373,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,21.79123,20.70167,0,0,110.1986,219.5794,0,21.79123,-21.79123,292.4872,69.63968,0.1293785,22.77184,0,0,219.5794
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,32.12328,32.12328,16.38204,16.38204,0,0,0,16.38204,0,0,3.552714E-15,0,17.24426,16.38204,0,0,134.4111,197.7882,0,17.24426,-17.24426,274.3102,65.31182,0.1293785,18.02025,0,0,197.7882
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.5714,180.544,0,0,0,274.3102,65.31182,0.1293785,0,0,0,180.544
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.11324,29.11324,66.85793,66.85793,81,0,22.761,66.85793,0,0,0,0,0,0,14.14207,13.43497,153.5714,180.544,13.43497,0,13.43497,287.0557,68.34647,0.1294011,73.54372,0,81,180.544
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,27.69604,27.69604,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,140.1364,192.6354,68.7,0,68.7,352.2303,83.86418,0.1294592,0,0,81,192.6354
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.58771,26.58771,16.26758,16.26758,0,0,0,16.26758,0,0,0,0,17.12377,16.26758,0,0,71.43644,254.4654,0,17.12377,-17.12377,334.1802,79.56657,0.1294592,17.89434,0,0,254.4654
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.72164,25.72164,47.27541,47.27541,0,0,0,47.27541,0,0,7.105427E-15,0,49.76359,47.27541,0,0,90.46285,237.3417,0,49.76359,-49.76359,281.7248,67.0772,0.1294592,52.00295,0,0,237.3417
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.8374,24.8374,8.432068,8.432068,0,0,0,8.432068,0,0,1.776357E-15,0,8.875861,8.432068,0,0,145.7557,187.5781,0,8.875861,-8.875861,272.3688,64.84959,0.1294592,9.275275,0,0,187.5781
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.05007,24.05007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.6178,178.7022,0,0,0,272.3688,64.84959,0.1294592,0,0,0,178.7022
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,23.37175,23.37175,2.52786,2.52786,0,0,0,2.52786,0,0,0,0,2.660906,2.52786,0,0,155.6178,178.7022,0,2.660906,-2.660906,269.564,64.18178,0.1294592,2.780646,0,0,178.7022
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.63892,22.63892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.5744,176.0413,0,0,0,269.564,64.18178,0.1294592,0,0,0,176.0413
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.00905,22.00905,51.31778,51.31778,0,0,0,51.31778,0,0,7.105427E-15,0,54.01871,51.31778,0,0,158.5744,176.0413,0,54.01871,-54.01871,212.6233,50.62449,0.1294592,56.44955,0,0,176.0413
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,21.48214,21.48214,18.25381,18.25381,0,0,0,18.25381,0,0,0,0,19.21453,18.25381,0,0,218.5952,122.0226,0,19.21453,-19.21453,192.3694,45.80214,0.1294592,20.07919,0,0,122.0226
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.71,25.09029,20.94918,47.48022,47.48022,0,0,0,47.48022,33.08747,0,7.105427E-15,15.71,49.97918,47.48022,0,0,239.9446,102.8081,0,34.26918,-34.26918,156.2465,37.20147,0.1294592,52.22825,12.568,0,118.5181
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.23215,30.06033,22.39666,0,0,0,0,0,0,0,0,0,28.23215,0,0,0,0,278.0215,68.53888,28.23215,0,28.23215,183.0299,43.57845,0.1294223,0,22.58572,0,96.77103
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.90987,39.54983,25.77009,28.48113,28.48113,0,0,0,28.48113,168.2162,0,0,47.90987,29.98014,28.48113,0,0,249.7894,93.94781,17.92974,0,17.92974,200.0395,47.62836,0.1293989,31.32924,38.3279,0,141.8577
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,67.40493,49.96538,29.24648,0,0,0,0,0,0,0,0,0,67.40493,0,0,0,0,231.8596,110.0846,67.40493,0,67.40493,263.9854,62.85355,0.1293108,0,53.92394,0,177.4895
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,70.0169,54.04524,31.93553,0,0,0,0,0,0,0,0,0,70.0169,0,0,0,0,164.4547,170.749,70.0169,0,70.0169,330.4093,78.66872,0.1292194,0,56.01352,0,240.7659
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,71.66977,56.95899,33.87965,0,0,0,0,0,0,0,0,0,71.66977,0,0,0,0,94.43778,233.7642,71.66977,0,71.66977,398.4012,94.85724,0.129126,0,57.33582,0,305.434
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,72.47502,59.3958,35.66629,5.295994,5.295994,0,0,0,5.295994,1368.488,44.13227,0,72.47502,5.57473,5.295994,0,0,22.76802,298.267,22.76802,0,22.76802,420.0009,100,0.1290963,5.825593,57.98001,0,370.742
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,74.17251,61.21487,36.62321,46.35714,46.35714,0,0,0,46.35714,160.0023,25.37552,0,74.17251,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1290963,50.99286,59.33801,0,392.9307
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,59.14843,55.7173,36.82912,20.56968,20.56968,0,0,0,20.56968,287.5516,37.49614,0,59.14843,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1290963,22.62664,47.31874,0,377.9066
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,28.13675,45.39546,36.99871,25.64245,25.64245,0,0,0,25.64245,109.7272,1.144701,0,28.13675,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1290963,28.20669,22.5094,0,346.895
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.3745,39.97133,36.11447,53.42,53.42,0,0,0,53.42,25.03651,0,7.105427E-15,13.3745,56.23158,53.42,0,0,0,318.7582,0,42.85708,-42.85708,374.8255,89.24399,0.1290963,58.762,10.6996,0,332.1327
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.9826,33.9826,62.49153,62.49153,81,0,22.761,62.49153,0,0,0,0,0,0,18.50847,17.58305,47.61898,275.9012,17.58305,0,17.58305,391.5063,93.21559,0.1291259,68.74068,0,81,275.9012
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.00821,32.00821,15.09972,15.09972,0,0,0,15.09972,0,0,1.776357E-15,0,15.89444,15.09972,0,0,30.03593,291.7259,0,15.89444,-15.89444,374.752,89.2265,0.1291259,16.60969,0,0,291.7259
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,30.39114,30.39114,18.47828,18.47828,0,0,0,18.47828,0,0,3.552714E-15,0,19.45082,18.47828,0,0,47.69642,275.8315,0,19.45082,-19.45082,354.2491,84.34485,0.1291259,20.3261,0,0,275.8315
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.97394,28.97394,15.85047,15.85047,0,0,0,15.85047,0,0,3.552714E-15,0,16.6847,15.85047,0,0,69.30843,256.3806,0,16.6847,-16.6847,336.6619,80.15742,0.1291259,17.43552,0,0,256.3806
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,27.57491,27.57491,11.81152,11.81152,0,0,0,11.81152,0,0,1.776357E-15,0,12.43318,11.81152,0,0,87.847,239.6959,0,12.43318,-12.43318,323.5562,77.03703,0.1291259,12.99267,0,0,239.6959
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,26.47264,26.47264,26.91212,26.91212,0,0,0,26.91212,0,0,3.552714E-15,0,28.32855,26.91212,0,0,101.6616,227.2628,0,28.32855,-28.32855,293.6952,69.92729,0.1291259,29.60334,0,0,227.2628
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,25.60051,25.60051,46.1608,46.1608,0,0,0,46.1608,0,0,0,0,48.59032,46.1608,0,0,133.1378,198.9342,0,48.59032,-48.59032,242.4765,57.7324,0.1291259,50.77688,0,0,198.9342
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.6981,24.6981,22.32427,22.32427,0,0,0,22.32427,0,0,0,0,23.49923,22.32427,0,0,187.127,150.3439,0,23.49923,-23.49923,217.7062,51.8347,0.1291259,24.55669,0,0,150.3439
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.93499,23.93499,19.4172,19.4172,0,0,0,19.4172,0,0,0,0,20.43916,19.4172,0,0,213.2373,126.8447,0,20.43916,-20.43916,196.1614,46.70501,0.1291259,21.35892,0,0,126.8447
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.25062,23.25062,11.89383,11.89383,0,0,0,11.89383,0,0,1.776357E-15,0,12.51982,11.89383,0,0,235.9475,106.4055,0,12.51982,-12.51982,182.9644,43.56285,0.1291259,13.08321,0,0,106.4055
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,22.51779,22.51779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.8584,93.88567,0,0,0,182.9644,43.56285,0.1291259,0,0,0,93.88567
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.88792,21.88792,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,6.036421,5.7346,0,0,249.8584,93.88567,0,6.036421,-6.036421,176.6014,42.04787,0.1291259,6.30806,0,0,93.88567
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.36101,21.36101,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,6.67529,6.341525,0,0,256.5655,87.84925,0,6.67529,-6.67529,169.565,40.37255,0.1291259,6.975677,0,0,87.84925
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.69965,24.43143,20.8341,0,0,0,0,0,0,0,0,0,13.69965,0,0,0,0,263.9825,81.17397,13.69965,0,13.69965,182.5617,43.46698,0.1291081,0,10.95972,0,94.87361
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.44071,27.73599,22.26342,29.93153,29.93153,0,0,0,29.93153,68.29155,0,3.552714E-15,20.44071,31.50688,29.93153,0,0,250.2829,93.50365,0,11.06617,-11.06617,170.8969,40.68966,0.1291081,32.92469,16.35257,0,113.9444
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.82355,33.05014,25.63685,29.35789,29.35789,0,0,0,29.35789,91.36742,0,3.552714E-15,26.82355,30.90305,29.35789,0,0,262.5786,82.43748,0,4.079494,-4.079494,166.5967,39.66581,0.1291081,32.29368,21.45884,0,109.261
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.18081,32.74944,29.11324,21.18316,21.18316,0,0,0,21.18316,62.22308,0,3.552714E-15,13.18081,22.29806,21.18316,0,0,267.1114,78.35799,0,9.117247,-9.117247,156.9863,37.37762,0.1291081,23.30147,10.54465,0,91.5388
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.96143,47.8398,31.78412,0,0,0,0,0,0,0,0,0,52.96143,0,0,0,0,277.2416,69.24074,52.96143,0,52.96143,207.2299,49.34036,0.1290392,0,42.36914,0,122.2022
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,36.05044,44.43936,33.7464,32.97271,32.97271,0,0,0,32.97271,109.3342,0,0,36.05044,34.70811,32.97271,0,0,224.2802,116.906,1.342327,0,1.342327,208.5034,49.64356,0.1290375,36.26997,28.84035,0,152.9565
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.75411,43.72808,35.53305,44.6255,44.6255,0,0,0,44.6255,62.19339,0,0,27.75411,46.97421,44.6255,0,0,222.9379,118.1141,0,19.2201,-19.2201,188.2436,44.81982,0.1290375,49.08805,22.20329,0,145.8682
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,50.08606,52.09656,36.48391,0,0,0,0,0,0,0,0,0,50.08606,0,0,0,0,244.2936,98.89402,50.08606,0,50.08606,235.7594,56.13308,0.1289724,0,40.06885,0,148.9801
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.54977,49.08238,36.68983,59.28761,59.28761,0,0,0,59.28761,68.39502,0,0,40.54977,62.408,59.28761,0,0,194.2075,143.9715,0,21.85824,-21.85824,212.7188,50.64724,0.1289724,65.21637,32.43982,0,184.5212
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.6466,42.96263,36.89575,48.72638,48.72638,0,0,0,48.72638,42.37253,0,7.105427E-15,20.6466,51.29093,48.72638,0,0,218.4944,122.1132,0,30.64433,-30.64433,180.4169,42.95631,0.1289724,53.59902,16.51728,0,142.7598
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.992027,37.3919,35.97517,27.12596,27.12596,0,0,0,27.12596,18.40314,0,3.552714E-15,4.992027,28.55364,27.12596,0,0,252.5437,91.46891,0,23.56162,-23.56162,155.5807,37.04296,0.1289724,29.83856,3.993622,0,96.46094
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,33.84331,33.84331,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,39.0608,37.10776,0,0,278.7233,67.9073,0,39.0608,-39.0608,114.407,27.23972,0.1289724,40.81853,0,0,67.9073
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,31.86891,31.86891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.1241,28.84649,0,0,0,114.407,27.23972,0.1289724,0,0,0,28.84649
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,30.27002,30.27002,19.54417,19.54417,0,0,0,19.54417,0,0,0,0,20.57281,19.54417,0,0,322.1241,28.84649,0,20.57281,-20.57281,92.7214,22.07648,0.1289724,21.49859,0,0,28.84649
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.85281,28.85281,27.20364,27.20364,81,0,22.761,27.20364,0,0,0,0,0,0,53.79636,51.10654,344.9828,8.273685,51.10654,0,51.10654,141.2053,33.62025,0.1290582,29.924,0,81,8.273685
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,27.478,27.478,8.650088,8.650088,80.96588,0,22.75237,8.650088,0,0,0,0,0,0,72.31579,68.7,293.8763,54.26957,68.7,0,68.7,206.3799,49.13797,0.1291407,9.515098,0,81,54.26957
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,26.35151,26.35151,29.49597,29.49597,81,0,22.761,29.49597,0,0,0,0,0,0,51.50402,48.92883,225.1763,116.0996,48.92883,0,48.92883,252.7978,60.18984,0.1292227,32.44557,0,81,116.0996
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,25.47939,25.47939,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,176.2475,160.1355,68.7,0,68.7,317.9724,75.70756,0.1292806,0,0,81,160.1355
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,24.57698,24.57698,17.1189,17.1189,81,0,22.761,17.1189,0,-7.105427E-15,0,0,0,0,63.8811,60.68704,107.5475,221.9655,60.68704,0,60.68704,375.5451,89.41534,0.1293733,18.83079,0,81,221.9655
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.81387,23.81387,4.879493,4.879493,0,0,0,4.879493,0,0,8.881784E-16,0,5.136308,4.879493,0,0,46.86041,276.5839,0,5.136308,-5.136308,370.131,88.12625,0.1293733,5.367442,0,0,276.5839
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.11738,23.11738,21.38299,21.38299,0,0,0,21.38299,0,0,0,0,22.50841,21.38299,0,0,52.56742,271.4475,0,22.50841,-22.50841,346.4051,82.47723,0.1293733,23.52128,0,0,271.4475
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,22.38455,22.38455,20.77447,20.77447,0,0,0,20.77447,0,0,0,0,21.86786,20.77447,0,0,77.57676,248.9391,0,21.86786,-21.86786,323.3543,76.98897,0.1293733,22.85191,0,0,248.9391
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.75468,21.75468,5.988213,5.988213,0,0,0,5.988213,0,0,8.881784E-16,0,6.303381,5.988213,0,0,101.8744,227.0713,0,6.303381,-6.303381,316.71,75.40698,0.1293733,6.587034,0,0,227.0713
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.22172,21.22172,28.24771,28.24771,0,0,0,28.24771,0,0,3.552714E-15,0,29.73444,28.24771,0,0,108.8781,220.7679,0,29.73444,-29.73444,285.3671,67.94442,0.1293733,31.07248,0,0,220.7679
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.32257,24.18816,20.69481,0.4698311,0.4698311,0,0,0,0.4698311,2835.609,0,0,13.32257,0.494559,0.4698311,0,0,141.9164,191.0335,12.82801,0,12.82801,297.5368,70.84196,0.1293566,0.5168142,10.65806,0,204.356
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.56504,29.58554,22.12412,15.91561,15.91561,0,0,0,15.91561,173.195,0,0,27.56504,16.75327,15.91561,0,0,129.0884,202.5787,10.81177,0,10.81177,307.7938,73.28409,0.1293426,17.50717,22.05203,0,230.1437
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.61069,31.96203,25.47939,26.3582,26.3582,0,0,0,26.3582,89.57624,0,0,23.61069,27.74548,26.3582,0,0,118.2766,212.3093,0,4.13479,-4.13479,303.4353,72.24636,0.1293426,28.99402,18.88855,0,235.92
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,40.72515,40.7381,28.9376,1.968719,1.968719,0,0,0,1.968719,2068.612,0,0,40.72515,2.072336,1.968719,0,0,122.8708,208.1745,38.65281,0,38.65281,340.1046,80.97713,0.1292924,2.165591,32.58012,0,248.8996
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,59.10418,49.75726,31.61454,19.44057,19.44057,0,0,0,19.44057,304.0251,0,0,59.10418,20.46375,19.44057,0,0,84.21802,242.962,38.64043,0,38.64043,376.7621,89.70509,0.1292423,21.38462,47.28335,0,302.0662
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,74.57471,57.70793,33.57077,40.66864,40.66864,0,0,0,40.66864,183.3716,0,0,74.57471,42.80909,40.66864,0,0,45.57759,277.7384,31.76562,0,31.76562,406.8976,96.8802,0.1292011,44.7355,59.65977,0,352.3131
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,63.35265,55.57481,35.36347,39.23601,39.23601,0,0,0,39.23601,161.4656,8.239617,0,63.35265,41.30107,39.23601,0,0,13.81197,306.3275,13.81197,0,13.81197,420.0009,100,0.1291833,43.15961,50.68212,0,369.6801
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,47.15545,50.938,36.35067,29.44944,29.44944,0,0,0,29.44944,160.1234,16.15604,0,47.15545,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1291833,32.39439,37.72436,0,365.9137
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,49.15156,51.85335,36.55659,17.02021,17.02021,0,0,0,17.02021,288.7835,31.23555,0,49.15156,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1291833,18.72223,39.32125,0,367.9098
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.30021,41.77168,36.72617,0,0,0,0,0,0,0,17.30021,0,17.30021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291833,0,13.84016,0,336.0584
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.02051,38.73982,35.87221,0,0,0,0,0,0,0,10.02051,0,10.02051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291833,0,8.016409,0,328.7787
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,33.72824,33.72824,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1291833,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,31.73567,31.73567,21.26757,21.26757,0,0,0,21.26757,0,0,3.552714E-15,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1291833,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.13072,30.13072,34.6666,34.6666,0,0,0,34.6666,0,0,7.105427E-15,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1291833,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.71957,28.71957,21.07104,21.07104,0,0,0,21.07104,0,0,3.552714E-15,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1291833,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,27.33871,27.33871,18.77338,18.77338,0,0,0,18.77338,0,0,3.552714E-15,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1291833,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.21221,26.21221,7.208318,7.208318,0,0,0,7.208318,0,0,8.881784E-16,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1291833,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,25.34614,25.34614,46.82212,46.82212,0,0,0,46.82212,0,0,7.105427E-15,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1291833,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,24.44374,24.44374,20.67093,20.67093,0,0,0,20.67093,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1291833,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.66245,23.66245,20.41777,20.41777,0,0,0,20.41777,0,0,3.552714E-15,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1291833,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.97808,22.97808,27.69541,27.69541,0,0,0,27.69541,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1291833,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.22708,22.22708,49.21228,49.21228,81,0,22.761,49.21228,0,-3.552714E-15,0,0,0,0,31.78772,30.19833,302.8729,46.17263,30.19833,0,30.19833,161.319,38.40922,0.1292337,54.13351,0,81,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.61539,21.61539,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,52.46745,49.84407,272.6746,73.35113,49.84407,0,49.84407,208.6053,49.66783,0.1293169,31.38581,0,81,73.35113
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.0703,21.0703,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,222.8305,118.2108,68.7,0,68.7,273.7798,65.18555,0.1293745,0,0,81,118.2108
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.15556,29.22893,20.5434,49.05645,49.05645,81,0,22.761,49.05645,65.54807,0,0,32.15556,0,0,31.94355,30.34637,154.1305,180.0408,62.50193,0,62.50193,333.0744,79.30326,0.1294644,53.96209,25.72445,81,212.1964
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,59.57861,39.05604,21.97271,60.52873,60.52873,81,0,22.761,60.52873,98.43031,0,0,59.57861,0,0,20.47127,19.44771,91.62855,236.2925,79.02632,0,79.02632,408.0453,97.15345,0.1295329,66.5816,47.66289,81,295.8712
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,77.85538,49.12882,25.32797,39.87358,39.87358,0,0,0,39.87358,195.2555,23.28096,0,77.85538,41.97219,39.87358,0,0,12.60223,307.4162,12.60223,0,12.60223,420.0009,100,0.1295165,43.86094,62.28431,0,385.2716
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,82.20477,54.86993,28.76802,25.9881,25.9881,0,0,0,25.9881,316.317,54.84887,0,82.20477,27.35589,25.9881,0,0,0,318.7582,0,0,0,420.0009,100,0.1295165,28.58691,65.76381,0,400.963
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,70.79502,53.75753,31.44496,37.76474,37.76474,0,0,0,37.76474,187.4633,31.04267,0,70.79502,39.75236,37.76474,0,0,0,318.7582,0,0,0,420.0009,100,0.1295165,41.54121,56.63602,0,389.5533
