Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.57368,20.57368,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,4.401433,4.181362,0,0,293.4519,54.65152,0,4.401433,-4.401433,136.9684,32.61146,0.1292513,4.599498,0,0,54.65152
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,20.0286,20.0286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.3424,50.25008,0,0,0,136.9684,32.61146,0.1292513,0,0,0,50.25008
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.47357,23.53148,19.48958,34.43555,34.43555,0,0,0,34.43555,44.93487,7.105427E-15,0,15.47357,36.24796,34.43555,0,0,298.3424,50.25008,0,20.77438,-20.77438,115.0703,27.39763,0.1292513,37.87911,12.37886,0,65.72366
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66837,24.99216,20.86439,31.30779,31.30779,81,0,22.761,31.30779,50.04625,0,0,15.66837,0,0,49.69221,47.2076,321.425,29.4757,62.87598,0,62.87598,174.7197,41.59984,0.1293386,34.43856,12.5347,81,45.14407
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.71576,29.10155,24.05007,0,0,72.31579,0,20.56389,0,0,0,0,18.71576,0,0,72.31579,68.7,258.549,86.06408,87.41576,0,87.41576,257.6495,61.34501,0.129371,0,14.97261,81,104.7798
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.49907,33.88428,27.35688,28.0141,28.0141,81,0,22.761,28.0141,83.88298,0,0,23.49907,0,0,52.98589,50.3366,171.1333,164.7383,73.83566,0,73.83566,327.6962,78.02275,0.1294442,30.81552,18.79925,81,188.2373
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,55.8296,46.79018,29.97931,39.33683,39.33683,78.73146,0,22.18706,39.33683,141.927,-7.105427E-15,0,55.8296,0,0,39.39463,37.4249,97.29762,231.1904,93.25449,0,93.25449,416.1652,99.08675,0.1294867,43.27051,44.66368,81,287.02
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.033,49.78954,31.97187,7.165146,7.165146,0,0,0,7.165146,809.9346,46.44761,0,58.033,7.542259,7.165146,0,0,4.043133,315.1194,4.043133,0,4.043133,420.0009,100,0.1294816,7.88166,46.4264,0,373.1524
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.158,47.50358,33.84331,61.95529,61.95529,0,0,0,61.95529,72.88805,0,0,45.158,65.21609,61.95529,0,0,0,318.7582,0,20.05809,-20.05809,398.8578,94.96594,0.1294816,68.15083,36.1264,0,363.9162
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,77.51192,60.49213,34.92135,38.33999,38.33999,0,0,0,38.33999,202.1699,14.86726,0,77.51192,40.35789,38.33999,0,0,22.28677,298.7001,22.28677,0,22.28677,420.0009,100,0.1294536,42.17399,62.00954,0,376.2121
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,34.56202,45.51609,35.19389,27.5764,27.5764,0,0,0,27.5764,125.3319,5.534225,0,34.56202,29.02779,27.5764,0,0,0,318.7582,0,0,0,420.0009,100,0.1294536,30.33404,27.64961,0,353.3203
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,30.64942,44.56464,35.46643,18.9676,18.9676,0,0,0,18.9676,161.5883,10.68352,0,30.64942,19.9659,18.9676,0,0,0,318.7582,0,0,0,420.0009,100,0.1294536,20.86436,24.51954,0,349.4077
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.27807,38.14965,34.64881,21.47532,21.47532,0,0,0,21.47532,57.17294,0,3.552714E-15,12.27807,22.60559,21.47532,0,0,0,318.7582,0,10.32753,-10.32753,409.1147,97.40806,0.1294536,23.62285,9.822454,0,331.0363
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,32.55329,32.55329,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,56.41488,53.59414,0,0,11.47503,308.4307,0,56.41488,-56.41488,349.6482,83.2494,0.1294536,58.95355,0,0,308.4307
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,30.54255,30.54255,13.93236,13.93236,0,0,0,13.93236,0,0,0,0,14.66564,13.93236,0,0,74.15823,252.0158,0,14.66564,-14.66564,334.1892,79.5687,0.1294536,15.32559,0,0,252.0158
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,29.02845,29.02845,51.16391,51.16391,0,0,0,51.16391,0,0,0,0,53.85675,51.16391,0,0,90.45338,237.3502,0,53.85675,-53.85675,277.4192,66.05206,0.1294536,56.2803,0,0,237.3502
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,27.64758,27.64758,2.306085,2.306085,0,0,0,2.306085,0,0,4.440892E-16,0,2.427458,2.306085,0,0,150.2942,183.4934,0,2.427458,-2.427458,274.8605,65.44283,0.1294536,2.536694,0,0,183.4934
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.26672,26.26672,10.89726,10.89726,0,0,0,10.89726,0,0,1.776357E-15,0,11.4708,10.89726,0,0,152.9914,181.066,0,11.4708,-11.4708,262.7692,62.56396,0.1294536,11.98698,0,0,181.066
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,25.14022,25.14022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.7367,169.5952,0,0,0,262.7692,62.56396,0.1294536,0,0,0,169.5952
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,24.27415,24.27415,2.163113,2.163113,0,0,0,2.163113,0,0,0,0,2.276961,2.163113,0,0,165.7367,169.5952,0,2.276961,-2.276961,260.369,61.99251,0.1294536,2.379425,0,0,169.5952
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,23.37175,23.37175,28.98515,28.98515,0,0,0,28.98515,0,0,3.552714E-15,0,30.51068,28.98515,0,0,168.2667,167.3182,0,30.51068,-30.51068,228.208,54.33512,0.1294536,31.88367,0,0,167.3182
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.5723,22.5723,11.01771,11.01771,0,0,0,11.01771,0,0,1.776357E-15,0,11.59759,11.01771,0,0,202.1674,136.8075,0,11.59759,-11.59759,215.983,51.42443,0.1294536,12.11948,0,0,136.8075
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.85159,21.85159,17.60294,17.60294,0,0,0,17.60294,0,0,0,0,18.52941,17.60294,0,0,215.0536,125.2099,0,18.52941,-18.52941,196.4513,46.77403,0.1294536,19.36324,0,0,125.2099
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,21.08847,21.08847,25.18182,25.18182,0,0,0,25.18182,0,0,3.552714E-15,0,26.50718,25.18182,0,0,235.6419,106.6805,0,26.50718,-26.50718,168.5103,40.12142,0.1294536,27.7,0,0,106.6805
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,20.45861,20.45861,17.98399,17.98399,0,0,0,17.98399,0,0,3.552714E-15,0,18.93052,17.98399,0,0,265.0943,80.17336,0,18.93052,-18.93052,148.5558,35.37035,0.1294536,19.78239,0,0,80.17336
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.91353,19.91353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.1282,61.24284,0,0,0,148.5558,35.37035,0.1294536,0,0,0,61.24284
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.93231,26.25078,19.36845,28.31039,28.31039,0,0,0,28.31039,91.59996,0,3.552714E-15,25.93231,29.80041,28.31039,0,0,286.1282,61.24284,0,3.868106,-3.868106,144.4785,34.39956,0.1294536,31.14143,20.74585,0,87.17515
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.41619,34.20618,20.73115,92.73177,92.73177,81,0,22.761,92.73177,52.21101,0,0,48.41619,12.34923,11.73177,0,0,290.4261,57.37473,36.06697,0,36.06697,178.6946,42.54624,0.1295018,102.0049,38.73296,81,105.7909
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,78.37247,47.64634,23.91683,38.32413,38.32413,81,0,22.761,38.32413,204.499,0,0,78.37247,0,0,42.67587,40.54208,254.3591,89.83501,118.9146,0,118.9146,291.5068,69.40625,0.129518,42.15654,62.69798,81,168.2075
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,86.88975,54.77797,27.20547,5.548999,5.548999,56.65936,0,16.60282,5.548999,1565.863,0,0,86.88975,0,0,51.11036,48.55484,135.4446,196.8581,135.4446,0,135.4446,420.0009,100,0.1294472,6.103899,69.5118,81,283.7478
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,89.0854,58.87361,29.80973,15.14284,15.14284,0,0,0,15.14284,588.3004,73.14557,0,89.0854,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,16.65713,71.26832,0,407.8436
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,83.96401,59.26973,31.80229,17.25816,17.25816,0,0,0,17.25816,486.5179,65.79753,0,83.96401,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,18.98397,67.17121,0,402.7222
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,87.76992,63.19579,33.6919,18.40044,18.40044,0,0,0,18.40044,476.9989,68.40103,0,87.76992,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,20.24049,70.21593,0,406.5281
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,68.19634,56.68385,34.76389,0,0,0,0,0,0,0,68.19634,0,68.19634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,0,54.55708,0,386.9546
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,62.17163,54.78418,35.05459,19.73977,19.73977,0,0,0,19.73977,314.9562,41.39293,0,62.17163,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,21.71375,49.73731,0,380.9299
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,41.6063,47.98894,35.36347,0,0,0,0,0,0,0,41.6063,0,41.6063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,0,33.28504,0,360.3645
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.14438,38.25992,34.50951,9.216132,9.216132,0,0,0,9.216132,142.6236,3.443185,0,13.14438,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1294472,10.13775,10.5155,0,331.9026
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.41399,32.41399,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1294472,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,30.42143,30.42143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1294472,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.90732,28.90732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1294472,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,27.50829,27.50829,47.25471,47.25471,0,0,0,47.25471,0,0,7.105427E-15,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1294472,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.14559,26.14559,16.99403,16.99403,0,0,0,16.99403,0,0,3.552714E-15,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1294472,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,25.02515,25.02515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1294472,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,24.15303,24.15303,35.71002,35.71002,0,0,0,35.71002,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1294472,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,23.25062,23.25062,44.5542,44.5542,0,0,0,44.5542,0,0,7.105427E-15,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1294472,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,22.45117,22.45117,5.11298,5.11298,0,0,0,5.11298,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1294472,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.73651,21.73651,3.859218,3.859218,0,0,0,3.859218,0,0,8.881784E-16,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1294472,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.94918,20.94918,8.702672,8.702672,0,0,0,8.702672,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1294472,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,20.31931,20.31931,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1294472,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.77423,19.77423,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1294472,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.06168,23.42201,19.22915,47.06517,47.06517,0,0,0,47.06517,34.12647,0,0,16.06168,49.54229,47.06517,0,0,239.9289,102.8222,0,33.48061,-33.48061,157.0926,37.40293,0.1294472,51.77169,12.84934,0,118.8839
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.51684,26.57928,20.59185,35.02926,35.02926,0,0,0,35.02926,64.2801,0,7.105427E-15,22.51684,36.87291,35.02926,0,0,277.1296,69.34158,0,14.35606,-14.35606,141.96,33.79993,0.1294472,38.53219,18.01348,0,91.85843
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.45201,34.1813,23.75936,26.49961,26.49961,0,0,0,26.49961,141.3304,0,0,37.45201,27.89433,26.49961,0,0,293.0808,54.98552,9.557687,0,9.557687,151.0272,35.95879,0.1294352,29.14957,29.96161,0,92.43754
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,72.24432,49.11308,27.02983,45.16332,45.16332,0,0,0,45.16332,159.9624,0,0,72.24432,47.54034,45.16332,0,0,283.5231,63.58744,24.70398,0,24.70398,174.4635,41.53884,0.1294043,49.67965,57.79545,0,135.8318
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,80.04291,55.09379,29.64015,11.99355,11.99355,0,0,0,11.99355,667.3828,0,0,80.04291,12.62479,11.99355,0,0,258.8191,85.82102,67.41811,0,67.41811,238.4219,56.76701,0.1293198,13.19291,64.03432,0,165.8639
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,75.25135,55.67433,31.65088,2.701824,2.701824,0,0,0,2.701824,2785.206,0,0,75.25135,2.844025,2.701824,0,0,191.401,146.4973,72.40733,0,72.40733,307.1135,73.12212,0.1292292,2.972006,60.20108,0,221.7487
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,85.55797,62.05458,33.52232,32.71441,32.71441,0,0,0,32.71441,261.5299,0,0,85.55797,34.43622,32.71441,0,0,118.9937,211.6639,51.12175,0,51.12175,355.6119,84.66933,0.1291653,35.98585,68.44637,0,297.2219
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,73.91565,58.69839,34.61247,2.932674,2.932674,0,0,0,2.932674,2520.418,2.956697,0,73.91565,3.087025,2.932674,0,0,67.87193,257.6735,67.87193,0,67.87193,420.0009,100,0.1290806,3.225941,59.13252,0,331.5891
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,43.38106,48.09436,34.92135,11.88203,11.88203,0,0,0,11.88203,365.098,30.87366,0,43.38106,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1290806,13.07023,34.70485,0,362.1393
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,32.78294,44.98164,35.22417,0,0,0,0,0,0,0,32.78294,0,32.78294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290806,0,26.22635,0,351.5412
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.45928,38.52063,34.38839,25.98843,25.98843,0,0,0,25.98843,55.63738,0,3.552714E-15,14.45928,27.35624,25.98843,0,0,0,318.7582,0,12.89696,-12.89696,406.4062,96.7632,0.1290806,28.58727,11.56742,0,333.2175
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,32.29286,32.29286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.32996,305.8613,0,0,0,406.4062,96.7632,0.1290806,0,0,0,305.8613
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,30.3003,30.3003,56.19891,56.19891,0,0,0,56.19891,0,0,7.105427E-15,0,59.15674,56.19891,0,0,14.32996,305.8613,0,59.15674,-59.15674,344.0496,81.9164,0.1290806,61.81879,0,0,305.8613
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,28.76802,28.76802,47.26566,47.26566,0,0,0,47.26566,0,0,0,0,49.75333,47.26566,0,0,80.05967,246.7045,0,49.75333,-49.75333,291.6049,69.42961,0.1290806,51.99223,0,0,246.7045
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,27.38716,27.38716,40.14967,40.14967,0,0,0,40.14967,0,0,7.105427E-15,0,42.26282,40.14967,0,0,135.3411,196.9512,0,42.26282,-42.26282,247.056,58.82275,0.1290806,44.16464,0,0,196.9512
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,26.02446,26.02446,21.11916,21.11916,0,0,0,21.11916,0,0,3.552714E-15,0,22.23069,21.11916,0,0,182.2998,154.6884,0,22.23069,-22.23069,223.6228,53.24342,0.1290806,23.23108,0,0,154.6884
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.90402,24.90402,7.995825,7.995825,0,0,0,7.995825,0,0,8.881784E-16,0,8.416658,7.995825,0,0,207.0006,132.4577,0,8.416658,-8.416658,214.7509,51.13106,0.1290806,8.795408,0,0,132.4577
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,24.01978,24.01978,32.91099,32.91099,0,0,0,32.91099,0,0,0,0,34.64315,32.91099,0,0,216.3524,124.041,0,34.64315,-34.64315,178.2338,42.43653,0.1290806,36.20209,0,0,124.041
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,23.11738,23.11738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.8448,89.39787,0,0,0,178.2338,42.43653,0.1290806,0,0,0,89.39787
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,22.33004,22.33004,20.69234,20.69234,0,0,0,20.69234,0,0,0,0,21.78141,20.69234,0,0,254.8448,89.39787,0,21.78141,-21.78141,155.2742,36.96997,0.1290806,22.76157,0,0,89.39787
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.61539,21.61539,46.32633,46.32633,0,0,0,46.32633,0,0,0,0,48.76455,46.32633,0,0,279.0464,67.61646,0,48.76455,-48.76455,103.8718,24.73134,0.1290806,50.95896,0,0,67.61646
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.8341,20.8341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.2292,18.85191,0,0,0,103.8718,24.73134,0.1290806,0,0,0,18.85191
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.20424,20.20424,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,11.22157,10.66049,0,0,333.2292,18.85191,0,11.22157,-11.22157,92.04326,21.91502,0.1290806,11.72654,0,0,18.85191
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.65916,19.65916,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,51.31576,48.74997,345.6976,7.630344,48.74997,0,48.74997,138.2915,32.92649,0.1291592,32.65266,0,81,7.630344
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.891544,20.36871,19.11408,0,0,72.31579,0,20.56389,0,0,0,0,4.891544,0,0,72.31579,68.7,296.9477,51.50532,73.59155,0,73.59155,208.1066,49.5491,0.1292087,0,3.913235,81,56.39686
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.20532,27.18488,20.45861,22.64405,22.64405,81,0,22.761,22.64405,111.311,0,0,25.20532,0,0,58.35595,55.43815,223.3561,117.7377,80.64347,0,80.64347,284.6117,67.76456,0.1292729,24.90845,20.16425,81,142.943
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,40.59982,34.9595,23.60795,41.44706,41.44706,81,0,22.761,41.44706,97.95583,0,0,40.59982,0,0,39.55294,37.57529,142.7127,190.3168,78.1751,0,78.1751,358.7751,85.42248,0.1293401,45.59177,32.47985,81,230.9166
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.92273,37.0325,26.86025,0,0,0,0,0,0,0,0,0,35.92273,0,0,0,0,64.53755,260.6744,35.92273,0,35.92273,392.8544,93.53658,0.1292953,0,28.73819,0,296.5972
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,47.98984,43.63202,29.47057,6.155505,6.155505,0,0,0,6.155505,779.6246,12.89554,0,47.98984,6.479479,6.155505,0,0,28.61482,293.0049,28.61482,0,28.61482,420.0009,100,0.1292597,6.771056,38.39187,0,340.9947
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.14581,43.61583,31.47525,0,0,0,0,0,0,0,41.14581,0,41.14581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292597,0,32.91665,0,359.9041
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,40.64241,45.50846,33.37091,0,0,0,0,0,0,0,40.64241,0,40.64241,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1292597,0,32.51392,0,359.4006
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.39413,40.95896,34.46106,53.20879,53.20879,0,0,0,53.20879,42.08728,0,0,22.39413,56.00925,53.20879,0,0,0,318.7582,0,33.61512,-33.61512,384.5674,91.56348,0.1292597,58.52967,17.91531,0,341.1524
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,38.90171,46.45214,34.76389,20.07157,20.07157,0,0,0,20.07157,193.815,0,0,38.90171,21.12796,20.07157,0,0,37.35013,285.1431,17.77374,0,17.77374,401.429,95.57816,0.1292376,22.07872,31.12136,0,324.0448
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.47169,42.86466,35.09093,20.935,20.935,0,0,0,20.935,126.447,0,0,26.47169,22.03684,20.935,0,0,19.57639,301.1395,4.434843,0,4.434843,405.6363,96.57988,0.129232,23.0285,21.17735,0,327.6112
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.702965,36.42831,34.25515,36.77625,36.77625,0,0,0,36.77625,20.94549,0,0,7.702965,38.71185,36.77625,0,0,15.14155,305.1308,0,31.00888,-31.00888,372.9501,88.79746,0.129232,40.45388,6.162372,0,312.8338
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,32.15962,32.15962,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,10.02745,9.52608,0,0,49.59586,274.1219,0,10.02745,-10.02745,362.3802,86.28083,0.129232,10.47869,0,0,274.1219
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,30.16706,30.16706,8.407523,8.407523,0,0,0,8.407523,0,0,1.776357E-15,0,8.850025,8.407523,0,0,60.73747,264.0945,0,8.850025,-8.850025,353.0515,84.05971,0.129232,9.248276,0,0,264.0945
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.65295,28.65295,16.32932,16.32932,0,0,0,16.32932,0,0,3.552714E-15,0,17.18876,16.32932,0,0,70.57083,255.2445,0,17.18876,-17.18876,334.9329,79.74577,0.129232,17.96225,0,0,255.2445
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,27.27209,27.27209,47.789,47.789,0,0,0,47.789,0,0,7.105427E-15,0,50.30421,47.789,0,0,89.66946,238.0557,0,50.30421,-50.30421,281.9076,67.12073,0.129232,52.5679,0,0,238.0557
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.89122,25.89122,25.9237,25.9237,0,0,0,25.9237,0,0,3.552714E-15,0,27.2881,25.9237,0,0,145.563,187.7515,0,27.2881,-27.2881,253.1434,60.27213,0.129232,28.51607,0,0,187.7515
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.76473,24.76473,5.294186,5.294186,0,0,0,5.294186,0,0,8.881784E-16,0,5.572827,5.294186,0,0,175.8831,160.4634,0,5.572827,-5.572827,247.2692,58.87349,0.129232,5.823605,0,0,160.4634
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.89866,23.89866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.0752,154.8906,0,0,0,247.2692,58.87349,0.129232,0,0,0,154.8906
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.99625,22.99625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.0752,154.8906,0,0,0,247.2692,58.87349,0.129232,0,0,0,154.8906
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,22.1968,22.1968,0.04085232,0.04085232,0,0,0,0.04085232,0,0,0,0,0.04300244,0.04085232,0,0,182.0752,154.8906,0,0.04300244,-0.04300244,247.2238,58.8627,0.129232,0.04493755,0,0,154.8906
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,21.48214,21.48214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.123,154.8476,0,0,0,247.2238,58.8627,0.129232,0,0,0,154.8476
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.69481,20.69481,37.90488,37.90488,0,0,0,37.90488,0,0,0,0,39.89987,37.90488,0,0,182.123,154.8476,0,39.89987,-39.89987,205.1657,48.84887,0.129232,41.69537,0,0,154.8476
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.06494,20.06494,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,13.54132,12.86425,0,0,226.4561,114.9477,0,13.54132,-13.54132,190.8919,45.45036,0.129232,14.15068,0,0,114.9477
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.53803,19.53803,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,12.81022,12.16971,0,0,241.502,101.4064,0,12.81022,-12.81022,177.3887,42.23532,0.129232,13.38668,0,0,101.4064
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.803505,19.69106,18.97478,26.63395,26.63395,0,0,0,26.63395,10.52606,0,0,2.803505,28.03574,26.63395,0,0,255.7356,88.59616,0,25.23223,-25.23223,150.7916,35.90269,0.129232,29.29735,2.242804,0,91.39967
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.24142,24.58796,20.31931,43.71387,43.71387,0,0,0,43.71387,37.15393,0,7.105427E-15,16.24142,46.01461,43.71387,0,0,283.7715,63.36393,0,29.77318,-29.77318,119.4079,28.4304,0.129232,48.08526,12.99314,0,79.60535
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.980529,26.10303,23.45654,32.59785,32.59785,81,0,22.761,32.59785,30.61714,0,0,9.980529,0,0,48.40215,45.98204,316.8528,33.59075,55.96257,0,55.96257,172.4987,41.07103,0.129319,35.85763,7.984423,81,43.57128
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.14484,39.70593,26.70884,25.11077,25.11077,81,0,22.761,25.11077,179.7827,0,0,45.14484,0,0,55.88923,53.09476,260.8902,83.95706,98.2396,0,98.2396,265.697,63.26105,0.1293611,27.62185,36.11587,81,129.1019
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,64.58379,49.03222,29.30099,0,0,72.31579,0,20.56389,0,0,0,0,64.58379,0,0,72.31579,68.7,162.6506,172.3727,133.2838,0,133.2838,392.1411,93.36674,0.1293361,0,51.66704,81,236.9565
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.44863,41.94749,31.30567,31.7855,31.7855,0,0,0,31.7855,114.6706,0,0,36.44863,33.45842,31.7855,0,0,29.36678,292.3281,2.990212,0,2.990212,394.9778,94.04215,0.1293324,34.96405,29.1589,0,328.7768
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,29.78038,41.89327,33.20132,34.09183,34.09183,0,0,0,34.09183,87.35343,0,7.105427E-15,29.78038,35.88614,34.09183,0,0,26.37657,295.0193,0,6.105753,-6.105753,388.5418,92.50977,0.1293324,37.50101,23.82431,0,324.7997
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.45592,38.43263,34.3036,22.67061,22.67061,0,0,0,22.67061,63.76502,0,0,14.45592,23.8638,22.67061,0,0,33.16074,288.9136,0,9.407882,-9.407882,378.625,90.14864,0.1293324,24.93768,11.56474,0,303.3695
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,23.6398,41.49492,34.61247,39.18512,39.18512,0,0,0,39.18512,60.32851,0,7.105427E-15,23.6398,41.24749,39.18512,0,0,43.61394,279.5057,0,17.6077,-17.6077,360.0649,85.72956,0.1293324,43.10363,18.91184,0,303.1455
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.3039,44.53944,34.95163,0,0,0,0,0,0,0,0,0,32.3039,0,0,0,0,63.17805,261.898,32.3039,0,32.3039,390.7111,93.02625,0.1292922,0,25.84312,0,294.2019
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.53936,39.14788,34.11585,11.94785,11.94785,0,0,0,11.94785,146.7993,0,0,17.53936,12.57668,11.94785,0,0,30.87415,290.9715,4.962676,0,4.962676,395.4191,94.14721,0.1292861,13.14264,14.03149,0,308.5109
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.02638,32.02638,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,25.70576,24.42048,0,0,25.91147,295.4379,0,25.70576,-25.70576,368.3228,87.69573,0.1292861,26.86252,0,0,295.4379
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,30.02776,30.02776,31.88975,31.88975,0,0,0,31.88975,0,0,3.552714E-15,0,33.56816,31.88975,0,0,54.47343,269.7321,0,33.56816,-33.56816,332.9389,79.271,0.1292861,35.07872,0,0,269.7321
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,28.51365,28.51365,39.46308,39.46308,0,0,0,39.46308,0,0,7.105427E-15,0,41.54008,39.46308,0,0,91.77139,236.164,0,41.54008,-41.54008,289.1518,68.84552,0.1292861,43.40939,0,0,236.164
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,27.13279,27.13279,25.59518,25.59518,0,0,0,25.59518,0,0,3.552714E-15,0,26.9423,25.59518,0,0,137.927,194.6239,0,26.9423,-26.9423,260.7521,62.08371,0.1292861,28.1547,0,0,194.6239
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.77009,25.77009,34.06802,34.06802,0,0,0,34.06802,0,0,7.105427E-15,0,35.86108,34.06802,0,0,167.8629,167.6816,0,35.86108,-35.86108,222.9512,53.08351,0.1292861,37.47483,0,0,167.6816
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,24.64965,24.64965,30.50469,30.50469,0,0,0,30.50469,0,0,0,0,32.1102,30.50469,0,0,207.7086,131.8205,0,32.1102,-32.1102,189.1041,45.02469,0.1292861,33.55516,0,0,131.8205
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.77753,23.77753,4.759153,4.759153,0,0,0,4.759153,0,0,8.881784E-16,0,5.009634,4.759153,0,0,243.3866,99.71033,0,5.009634,-5.009634,183.8235,43.7674,0.1292861,5.235068,0,0,99.71033
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.85695,22.85695,37.04931,37.04931,0,0,0,37.04931,0,0,0,0,38.99928,37.04931,0,0,248.9528,94.70069,0,38.99928,-38.99928,142.7146,33.9796,0.1292861,40.75424,0,0,94.70069
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.07567,22.07567,13.80804,13.80804,0,0,0,13.80804,0,0,1.776357E-15,0,14.53478,13.80804,0,0,292.2853,55.70142,0,14.53478,-14.53478,127.3936,30.33175,0.1292861,15.18884,0,0,55.70142
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,21.34285,21.34285,21.01724,21.01724,0,0,0,21.01724,0,0,3.552714E-15,0,22.12341,21.01724,0,0,308.4351,41.16663,0,22.12341,-22.12341,104.0735,24.77935,0.1292861,23.11897,0,0,41.16663
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.57368,20.57368,8.690239,8.690239,0,0,0,8.690239,0,0,1.776357E-15,0,9.147619,8.690239,0,0,333.0167,19.04322,0,9.147619,-9.147619,94.43105,22.48354,0.1292861,9.559262,0,0,19.04322
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.96198,19.96198,1.998815,1.998815,0,0,0,1.998815,0,0,2.220446E-16,0,2.104016,1.998815,0,0,343.1807,9.895604,0,2.104016,-2.104016,92.21323,21.95548,0.1292861,2.198697,0,0,9.895604
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,19.4169,19.4169,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,48.46705,46.0437,345.5185,7.791588,46.0437,0,46.0437,135.8941,32.35567,0.1293597,35.78625,0,81,7.791588
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.66289,24.004,18.85365,28.03706,28.03706,81,0,22.761,28.03706,70.1318,0,0,19.66289,0,0,52.96294,50.31479,299.4748,49.23092,69.97768,0,69.97768,202.2808,48.16199,0.1294367,30.84076,15.73031,81,68.89381
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.54483,32.77031,20.20424,46.16782,46.16782,81,0,22.761,46.16782,98.6506,0,0,45.54483,0,0,34.83218,33.09057,229.4971,112.2108,78.6354,0,78.6354,276.8809,65.92388,0.1295028,50.78461,36.43587,81,157.7557
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,57.42603,39.84637,23.29907,71.27563,71.27563,81,0,22.761,71.27563,80.56895,0,0,57.42603,0,0,9.724364,9.238146,150.8617,182.9827,66.66418,0,66.66418,340.1241,80.98176,0.1295836,78.4032,45.94082,81,240.4087
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,87.40266,54.16017,26.53926,13.71824,13.71824,0,0,0,13.71824,637.1276,0,0,87.40266,14.44025,13.71824,0,0,84.19753,242.9805,72.96241,0,72.96241,409.3423,97.46225,0.1294931,15.09006,69.92213,0,330.3831
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,93.13565,59.67878,29.12535,7.374377,7.374377,0,0,0,7.374377,1262.963,74.13803,0,93.13565,7.762502,7.374377,0,0,11.23512,308.6466,11.23512,0,11.23512,420.0009,100,0.1294792,8.111814,74.50852,0,401.7823
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,92.27817,61.86996,31.13609,0,0,0,0,0,0,0,92.27817,0,92.27817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1294792,0,73.82253,0,411.0364
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,89.88241,63.27452,33.04386,25.538,25.538,0,0,0,25.538,351.9555,63.0003,0,89.88241,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1294792,28.0918,71.90593,0,408.6406
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,85.65015,62.88002,34.15219,22.62712,22.62712,0,0,0,22.62712,378.5288,61.83213,0,85.65015,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1294792,24.88983,68.52012,0,404.4084
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,61.39395,53.83942,34.47923,27.36594,27.36594,0,0,0,27.36594,224.3444,32.5877,0,61.39395,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1294792,30.10253,49.11516,0,380.1522
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.26728,47.26427,34.80022,14.41576,14.41576,0,0,0,14.41576,286.265,26.09279,0,41.26728,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1294792,15.85734,33.01382,0,360.0255
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.14791,39.2094,34.00077,60.5618,60.5618,0,0,0,60.5618,29.96594,0,7.105427E-15,18.14791,63.74926,60.5618,0,0,0,318.7582,0,45.60135,-45.60135,371.9328,88.55525,0.1294792,66.61798,14.51833,0,336.9061
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.90525,31.90525,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,50.59807,48.06817,0,0,50.66817,273.1569,0,50.59807,-50.59807,318.5977,75.85645,0.1294792,52.87498,0,0,273.1569
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.91269,29.91269,18.64813,18.64813,0,0,0,18.64813,0,0,0,0,19.62961,18.64813,0,0,106.8883,222.5588,0,19.62961,-19.62961,297.9063,70.92993,0.1294792,20.51294,0,0,222.5588
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,28.39252,28.39252,44.98811,44.98811,0,0,0,44.98811,0,0,0,0,47.35591,44.98811,0,0,128.6989,202.9292,0,47.35591,-47.35591,247.9888,59.04483,0.1294792,49.48692,0,0,202.9292
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,27.02983,27.02983,62.16146,62.16146,0,0,0,62.16146,0,0,7.105427E-15,0,65.43311,62.16146,0,0,181.3166,155.5733,0,65.43311,-65.43311,179.0163,42.62283,0.1294792,68.37761,0,0,155.5733
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,25.66713,25.66713,40.03682,40.03682,0,0,0,40.03682,0,0,7.105427E-15,0,42.14402,40.03682,0,0,254.0201,90.14017,0,42.14402,-42.14402,134.5925,32.04578,0.1294792,44.04051,0,0,90.14017
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.52852,24.52852,18.01996,18.01996,0,0,0,18.01996,0,0,3.552714E-15,0,18.96838,18.01996,0,0,300.8468,47.99614,0,18.96838,-18.96838,114.5981,27.28521,0.1294792,19.82196,0,0,47.99614
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,23.64429,23.64429,34.50098,34.50098,81,0,22.761,34.50098,0,0,0,0,0,0,46.49902,44.17407,321.9227,29.02776,44.17407,0,44.17407,156.5053,37.2631,0.1295495,37.95108,0,81,29.02776
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.74188,22.74188,32.71039,32.71039,81,0,22.761,32.71039,0,0,0,0,0,0,48.28961,45.87513,277.7487,68.78442,45.87513,0,45.87513,200.0263,47.62521,0.1296225,35.98143,0,81,68.78442
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.95454,21.95454,27.27417,27.27417,81,0,22.761,27.27417,0,0,0,0,0,0,53.72583,51.03954,231.8735,110.072,51.03954,0,51.03954,248.4466,59.15384,0.1297036,30.00159,0,81,110.072
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,21.22172,21.22172,23.28583,23.28583,81,0,22.761,23.28583,0,0,0,0,0,0,57.71417,54.82846,180.834,156.0076,54.82846,0,54.82846,300.4615,71.53831,0.1297906,25.61442,0,81,156.0076
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,20.45861,20.45861,42.34381,42.34381,81,0,22.761,42.34381,0,0,0,0,0,0,38.65619,36.72338,126.0055,205.3532,36.72338,0,36.72338,335.3004,79.83325,0.1298488,46.57819,0,81,205.3532
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.85902,19.85902,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,39.6625,37.67937,89.28217,238.4043,37.67937,0,37.67937,371.0461,88.34414,0.1299085,45.47125,0,81,238.4043
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,19.31394,19.31394,29.26968,29.26968,0,0,0,29.26968,0,0,3.552714E-15,0,30.81019,29.26968,0,0,51.60279,272.3157,0,30.81019,-30.81019,338.5693,80.61159,0.1299085,32.19665,0,0,272.3157
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.63892,26.64086,18.75675,42.05618,42.05618,0,0,0,42.05618,70.47459,0,0,29.63892,44.26966,42.05618,0,0,85.83633,241.5055,0,14.63074,-14.63074,323.1472,76.93965,0.1299085,46.2618,23.71114,0,271.1444
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.06627,34.62957,20.10128,20.9176,20.9176,0,0,0,20.9176,248.9113,0,0,52.06627,22.01852,20.9176,0,0,102.0927,226.8748,30.04775,0,30.04775,351.653,83.72673,0.1298713,23.00936,41.65302,0,278.941
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,65.71212,42.42801,23.184,81.0036,81.0036,81,0,22.761,81.0036,81.12246,0,0,65.71212,0.003794344,0.003604627,0,0,72.04497,253.9178,65.70832,0,65.70832,413.9894,98.5687,0.1299527,89.10397,52.56969,81,319.6299
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,79.31192,50.91969,26.38785,51.49502,51.49502,0,0,0,51.49502,154.0186,18.76998,0,79.31192,54.20529,51.49502,0,0,6.336647,313.0552,6.336647,0,6.336647,420.0009,100,0.1299449,56.64453,63.44954,0,392.3672
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,92.76521,59.31096,28.95577,44.48769,44.48769,0,0,0,44.48769,208.5188,45.93607,0,92.76521,46.82915,44.48769,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,48.93646,74.21217,0,411.5234
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,78.92098,56.28323,30.98467,24.4846,24.4846,0,0,0,24.4846,322.3291,53.14772,0,78.92098,25.77326,24.4846,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,26.93306,63.13679,0,397.6792
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,90.92955,63.53012,32.89245,0,0,0,0,0,0,0,90.92955,0,90.92955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,0,72.74364,0,409.6878
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,78.60938,59.81252,34.00077,23.70901,23.70901,0,0,0,23.70901,331.5591,53.65253,0,78.60938,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,26.07991,62.8875,0,397.3676
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,61.19849,53.60886,34.33994,57.40419,57.40419,0,0,0,57.40419,106.6098,0.7730157,0,61.19849,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,63.14462,48.95879,0,379.9567
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.84387,41.932,34.6791,0,0,0,0,0,0,0,24.84387,0,24.84387,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299449,0,19.8751,0,343.6021
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.45805,37.12609,33.87965,23.42782,23.42782,0,0,0,23.42782,48.90785,0,0,11.45805,24.66087,23.42782,0,0,0,318.7582,0,13.20282,-13.20282,406.0838,96.68644,0.1299449,25.77061,9.166435,0,330.2163
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,31.78412,31.78412,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0.7899084,0.7504129,0,0,14.6698,305.5554,0,0.7899084,-0.7899084,405.2512,96.48819,0.1299449,0.8254542,0,0,305.5554
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,29.80973,29.80973,26.54049,26.54049,0,0,0,26.54049,0,0,0,0,27.93736,26.54049,0,0,15.54748,304.7655,0,27.93736,-27.93736,375.8026,89.47664,0.1299449,29.19454,0,0,304.7655
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,28.29562,28.29562,65.73254,65.73254,81,0,22.761,65.73254,0,0,0,0,0,0,15.26747,14.50409,46.58899,276.8281,14.50409,0,14.50409,389.5624,92.75278,0.1299678,72.30579,0,81,276.8281
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,26.93293,26.93293,9.886243,9.886243,0,0,0,9.886243,0,0,1.776357E-15,0,10.40657,9.886243,0,0,32.0849,289.8818,0,10.40657,-10.40657,378.593,90.141,0.1299678,10.87487,0,0,289.8818
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,25.57023,25.57023,7.515261,7.515261,0,0,0,7.515261,0,0,8.881784E-16,0,7.910801,7.515261,0,0,43.64775,279.4753,0,7.910801,-7.910801,370.2542,88.15559,0.1299678,8.266787,0,0,279.4753
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,24.42557,24.42557,25.64965,25.64965,0,0,0,25.64965,0,0,3.552714E-15,0,26.99963,25.64965,0,0,52.43753,271.5645,0,26.99963,-26.99963,341.7941,81.37939,0.1299678,28.21462,0,0,271.5645
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,23.54133,23.54133,12.30282,12.30282,0,0,0,12.30282,0,0,1.776357E-15,0,12.95034,12.30282,0,0,82.43713,244.5648,0,12.95034,-12.95034,328.1432,78.12919,0.1299678,13.53311,0,0,244.5648
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.63892,22.63892,13.08923,13.08923,0,0,0,13.08923,0,0,1.776357E-15,0,13.77813,13.08923,0,0,96.82639,231.6145,0,13.77813,-13.77813,313.6198,74.67124,0.1299678,14.39815,0,0,231.6145
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,21.83947,21.83947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.1354,217.8363,0,0,0,313.6198,74.67124,0.1299678,0,0,0,217.8363
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,21.10664,21.10664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.1354,217.8363,0,0,0,313.6198,74.67124,0.1299678,0,0,0,217.8363
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.33748,20.33748,12.07569,12.07569,0,0,0,12.07569,0,0,0,0,12.71125,12.07569,0,0,112.1354,217.8363,0,12.71125,-12.71125,300.221,71.48105,0.1299678,13.28326,0,0,217.8363
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,19.76212,19.76212,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,3.833298,3.641634,0,0,126.259,205.1251,0,3.833298,-3.833298,296.1804,70.51899,0.1299678,4.005797,0,0,205.1251
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,19.21098,19.21098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5183,201.2918,0,0,0,296.1804,70.51899,0.1299678,0,0,0,201.2918
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.34762,26.15472,18.63562,0,0,0,0,0,0,0,0,0,28.34762,0,0,0,0,130.5183,201.2918,28.34762,0,28.34762,323.0733,76.92205,0.1299327,0,22.6781,0,229.6394
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.96008,34.77054,19.98015,13.1569,13.1569,0,0,0,13.1569,402.527,0,0,52.96008,13.84937,13.1569,0,0,102.1706,226.8047,39.11071,0,39.11071,360.1769,85.75624,0.1298843,14.47259,42.36806,0,279.7647
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.55788,45.27807,23.0447,40.11102,40.11102,0,0,0,40.11102,185.8788,0,0,74.55788,42.22212,40.11102,0,0,63.05993,262.0043,32.33577,0,32.33577,390.8533,93.06013,0.1298443,44.12212,59.64631,0,336.5622
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,80.73086,51.23473,26.21221,15.30945,15.30945,0,0,0,15.30945,527.3268,33.89148,0,80.73086,16.11521,15.30945,0,0,30.72416,291.1065,30.72416,0,30.72416,420.0009,100,0.1298064,16.8404,64.58469,0,371.8373
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,86.06256,56.37247,28.76802,0,0,0,0,0,0,0,86.06256,0,86.06256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,0,68.85004,0,404.8208
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,94.81342,62.54126,30.81509,2.88278,2.88278,0,0,0,2.88278,3288.958,91.77891,0,94.81342,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,3.171058,75.85073,0,413.5716
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,84.06404,60.44642,32.72287,25.90421,25.90421,0,0,0,25.90421,324.5188,56.79645,0,84.06404,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,28.49463,67.25124,0,402.8223
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,62.86915,53.64272,33.84331,0,0,0,0,0,0,0,62.86915,0,62.86915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,0,50.29532,0,381.6274
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.37871,53.86224,34.18852,31.79,31.79,0,0,0,31.79,196.2212,28.91556,0,62.37871,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,34.96899,49.90297,0,381.1369
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.37383,48.34654,34.54585,41.17506,41.17506,0,0,0,41.17506,110.1974,2.031663,0,45.37383,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,45.29257,36.29906,0,364.132
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.56215,39.06928,33.7464,15.13082,15.13082,0,0,0,15.13082,122.6778,2.634972,0,18.56215,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1298064,16.6439,14.84972,0,337.3204
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,31.66299,31.66299,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1298064,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,29.6886,29.6886,35.0629,35.0629,0,0,0,35.0629,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1298064,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.19266,28.19266,4.614875,4.614875,0,0,0,4.614875,0,0,8.881784E-16,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1298064,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.82997,26.82997,15.30786,15.30786,0,0,0,15.30786,0,0,1.776357E-15,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1298064,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,25.46727,25.46727,18.43008,18.43008,0,0,0,18.43008,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1298064,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.30444,24.30444,25.66446,25.66446,0,0,0,25.66446,0,0,3.552714E-15,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1298064,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.4202,23.4202,17.77019,17.77019,0,0,0,17.77019,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1298064,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,22.51779,22.51779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1298064,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,21.71834,21.71834,18.81759,18.81759,0,0,0,18.81759,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1298064,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,20.98552,20.98552,22.79181,22.79181,0,0,0,22.79181,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1298064,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.21635,20.21635,26.2253,26.2253,0,0,0,26.2253,0,0,3.552714E-15,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1298064,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,19.64099,19.64099,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1298064,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.09591,19.09591,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1298064,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.43687,25.51884,18.53266,88.99091,88.99091,81,0,22.761,88.99091,29.70738,0,0,26.43687,8.411477,7.990903,0,0,291.8434,56.09914,18.02539,0,18.02539,160.2342,38.15093,0.1298299,97.88999,21.1495,81,82.53601
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.29652,32.30978,19.84691,55.88765,55.88765,81,0,22.761,55.88765,81.04924,0,0,45.29652,0,0,25.11235,23.85673,273.818,72.32199,69.15324,0,69.15324,225.8388,53.77103,0.1299069,61.47642,36.23721,81,117.6185
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.746,41.77673,22.89329,26.53468,26.53468,81,0,22.761,26.53468,244.0053,0,0,64.746,0,0,54.46532,51.74206,204.6648,134.5599,116.4881,0,116.4881,336.3491,80.08295,0.1299254,29.18814,51.7968,81,199.3059
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,78.96087,50.37947,26.04263,0,0,0,0,0,0,0,0,0,78.96087,0,0,0,0,88.17673,239.3992,78.96087,0,78.96087,411.2579,97.91836,0.129828,0,63.1687,0,318.36
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,84.82882,55.65835,28.58027,70.86075,70.86075,20.25,0,7.39125,70.86075,119.712,22.33849,0,84.82882,53.27447,50.61075,0,0,9.215853,310.464,9.215853,0,9.215853,420.0009,100,0.1298167,77.94682,67.86305,81,395.2928
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,92.68755,61.39625,30.62735,17.94951,17.94951,0,0,0,17.94951,516.3793,73.79333,0,92.68755,18.89422,17.94951,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,19.74446,74.15004,0,411.4458
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,90.92335,63.09584,32.55329,35.46144,35.46144,0,0,0,35.46144,256.4006,53.59551,0,90.92335,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,39.00759,72.73868,0,409.6816
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,76.71106,58.66481,33.67373,38.98029,38.98029,0,0,0,38.98029,196.7945,35.67917,0,76.71106,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,42.87832,61.36885,0,395.4693
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,63.86621,54.22239,34.03106,63.37934,63.37934,20.25,0,7.39125,63.37934,100.7682,18.46691,0,63.86621,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,69.71727,51.09297,81,382.6245
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.52478,46.2483,34.38839,23.17723,23.17723,0,0,0,23.17723,170.5328,15.12769,0,39.52478,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,25.49496,31.61982,0,358.283
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.15627,37.32103,33.58894,0,0,0,0,0,0,0,13.15627,0,13.15627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,0,10.52501,0,331.9145
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,31.52975,31.52975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298167,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,29.55536,29.55536,24.76254,24.76254,0,0,0,24.76254,0,0,3.552714E-15,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1298167,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.07153,28.07153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1298167,0,0,0,292.6924
