Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,70.55485,53.32758,31.15425,54.49586,54.49586,0,0,0,54.49586,129.4683,13.19078,0,70.55485,57.36407,54.49586,0,0,0,318.7582,0,0,0,420.0009,100,0.1288532,59.94545,56.44388,0,389.3131
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,49.75243,47.34578,32.31103,54.59734,54.59734,0,0,0,54.59734,91.12611,0,0,49.75243,57.47088,54.59734,0,0,0,318.7582,0,7.718448,-7.718448,411.8649,98.06287,0.1288532,60.05707,39.80195,0,368.5107
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.35304,41.27503,32.74104,0,0,0,0,0,0,0,20.77699,0,29.35304,0,0,0,0,8.576054,311.0398,8.576054,0,8.576054,420.0009,100,0.1288429,0,23.48243,0,340.3928
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.49314,37.56665,33.16499,34.06293,34.06293,0,0,0,34.06293,45.48386,0,7.105427E-15,15.49314,35.85572,34.06293,0,0,0,318.7582,0,20.36258,-20.36258,398.5368,94.88953,0.1288429,37.46923,12.39451,0,334.2514
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.93427,36.09183,32.45033,39.02394,39.02394,0,0,0,39.02394,33.14445,0,7.105427E-15,12.93427,41.07784,39.02394,0,0,22.62509,298.3956,0,28.14356,-28.14356,368.8709,87.82623,0.1288429,42.92634,10.34742,0,311.3299
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,30.47593,30.47593,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,47.03431,44.6826,0,0,53.89572,270.2521,0,47.03431,-47.03431,319.2924,76.02184,0.1288429,49.15086,0,0,270.2521
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,28.58027,28.58027,37.47007,37.47007,0,0,0,37.47007,0,0,0,0,39.44218,37.47007,0,0,106.1561,223.2178,0,39.44218,-39.44218,277.7166,66.12288,0.1288429,41.21708,0,0,223.2178
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.16913,27.16913,41.78082,41.78082,0,0,0,41.78082,0,0,7.105427E-15,0,43.97982,41.78082,0,0,149.9807,183.7756,0,43.97982,-43.97982,231.3578,55.08509,0.1288429,45.95891,0,0,183.7756
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.84277,25.84277,4.687179,4.687179,0,0,0,4.687179,0,0,8.881784E-16,0,4.933872,4.687179,0,0,198.8472,139.7958,0,4.933872,-4.933872,226.1571,53.84682,0.1288429,5.155896,0,0,139.7958
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,24.48007,24.48007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.3293,134.8619,0,0,0,226.1571,53.84682,0.1288429,0,0,0,134.8619
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.31724,23.31724,46.72297,46.72297,0,0,0,46.72297,0,0,0,0,49.18208,46.72297,0,0,204.3293,134.8619,0,49.18208,-49.18208,174.3146,41.5034,0.1288429,51.39527,0,0,134.8619
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.433,22.433,18.00168,18.00168,0,0,0,18.00168,0,0,3.552714E-15,0,18.94914,18.00168,0,0,258.976,85.67982,0,18.94914,-18.94914,154.3405,36.74766,0.1288429,19.80185,0,0,85.67982
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,21.53059,21.53059,0.8795974,0.8795974,0,0,0,0.8795974,0,0,0,0,0.925892,0.8795974,0,0,280.0306,66.73068,0,0.925892,-0.925892,153.3645,36.51529,0.1288429,0.9675571,0,0,66.73068
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.74932,20.74932,36.42211,36.42211,0,0,0,36.42211,0,0,7.105427E-15,0,38.33906,36.42211,0,0,281.0594,65.80479,0,38.33906,-38.33906,112.9516,26.89318,0.1288429,40.06432,0,0,65.80479
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.0286,20.0286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.6583,27.46573,0,0,0,112.9516,26.89318,0.1288429,0,0,0,27.46573
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.28366,19.28366,37.12454,37.12454,81,0,22.761,37.12454,0,0,0,0,0,0,43.87546,41.68169,323.6583,27.46573,41.68169,0,41.68169,152.4943,36.3081,0.1289074,40.83699,0,81,27.46573
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.70224,18.70224,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,72.31579,68.7,281.9767,64.97925,68.7,0,68.7,217.6689,51.82581,0.1289711,4.349607,0,81,64.97925
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.17533,18.17533,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,70.312,66.79639,213.2766,126.8092,66.79639,0,66.79639,281.0375,66.91355,0.1290494,11.75681,0,81,126.8092
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.28551,23.12889,17.5818,26.67544,26.67544,81,0,22.761,26.67544,79.79444,0,0,21.28551,0,0,54.32457,51.60834,146.4802,186.926,72.89385,0,72.89385,350.1907,83.37856,0.1291202,29.34298,17.02841,81,208.2115
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.18929,33.22608,18.78703,32.11951,32.11951,0,0,0,32.11951,162.4847,0,0,52.18929,33.81001,32.11951,0,0,73.5864,252.5305,18.37927,0,18.37927,367.6268,87.53001,0.1290983,35.33146,41.75143,0,304.7198
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,74.47363,43.56441,21.59722,31.2212,31.2212,0,0,0,31.2212,238.5354,0,0,74.47363,32.86442,31.2212,0,0,55.20712,269.0718,41.6092,0,41.6092,407.1007,96.92855,0.1290487,34.34332,59.5789,0,343.5454
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,87.78738,51.82634,24.51035,17.66425,17.66425,0,0,0,17.66425,496.9777,55.59552,0,87.78738,18.59395,17.66425,0,0,13.59791,306.5201,13.59791,0,13.59791,420.0009,100,0.1290325,19.43067,70.22991,0,394.3075
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,94.23076,57.33717,26.91476,42.83293,42.83293,0,0,0,42.83293,219.9961,49.14347,0,94.23076,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,47.11622,75.38461,0,412.989
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,91.46796,58.82296,28.99211,0,0,0,0,0,0,0,91.46796,0,91.46796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,0,73.17436,0,410.2262
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,79.45124,56.51049,31.00284,0,0,0,0,0,0,0,79.45124,0,79.45124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,0,63.56099,0,398.2095
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,78.1087,57.40718,32.17779,0,0,0,0,0,0,0,78.1087,0,78.1087,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,0,62.48696,0,396.8669
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,68.48777,54.25956,32.60174,48.01419,48.01419,0,0,0,48.01419,142.6407,17.94652,0,68.48777,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,52.81561,54.79022,0,387.246
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.54689,43.21124,33.04386,0.6560212,0.6560212,0,0,0,0.6560212,5266.125,33.85635,0,34.54689,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1290325,0.7216233,27.63751,0,353.3051
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.89384,35.68767,32.34737,27.18992,27.18992,0,0,0,27.18992,43.74357,0,3.552714E-15,11.89384,28.62097,27.18992,0,0,0,318.7582,0,16.72713,-16.72713,402.3689,95.80193,0.1290325,29.90891,9.515073,0,330.6521
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,30.37298,30.37298,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,38.43188,36.51029,0,0,18.5857,302.0311,0,38.43188,-38.43188,361.8582,86.15652,0.1290325,40.16132,0,0,302.0311
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.49548,28.49548,19.63892,19.63892,0,0,0,19.63892,0,0,0,0,20.67255,19.63892,0,0,61.28778,263.5992,0,20.67255,-20.67255,340.0674,80.96825,0.1290325,21.60281,0,0,263.5992
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.08434,27.08434,2.445811,2.445811,0,0,0,2.445811,0,0,4.440892E-16,0,2.574538,2.445811,0,0,84.25729,242.9267,0,2.574538,-2.574538,337.3536,80.32211,0.1290325,2.690392,0,0,242.9267
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.75192,25.75192,26.32786,26.32786,0,0,0,26.32786,0,0,3.552714E-15,0,27.71353,26.32786,0,0,87.11788,240.3521,0,27.71353,-27.71353,308.1409,73.36674,0.1290325,28.96064,0,0,240.3521
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,24.38923,24.38923,27.01347,27.01347,0,0,0,27.01347,0,0,3.552714E-15,0,28.43524,27.01347,0,0,117.9107,212.6386,0,28.43524,-28.43524,278.1676,66.23024,0.1290325,29.71482,0,0,212.6386
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.21428,23.21428,8.158263,8.158263,0,0,0,8.158263,0,0,1.776357E-15,0,8.587646,8.158263,0,0,149.5054,184.2034,0,8.587646,-8.587646,269.1154,64.07497,0.1290325,8.97409,0,0,184.2034
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.33004,22.33004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.0472,175.6157,0,0,0,269.1154,64.07497,0.1290325,0,0,0,175.6157
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.42764,21.42764,15.89793,15.89793,0,0,0,15.89793,0,0,1.776357E-15,0,16.73466,15.89793,0,0,159.0472,175.6157,0,16.73466,-16.73466,251.4755,59.875,0.1290325,17.48772,0,0,175.6157
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.66452,20.66452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6413,158.8811,0,0,0,251.4755,59.875,0.1290325,0,0,0,158.8811
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.94381,19.94381,52.87208,52.87208,0,0,0,52.87208,0,0,7.105427E-15,0,55.65482,52.87208,0,0,177.6413,158.8811,0,55.65482,-55.65482,192.8102,45.90709,0.1290325,58.15929,0,0,158.8811
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.19887,19.19887,45.63509,45.63509,0,0,0,45.63509,0,0,7.105427E-15,0,48.03693,45.63509,0,0,239.48,103.2262,0,48.03693,-48.03693,142.1748,33.85107,0.1290325,50.1986,0,0,103.2262
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.63562,18.63562,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,28.12949,26.72301,0,0,292.8544,55.1893,0,28.12949,-28.12949,112.5237,26.79131,0.1290325,29.39532,0,0,55.1893
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.09054,18.09054,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,42.91639,40.77057,324.1093,27.05981,40.77057,0,40.77057,151.2021,36.00042,0.1290953,41.89197,0,81,27.05981
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.84509,22.93535,17.50913,25.92887,25.92887,81,0,22.761,25.92887,80.39337,0,0,20.84509,0,0,55.07113,52.31757,283.3388,63.75333,73.16267,0,73.16267,220.6103,52.52615,0.1291657,28.52176,16.67607,81,84.59842
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.16686,30.74025,18.70224,14.91996,14.91996,81,0,22.761,14.91996,296.0254,0,0,44.16686,0,0,66.08004,62.77604,210.1761,129.5997,106.9429,0,106.9429,322.0652,76.68204,0.1291958,16.41195,35.33349,81,173.7666
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,65.38651,40.38693,21.48214,44.85259,44.85259,80.80697,0,22.71216,44.85259,145.7809,0,0,65.38651,0,0,35.95437,34.15665,103.2332,225.8483,99.54316,0,99.54316,416.5002,99.1665,0.1292341,49.33785,52.3092,81,291.2348
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,82.66977,49.75283,24.37711,12.74269,12.74269,0,0,0,12.74269,648.7623,65.56635,0,82.66977,13.41336,12.74269,0,0,3.690054,315.4372,3.690054,0,3.690054,420.0009,100,0.1292297,14.01696,66.13581,0,398.1069
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,93.1179,56.68861,26.75729,17.75913,17.75913,0,0,0,17.75913,524.3383,74.42408,0,93.1179,18.69382,17.75913,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,19.53504,74.49432,0,411.8761
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,91.62654,58.69769,28.8407,43.26744,43.26744,0,0,0,43.26744,211.7679,46.08186,0,91.62654,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,47.59419,73.30123,0,410.3848
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,82.03076,57.31246,30.83326,29.5852,29.5852,0,0,0,29.5852,277.2696,50.88845,0,82.03076,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,32.54372,65.6246,0,400.789
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,75.76408,56.3188,32.02638,41.6148,41.6148,0,0,0,41.6148,182.0604,31.95902,0,75.76408,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,45.77628,60.61126,0,394.5223
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,52.86277,48.57036,32.4685,19.23341,19.23341,0,0,0,19.23341,274.8487,32.61708,0,52.86277,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,21.15675,42.29022,0,371.621
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.96916,45.11501,32.91062,22.39023,22.39023,0,0,0,22.39023,182.9778,17.4005,0,40.96916,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,24.62926,32.77533,0,359.7274
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.95243,38.49908,32.22624,10.64352,10.64352,0,0,0,10.64352,206.2515,10.74872,0,21.95243,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1292297,11.70788,17.56194,0,340.7107
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,30.27002,30.27002,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1292297,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.41069,28.41069,26.32721,26.32721,0,0,0,26.32721,0,0,3.552714E-15,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1292297,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.99955,26.99955,14.12128,14.12128,0,0,0,14.12128,0,0,1.776357E-15,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1292297,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,25.66713,25.66713,8.520777,8.520777,0,0,0,8.520777,0,0,1.776357E-15,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1292297,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.30444,24.30444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1292297,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.12949,23.12949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1292297,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.24525,22.24525,42.49931,42.49931,0,0,0,42.49931,0,0,7.105427E-15,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1292297,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.34285,21.34285,11.00328,11.00328,0,0,0,11.00328,0,0,1.776357E-15,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1292297,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.56157,20.56157,13.54488,13.54488,0,0,0,13.54488,0,0,1.776357E-15,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1292297,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.84691,19.84691,21.40742,21.40742,0,0,0,21.40742,0,0,3.552714E-15,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1292297,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.12619,19.12619,12.53265,12.53265,0,0,0,12.53265,0,0,1.776357E-15,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1292297,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.55083,18.55083,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1292297,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.00575,18.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1292297,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.1433,21.85304,17.41828,40.55253,40.55253,0,0,0,40.55253,42.27431,0,0,17.1433,42.68687,40.55253,0,0,270.5991,75.21906,0,25.54357,-25.54357,136.3627,32.46725,0.1292297,44.60778,13.71464,0,92.36236
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.87856,32.02464,18.59929,0,0,0,0,0,0,0,0,0,48.87856,0,0,0,0,298.9808,49.67548,48.87856,0,48.87856,182.733,43.50777,0.1291716,0,39.10285,0,98.55405
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.35307,39.91191,21.36101,68.86154,68.86154,81,0,22.761,68.86154,93.45285,0,0,64.35307,0,0,12.13846,11.53154,250.1023,93.66619,75.88461,0,75.88461,254.7235,60.64832,0.1292385,75.7477,51.48246,81,158.0193
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,83.89025,50.03585,24.23782,21.36143,21.36143,81,0,22.761,21.36143,392.7183,0,0,83.89025,0,0,59.63857,56.65664,174.2177,161.9623,140.5469,0,140.5469,388.058,92.39456,0.1292285,23.49757,67.1122,81,245.8526
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,91.82346,55.98032,26.60588,2.972493,2.972493,0,0,0,2.972493,3089.107,55.02377,0,91.82346,3.12894,2.972493,0,0,33.67076,288.4545,33.67076,0,33.67076,420.0009,100,0.1291885,3.269742,73.45877,0,380.278
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,99.35512,61.74555,28.68323,19.36203,19.36203,0,0,0,19.36203,513.144,78.97403,0,99.35512,20.38109,19.36203,0,0,0,318.7582,0,0,0,420.0009,100,0.1291885,21.29824,79.48409,0,418.1133
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,89.62389,60.17838,30.6758,19.45297,19.45297,0,0,0,19.45297,460.7208,69.14707,0,89.62389,20.47681,19.45297,0,0,0,318.7582,0,0,0,420.0009,100,0.1291885,21.39827,71.69911,0,408.3821
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,78.51995,57.21651,31.88708,44.15467,44.15467,0,0,0,44.15467,177.8293,32.04135,0,78.51995,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1291885,48.57014,62.81596,0,397.2782
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,62.25204,51.70186,32.34737,10.76279,10.76279,0,0,0,10.76279,578.4007,50.92279,0,62.25204,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1291885,11.83907,49.80163,0,381.0103
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,39.04581,44.36546,32.78949,0,0,0,0,0,0,0,39.04581,0,39.04581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291885,0,31.23665,0,357.804
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.22232,36.7078,32.12328,35.16039,35.16039,0,0,0,35.16039,46.13805,0,0,16.22232,37.01094,35.16039,0,0,0,318.7582,0,20.78862,-20.78862,398.0877,94.7826,0.1291885,38.67643,12.97786,0,334.9806
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.16706,30.16706,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,59.79172,56.80214,0,0,23.09846,297.9696,0,59.79172,-59.79172,335.0617,79.77644,0.1291885,62.48235,0,0,297.9696
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,28.30774,28.30774,6.285725,6.285725,0,0,0,6.285725,0,0,0,0,6.616553,6.285725,0,0,89.53371,238.1779,0,6.616553,-6.616553,328.0872,78.11585,0.1291885,6.914298,0,0,238.1779
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.91476,26.91476,9.145495,9.145495,0,0,0,9.145495,0,0,1.776357E-15,0,9.626837,9.145495,0,0,96.88544,231.5613,0,9.626837,-9.626837,317.9397,75.69977,0.1291885,10.06005,0,0,231.5613
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,25.57023,25.57023,53.10473,53.10473,0,0,0,53.10473,0,0,7.105427E-15,0,55.89972,53.10473,0,0,107.5819,221.9345,0,55.89972,-55.89972,259.0162,61.6704,0.1291885,58.4152,0,0,221.9345
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.20753,24.20753,10.44174,10.44174,0,0,0,10.44174,0,0,0,0,10.99131,10.44174,0,0,169.6927,166.0348,0,10.99131,-10.99131,247.4303,58.91187,0.1291885,11.48591,0,0,166.0348
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.02653,23.02653,23.92252,23.92252,0,0,0,23.92252,0,0,3.552714E-15,0,25.1816,23.92252,0,0,181.9053,155.0435,0,25.1816,-25.1816,220.8866,52.59194,0.1291885,26.31477,0,0,155.0435
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.14229,22.14229,14.41986,14.41986,0,0,0,14.41986,0,0,1.776357E-15,0,15.1788,14.41986,0,0,209.8848,129.8619,0,15.1788,-15.1788,204.8867,48.78246,0.1291885,15.86185,0,0,129.8619
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.25805,21.25805,26.81713,26.81713,0,0,0,26.81713,0,0,3.552714E-15,0,28.22856,26.81713,0,0,226.7502,114.6831,0,28.22856,-28.22856,175.1312,41.69783,0.1291885,29.49884,0,0,114.6831
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.48889,20.48889,14.01157,14.01157,0,0,0,14.01157,0,0,0,0,14.74903,14.01157,0,0,258.1152,86.45451,0,14.74903,-14.74903,159.5844,37.99621,0.1291885,15.41273,0,0,86.45451
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.77423,19.77423,12.78598,12.78598,0,0,0,12.78598,0,0,1.776357E-15,0,13.45892,12.78598,0,0,274.5031,71.70549,0,13.45892,-13.45892,145.3974,34.61837,0.1291885,14.06457,0,0,71.70549
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.05957,19.05957,9.715966,9.715966,0,0,0,9.715966,0,0,0,0,10.22733,9.715966,0,0,289.4574,58.24657,0,10.22733,-10.22733,134.6169,32.05157,0.1291885,10.68756,0,0,58.24657
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.46604,18.46604,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,10.49645,9.971623,0,0,300.8211,48.01923,0,10.49645,-10.49645,123.5527,29.41724,0.1291885,10.96879,0,0,48.01923
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.4838,37.52279,0,0,0,123.5527,29.41724,0.1291885,0,0,0,37.52279
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.956803,18.35493,17.35166,37.25388,37.25388,81,0,22.761,37.25388,10.62118,0,0,3.956803,0,0,43.74612,41.55882,312.4838,37.52279,45.51562,0,45.51562,166.7326,39.69815,0.1292571,40.97926,3.165442,81,41.47959
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.616856,20.97149,18.49632,27.21969,27.21969,81,0,22.761,27.21969,35.3305,0,0,9.616856,0,0,53.7803,51.09129,266.9682,78.48685,60.70815,0,60.70815,224.3254,53.4107,0.1293418,29.94166,7.693484,81,88.10371
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.96635,24.93623,21.25805,4.496207,4.496207,76.812,0,21.70144,4.496207,310.6252,0,0,13.96635,0,0,72.31579,68.7,206.2601,133.1242,82.66635,0,82.66635,302.7496,72.08308,0.1293895,4.945827,11.17308,81,147.0905
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.8294,30.31094,24.10457,41.49603,41.49603,81,0,22.761,41.49603,55.01586,0,0,22.8294,0,0,39.50397,37.52877,123.5937,207.5239,60.35817,0,60.35817,360.0103,85.71658,0.1294744,45.64563,18.26352,81,230.3533
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.45389,35.58114,26.47264,13.5685,13.5685,0,0,0,13.5685,239.1855,0,0,32.45389,14.28263,13.5685,0,0,63.23553,261.8463,18.17126,0,18.17126,377.2491,89.82104,0.1294528,14.92535,25.96311,0,294.3001
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.60445,34.57643,28.54999,0,0,0,0,0,0,0,0,0,21.60445,0,0,0,0,45.06427,278.2004,21.60445,0,21.60445,397.7449,94.70097,0.1294272,0,17.28356,0,299.8048
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.963037,32.47848,30.56072,28.44577,28.44577,0,0,0,28.44577,24.47829,0,0,6.963037,29.94291,28.44577,0,0,23.45983,297.6444,0,22.97988,-22.97988,373.522,88.93362,0.1294272,31.29034,5.570429,0,304.6074
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5145369,31.90718,31.76595,0,0,0,0,0,0,0,0,0,0.5145369,0,0,0,0,48.99302,274.6645,0.5145369,0,0.5145369,374.0101,89.04985,0.1294266,0,0.4116295,0,275.179
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.824139,34.12457,32.22624,47.60267,47.60267,0,0,0,47.60267,14.33562,0,0,6.824139,50.10807,47.60267,0,0,48.47849,275.1276,0,43.28394,-43.28394,328.3848,78.18671,0.1294266,52.36294,5.459311,0,281.9517
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3706988,32.78882,32.68653,20.86847,20.86847,0,0,0,20.86847,1.776358,0,0,0.3706988,21.96681,20.86847,0,0,96.57175,231.8437,0,21.59611,-21.59611,305.6205,72.76665,0.1294266,22.95532,0.296559,0,232.2144
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.263689,32.37421,32.02638,0,0,0,0,0,0,0,0,0,1.263689,0,0,0,0,120.5674,210.2475,1.263689,0,1.263689,306.8194,73.05209,0.1294251,0,1.010952,0,211.5112
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.08227,30.08227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.3037,211.3849,0,0,0,306.8194,73.05209,0.1294251,0,0,0,211.3849
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,28.24111,28.24111,4.750188,4.750188,0,0,0,4.750188,0,0,8.881784E-16,0,5.000198,4.750188,0,0,119.3037,211.3849,0,5.000198,-5.000198,301.5487,71.79716,0.1294251,5.225207,0,0,211.3849
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.82997,26.82997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8595,206.3847,0,0,0,301.5487,71.79716,0.1294251,0,0,0,206.3847
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,25.49755,25.49755,18.7302,18.7302,0,0,0,18.7302,0,0,0,0,19.716,18.7302,0,0,124.8595,206.3847,0,19.716,-19.716,280.7662,66.84897,0.1294251,20.60322,0,0,206.3847
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.13486,24.13486,3.06478,3.06478,0,0,0,3.06478,0,0,0,0,3.226084,3.06478,0,0,146.7662,186.6687,0,3.226084,-3.226084,277.3656,66.0393,0.1294251,3.371258,0,0,186.6687
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.95991,22.95991,7.807698,7.807698,0,0,0,7.807698,0,0,0,0,8.21863,7.807698,0,0,150.3507,183.4426,0,8.21863,-8.21863,268.7024,63.97664,0.1294251,8.588469,0,0,183.4426
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.07567,22.07567,35.24247,35.24247,0,0,0,35.24247,0,0,0,0,37.09733,35.24247,0,0,159.4825,175.224,0,37.09733,-37.09733,229.5984,54.66618,0.1294251,38.76671,0,0,175.224
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.17327,21.17327,37.32617,37.32617,0,0,0,37.32617,0,0,7.105427E-15,0,39.2907,37.32617,0,0,200.7018,138.1266,0,39.2907,-39.2907,188.1824,44.80524,0.1294251,41.05878,0,0,138.1266
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.4041,20.4041,48.72893,48.72893,0,0,0,48.72893,0,0,7.105427E-15,0,51.29361,48.72893,0,0,244.3581,98.83591,0,51.29361,-51.29361,134.1142,31.93188,0.1294251,53.60182,0,0,98.83591
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.70761,19.70761,14.33132,14.33132,0,0,0,14.33132,0,0,0,0,15.0856,14.33132,0,0,301.351,47.5423,0,15.0856,-15.0856,118.2125,28.14579,0.1294251,15.76445,0,0,47.5423
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.97478,18.97478,18.55498,18.55498,0,0,0,18.55498,0,0,3.552714E-15,0,19.53156,18.55498,0,0,318.1128,32.4567,0,19.53156,-19.53156,97.62447,23.24387,0.1294251,20.41048,0,0,32.4567
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.38125,18.38125,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,49.60402,47.12382,339.8145,12.92514,47.12382,0,47.12382,142.33,33.88804,0.1294969,34.53558,0,81,12.92514
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.84829,17.84829,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,72.31579,68.7,292.6907,55.33658,68.7,0,68.7,207.5046,49.40575,0.1295698,8.728129,0,81,55.33658
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,20.0443,22.46437,17.26081,0,0,72.31579,0,20.56389,0,0,0,0,20.0443,0,0,72.31579,68.7,223.9907,117.1666,88.7443,0,88.7443,291.6948,69.45101,0.1295985,0,16.03544,81,137.2109
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.82369,26.33032,18.41154,35.82642,35.82642,81,0,22.761,35.82642,83.24496,0,0,29.82369,0,0,45.17358,42.9149,135.2464,197.0365,72.73859,0,72.73859,360.7007,85.88095,0.1296683,39.40907,23.85895,81,226.8601
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.62758,32.92745,21.1551,0,0,0,0,0,0,0,0,0,42.62758,0,0,0,0,62.50783,262.5012,42.62758,0,42.62758,401.1408,95.50952,0.1296179,0,34.10206,0,305.1288
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,60.78841,41.7046,23.98345,2.293325,2.293325,0,0,0,2.293325,2650.667,38.49414,0,60.78841,2.414026,2.293325,0,0,19.88025,300.866,19.88025,0,19.88025,420.0009,100,0.1295943,2.522657,48.63073,0,361.6544
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,57.68456,43.32223,26.33334,36.08432,36.08432,0,0,0,36.08432,159.8605,19.70107,0,57.68456,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,39.69275,46.14765,0,376.4428
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,60.70845,46.67737,28.41069,22.58784,22.58784,0,0,0,22.58784,268.7661,36.93178,0,60.70845,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,24.84662,48.56676,0,379.4667
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,62.46126,49.57138,30.42143,34.89646,34.89646,0,0,0,34.89646,178.9902,25.72814,0,62.46126,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,38.38611,49.96901,0,381.2195
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,74.13361,55.25011,31.65088,44.45578,44.45578,0,0,0,44.45578,166.7581,27.33805,0,74.13361,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,48.90136,59.30688,0,392.8918
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,62.66619,51.57859,32.11117,78.36659,78.36659,20.25,0,7.39125,78.36659,79.96544,1.490827,0,62.66619,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,86.20325,50.13295,81,381.4244
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.2022,41.36967,32.58357,15.12215,15.12215,0,0,0,15.12215,199.7216,14.28415,0,30.2022,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,16.63437,24.16176,0,348.9604
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.79275,37.25217,31.92342,0.8212879,0.8212879,0,0,0,0.8212879,2288.205,17.92823,0,18.79275,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1295943,0.9034167,15.0342,0,337.551
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.99748,29.99748,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1295943,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.15632,28.15632,18.23598,18.23598,0,0,0,18.23598,0,0,3.552714E-15,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1295943,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.77546,26.77546,23.58445,23.58445,0,0,0,23.58445,0,0,3.552714E-15,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1295943,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.43093,25.43093,92.37431,92.37431,81,0,22.761,92.37431,0,0,0,0,11.97295,11.3743,0,0,60.45044,264.3528,0,11.97295,-11.97295,350.0319,83.34077,0.1295943,101.6117,0,81,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.06824,24.06824,21.04125,21.04125,0,0,0,21.04125,0,0,3.552714E-15,0,22.14868,21.04125,0,0,73.75372,252.3799,0,22.14868,-22.14868,326.6852,77.78203,0.1295943,23.14537,0,0,252.3799
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.89329,22.89329,46.05563,46.05563,0,0,0,46.05563,0,0,0,0,48.47961,46.05563,0,0,98.36337,230.2312,0,48.47961,-48.47961,275.5832,65.61491,0.1295943,50.66119,0,0,230.2312
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.00905,22.00905,9.396099,9.396099,0,0,0,9.396099,0,0,0,0,9.890631,9.396099,0,0,152.2296,181.7516,0,9.890631,-9.890631,265.1575,63.13262,0.1295943,10.33571,0,0,181.7516
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.10664,21.10664,14.7635,14.7635,0,0,0,14.7635,0,0,1.776357E-15,0,15.54053,14.7635,0,0,163.2192,171.861,0,15.54053,-15.54053,248.7764,59.23235,0.1295943,16.23985,0,0,171.861
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.33748,20.33748,20.18956,20.18956,0,0,0,20.18956,0,0,0,0,21.25217,20.18956,0,0,180.4864,156.3204,0,21.25217,-21.25217,226.3746,53.89861,0.1295943,22.20852,0,0,156.3204
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.64099,19.64099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1,135.0683,0,0,0,226.3746,53.89861,0.1295943,0,0,0,135.0683
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,18.90816,18.90816,28.01249,28.01249,0,0,0,28.01249,0,0,3.552714E-15,0,29.48683,28.01249,0,0,204.1,135.0683,0,29.48683,-29.48683,195.2928,46.49818,0.1295943,30.81374,0,0,135.0683
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.30858,18.30858,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,17.35019,16.48268,236.8631,105.5814,16.48268,0,16.48268,210.9296,50.22124,0.1296194,70.01479,0,81,105.5814
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,17.7635,17.7635,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,34.64693,32.91459,220.3804,120.4158,32.91459,0,32.91459,242.1551,57.65587,0.1296693,50.98838,0,81,120.4158
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.19731,19.79505,17.18814,18.83669,18.83669,81,0,22.761,18.83669,54.13532,0,0,10.19731,0,0,62.1633,59.05514,187.4658,150.039,69.25244,0,69.25244,307.8538,73.29837,0.1297431,20.72036,8.157845,81,160.2363
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.96572,23.00533,18.32675,32.71317,32.71317,81,0,22.761,32.71317,54.91891,0,0,17.96572,0,0,48.28683,45.87249,118.2134,212.3662,63.83821,0,63.83821,368.416,87.71792,0.1298232,35.98449,14.37257,81,230.3319
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.66188,32.23478,21.05214,5.733514,5.733514,0,0,0,5.733514,709.1965,0,0,40.66188,6.035278,5.733514,0,0,54.37519,269.8206,34.6266,0,34.6266,401.2657,95.53926,0.1297823,6.306866,32.5295,0,310.4825
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,66.95914,43.61996,23.86232,17.20489,17.20489,0,0,0,17.20489,389.1867,29.10015,0,66.95914,18.11041,17.20489,0,0,19.74858,300.9845,19.74858,0,19.74858,420.0009,100,0.129759,18.92537,53.56731,0,367.9436
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,72.24915,48.14656,26.2001,55.98763,55.98763,0,0,0,55.98763,129.0448,13.31479,0,72.24915,58.93435,55.98763,0,0,0,318.7582,0,0,0,420.0009,100,0.129759,61.5864,57.79932,0,391.0074
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,66.9398,48.70288,28.29562,0,0,0,0,0,0,0,66.9398,0,66.9398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129759,0,53.55184,0,385.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,59.32374,48.34357,30.3003,26.07807,26.07807,0,0,0,26.07807,227.4852,31.87314,0,59.32374,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.129759,28.68588,47.45899,0,378.082
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,73.08186,54.7101,31.52975,15.9635,15.9635,0,0,0,15.9635,457.8061,56.27818,0,73.08186,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.129759,17.55985,58.46549,0,391.8401
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,50.46195,47.24772,32.00821,18.5586,18.5586,0,0,0,18.5586,271.906,30.92658,0,50.46195,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.129759,20.41446,40.36956,0,369.2202
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.23112,36.78711,32.48061,50.37178,50.37178,0,0,0,50.37178,30.23741,0,0,15.23112,53.02293,50.37178,0,0,0,318.7582,0,37.79181,-37.79181,380.1648,90.51524,0.129759,55.40896,12.1849,0,333.9893
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.696181,33.67815,31.82046,15.75272,15.75272,0,0,0,15.75272,42.50809,0,0,6.696181,16.58181,15.75272,0,0,41.9909,280.9664,0,9.885633,-9.885633,369.7444,88.03421,0.129759,17.328,5.356945,0,287.6626
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,29.91269,29.91269,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,38.39702,36.47717,0,0,52.97493,271.0808,0,38.39702,-38.39702,329.2704,78.39755,0.129759,40.12489,0,0,271.0808
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.0897,28.0897,13.20109,13.20109,0,0,0,13.20109,0,0,1.776357E-15,0,13.89588,13.20109,0,0,95.63829,232.6838,0,13.89588,-13.89588,314.6228,74.91005,0.129759,14.5212,0,0,232.6838
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,26.70884,26.70884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.0782,218.7879,0,0,0,314.6228,74.91005,0.129759,0,0,0,218.7879
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,25.36431,25.36431,15.16388,15.16388,0,0,0,15.16388,0,0,0,0,15.96198,15.16388,0,0,111.0782,218.7879,0,15.96198,-15.96198,297.7975,70.90401,0.129759,16.68027,0,0,218.7879
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.00162,24.00162,4.380187,4.380187,0,0,0,4.380187,0,0,8.881784E-16,0,4.610723,4.380187,0,0,128.8137,202.8259,0,4.610723,-4.610723,292.9373,69.74684,0.129759,4.818205,0,0,202.8259
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,22.82667,22.82667,16.13469,16.13469,0,0,0,16.13469,0,0,0,0,16.98389,16.13469,0,0,133.9367,198.2152,0,16.98389,-16.98389,275.0347,65.48433,0.129759,17.74816,0,0,198.2152
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.93637,21.93637,10.66593,10.66593,0,0,0,10.66593,0,0,0,0,11.2273,10.66593,0,0,152.8077,181.2313,0,11.2273,-11.2273,263.2001,62.66657,0.129759,11.73252,0,0,181.2313
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.03397,21.03397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.2825,170.004,0,0,0,263.2001,62.66657,0.129759,0,0,0,170.004
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.27086,20.27086,0.9604088,0.9604088,0,0,0,0.9604088,0,0,2.220446E-16,0,1.010957,0.9604088,0,0,165.2825,170.004,0,1.010957,-1.010957,262.1345,62.41285,0.129759,1.05645,0,0,170.004
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,19.57437,19.57437,30.30547,30.30547,0,0,0,30.30547,0,0,0,0,31.90049,30.30547,0,0,166.4058,168.993,0,31.90049,-31.90049,228.5084,54.40665,0.129759,33.33601,0,0,168.993
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,18.85365,18.85365,17.33471,17.33471,0,0,0,17.33471,0,0,0,0,18.24707,17.33471,0,0,201.8508,137.0926,0,18.24707,-18.24707,209.2743,49.82712,0.129759,19.06818,0,0,137.0926
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.24195,18.24195,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,52.44253,49.8204,0,0,222.1253,118.8455,0,52.44253,-52.44253,153.995,36.66541,0.129759,54.80244,0,0,118.8455
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,17.69688,17.69688,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,39.86288,37.86974,0,0,280.3947,66.40296,0,39.86288,-39.86288,111.9759,26.66087,0.129759,41.65671,0,0,66.40296
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.86124,20.42127,17.12152,48.254,48.254,81,0,22.761,48.254,26.65321,0,0,12.86124,0,0,32.746,31.1087,324.6868,26.54008,43.96994,0,43.96994,153.6894,36.59264,0.1298221,53.0794,10.28899,81,39.40132
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.48791,26.89695,18.24195,44.38995,44.38995,81,0,22.761,44.38995,73.18754,0,0,32.48791,0,0,36.61005,34.77955,280.7169,66.11303,67.26746,0,67.26746,217.5049,51.78679,0.129898,48.82894,25.99032,81,98.60093
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,70.00926,41.30757,20.94918,23.50229,23.50229,81,0,22.761,23.50229,297.8827,0,0,70.00926,0,0,57.49771,54.62283,213.4494,126.6537,124.6321,0,124.6321,335.7413,79.93825,0.1299061,25.85252,56.00741,81,196.663
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,85.89951,50.1898,23.74725,42.18162,42.18162,44.95356,0,13.64125,42.18162,203.642,0,0,85.89951,0,0,2.771947,2.633349,88.81734,238.8226,88.53285,0,88.53285,419.731,99.93574,0.1298647,46.39978,68.7196,81,324.7221
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,73.12514,48.33717,26.09714,41.165,41.165,0,0,0,41.165,177.6391,29.50907,0,73.12514,43.33158,41.165,0,0,0.2844892,318.5022,0.2844892,0,0.2844892,420.0009,100,0.1298643,45.2815,58.50011,0,391.6273
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,72.53065,50.55523,28.17449,32.12397,32.12397,0,0,0,32.12397,225.7836,38.71595,0,72.53065,33.81471,32.12397,0,0,0,318.7582,0,0,0,420.0009,100,0.1298643,35.33637,58.02452,0,391.2889
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,59.77049,48.36716,30.18523,34.88945,34.88945,0,0,0,34.88945,171.3139,23.04475,0,59.77049,36.72574,34.88945,0,0,0,318.7582,0,0,0,420.0009,100,0.1298643,38.3784,47.81639,0,378.5287
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,52.83779,47.37919,31.40862,26.98195,26.98195,0,0,0,26.98195,195.8264,24.43574,0,52.83779,28.40205,26.98195,0,0,0,318.7582,0,0,0,420.0009,100,0.1298643,29.68015,42.27023,0,371.596
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,56.18452,49.07519,31.90525,34.31103,34.31103,0,0,0,34.31103,163.7506,20.06765,0,56.18452,36.11687,34.31103,0,0,0,318.7582,0,0,0,420.0009,100,0.1298643,37.74213,44.94761,0,374.9427
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.54308,41.26302,32.38371,48.9644,48.9644,0,0,0,48.9644,62.37814,0,7.105427E-15,30.54308,51.54147,48.9644,0,0,0,318.7582,0,20.99839,-20.99839,397.8666,94.72995,0.1298643,53.86084,24.43447,0,349.3013
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.19991,36.59303,31.73567,0,0,0,0,0,0,0,0,0,17.19991,0,0,0,0,23.33155,297.7598,17.19991,0,17.19991,414.1839,98.61501,0.1298441,0,13.75993,0,314.9597
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,29.84001,29.84001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.131637,313.2397,0,0,0,414.1839,98.61501,0.1298441,0,0,0,313.2397
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,28.02308,28.02308,26.61399,26.61399,0,0,0,26.61399,0,0,3.552714E-15,0,28.01472,26.61399,0,0,6.131637,313.2397,0,28.01472,-28.01472,384.6537,91.58405,0.1298441,29.27539,0,0,313.2397
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,26.64222,26.64222,62.0037,62.0037,0,0,0,62.0037,0,0,7.105427E-15,0,65.26706,62.0037,0,0,37.25911,285.225,0,65.26706,-65.26706,315.8562,75.20371,0.1298441,68.20407,0,0,285.225
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,25.29769,25.29769,5.468761,5.468761,0,0,0,5.468761,0,0,0,0,5.75659,5.468761,0,0,109.7781,219.958,0,5.75659,-5.75659,309.7882,73.75896,0.1298441,6.015637,0,0,219.958
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,23.93499,23.93499,23.54964,23.54964,0,0,0,23.54964,0,0,3.552714E-15,0,24.7891,23.54964,0,0,116.1743,214.2014,0,24.7891,-24.7891,283.6582,67.53754,0.1298441,25.90461,0,0,214.2014
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,22.75399,22.75399,40.33393,40.33393,0,0,0,40.33393,0,0,0,0,42.45676,40.33393,0,0,143.7177,189.4123,0,42.45676,-42.45676,238.9049,56.882,0.1298441,44.36732,0,0,189.4123
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,21.86975,21.86975,36.8586,36.8586,0,0,0,36.8586,0,0,7.105427E-15,0,38.79853,36.8586,0,0,190.8919,146.9555,0,38.79853,-38.79853,198.0076,47.14458,0.1298441,40.54446,0,0,146.9555
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,20.96735,20.96735,18.39713,18.39713,0,0,0,18.39713,0,0,3.552714E-15,0,19.3654,18.39713,0,0,234.0014,108.157,0,19.3654,-19.3654,177.5947,42.28437,0.1298441,20.23684,0,0,108.157
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,20.18607,20.18607,16.23033,16.23033,0,0,0,16.23033,0,0,0,0,17.08456,16.23033,0,0,255.5185,88.79159,0,17.08456,-17.08456,159.586,37.99659,0.1298441,17.85336,0,0,88.79159
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,19.48958,19.48958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.5013,71.70703,0,0,0,159.586,37.99659,0.1298441,0,0,0,71.70703
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,18.76886,18.76886,4.763121,4.763121,0,0,0,4.763121,0,0,8.881784E-16,0,5.013811,4.763121,0,0,274.5013,71.70703,0,5.013811,-5.013811,154.301,36.73826,0.1298441,5.239432,0,0,71.70703
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,18.15717,18.15717,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,5.992314,5.692698,0,0,280.0722,66.69322,0,5.992314,-5.992314,147.9845,35.23434,0.1298441,6.261968,0,0,66.69322
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,17.61209,17.61209,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,23.57946,22.40048,0,0,286.7303,60.7009,0,23.57946,-23.57946,123.1296,29.31651,0.1298441,24.64053,0,0,60.7009
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.1599,22.80071,17.03673,17.88212,17.88212,0,0,0,17.88212,123.9221,0,0,22.1599,18.82328,17.88212,0,0,312.9297,37.12145,3.336615,0,3.336615,126.295,30.07018,0.1298401,19.67033,17.72792,0,59.28135
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.82157,32.72713,18.15717,60.11565,60.11565,81,0,22.761,60.11565,87.86658,0,0,52.82157,0,0,20.88435,19.84013,309.5931,40.1244,72.6617,0,72.6617,195.2279,46.48275,0.1299095,66.12722,42.25726,81,92.94597
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,72.66973,42.08831,20.85227,57.70331,57.70331,81,0,22.761,57.70331,125.9368,0,0,72.66973,0,0,23.29669,22.13186,236.9314,105.5199,94.80158,0,94.80158,285.1646,67.8962,0.1299526,63.47364,58.13578,81,178.1897
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,90.99822,51.98996,23.64429,12.36115,12.36115,66.18393,0,19.01253,12.36115,736.1628,0,0,90.99822,0,0,53.82278,51.13164,142.1299,190.8414,142.1299,0,142.1299,420.0009,100,0.1299023,13.59727,72.79858,81,281.8396
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,99.01326,58.08786,25.95784,49.88998,49.88998,0,0,0,49.88998,198.4632,46.49749,0,99.01326,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,54.87898,79.21061,0,417.7715
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,96.98725,59.92399,28.05337,26.86017,26.86017,0,0,0,26.86017,361.082,68.71339,0,96.98725,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,29.54619,77.5898,0,415.7455
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,89.90068,59.54797,30.08227,3.595205,3.595205,0,0,0,3.595205,2500.572,86.11626,0,89.90068,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,3.954725,71.92055,0,408.6589
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,81.78629,57.79212,31.30567,0,0,0,0,0,0,0,81.78629,0,81.78629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,0,65.42903,0,400.5445
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,71.85589,54.57285,31.80229,0,0,0,0,0,0,0,71.85589,0,71.85589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,0,57.48471,0,390.6141
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,47.46613,46.55134,32.28075,0,0,0,0,0,0,0,47.46613,0,47.46613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,0,37.9729,0,366.2244
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.92225,37.59605,31.65088,17.776,17.776,0,0,0,17.776,117.6994,2.210672,0,20.92225,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1299023,19.5536,16.7378,0,339.6805
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,29.75522,29.75522,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1299023,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,27.93829,27.93829,46.30876,46.30876,0,0,0,46.30876,0,0,7.105427E-15,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1299023,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,26.55743,26.55743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1299023,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,25.22501,25.22501,13.4621,13.4621,0,0,0,13.4621,0,0,1.776357E-15,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1299023,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,23.86232,23.86232,6.413231,6.413231,0,0,0,6.413231,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1299023,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,22.70554,22.70554,2.550799,2.550799,0,0,0,2.550799,0,0,4.440892E-16,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1299023,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,21.80313,21.80313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1299023,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.88256,20.88256,11.76989,11.76989,0,0,0,11.76989,0,0,1.776357E-15,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1299023,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,20.11945,20.11945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1299023,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,19.4169,19.4169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1299023,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,18.70224,18.70224,19.43411,19.43411,0,0,0,19.43411,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1299023,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,18.09054,18.09054,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1299023,24.49254,0,0,203.5468
