Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,17.54547,17.54547,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1299023,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,27.02604,24.04471,16.96405,16.17359,16.17359,0,0,0,16.17359,167.0998,0,0,27.02604,17.02483,16.17359,0,0,180.4295,156.3717,10.00121,0,10.00121,258.3184,61.50425,0.1298906,17.79095,21.62083,0,183.3977
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.46286,32.22459,18.07237,0,0,0,0,0,0,0,0,0,51.46286,0,0,0,0,170.4283,165.3728,51.46286,0,51.46286,307.1403,73.1285,0.1298301,0,41.17029,0,216.8356
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,66.5507,39.95044,20.76143,3.537793,3.537793,0,0,0,3.537793,1881.136,0,0,66.5507,3.723993,3.537793,0,0,118.9654,211.6893,62.8267,0,62.8267,366.743,87.31958,0.1297563,3.891572,53.24055,0,278.24
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,73.38533,45.42784,23.52316,20.98625,20.98625,0,0,0,20.98625,349.6829,0,0,73.38533,22.09079,20.98625,0,0,56.13873,268.2334,51.29454,0,51.29454,415.4052,98.90582,0.1296962,23.08488,58.70827,0,341.6187
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,66.7055,45.80127,25.84277,20.34193,20.34193,0,0,0,20.34193,327.9211,40.44874,0,66.7055,21.41256,20.34193,0,0,4.84419,314.3985,4.84419,0,4.84419,420.0009,100,0.1296905,22.37613,53.3644,0,381.1039
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,56.64865,44.77711,27.93829,0,0,0,0,0,0,0,56.64865,0,56.64865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296905,0,45.31892,0,375.4069
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,68.52673,51.19551,29.96114,35.27715,35.27715,0,0,0,35.27715,194.2524,31.39288,0,68.52673,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1296905,38.80487,54.82138,0,387.2849
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,86.24084,59.43481,31.19059,3.350317,3.350317,0,0,0,3.350317,2574.11,82.7142,0,86.24084,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1296905,3.685349,68.99268,0,404.9991
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,65.5595,52.12036,31.68116,25.41243,25.41243,0,0,0,25.41243,257.9821,38.80958,0,65.5595,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1296905,27.95367,52.4476,0,384.3177
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,49.65751,47.1665,32.17779,47.73106,47.73106,0,0,0,47.73106,104.0361,0,0,49.65751,50.24322,47.73106,0,0,0,318.7582,0,0.5857062,-0.5857062,419.3835,99.853,0.1296905,52.50417,39.72601,0,368.4157
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.9959,38.10283,31.54792,0,0,0,0,0,0,0,22.34512,0,22.9959,0,0,0,0,0.6507847,318.1725,0.6507847,0,0.6507847,420.0009,100,0.1296897,0,18.39672,0,341.1684
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,29.67043,29.67043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296897,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,27.86562,27.86562,62.68962,62.68962,62.68962,0,18.12847,62.68962,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296897,68.95858,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,26.48475,26.48475,55.66092,55.66092,0,0,0,55.66092,0,0,7.105427E-15,0,58.59044,55.66092,0,0,0,318.7582,0,58.59044,-58.59044,358.2411,85.29533,0.1296897,61.22701,0,0,318.7582
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,25.15839,25.15839,63.45715,63.45715,81,0,22.761,63.45715,0,0,0,0,0,0,17.54285,16.66571,65.10049,260.1678,16.66571,0,16.66571,374.0516,89.05972,0.1297148,69.80286,0,81,260.1678
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,23.7957,23.7957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.43478,275.1669,0,0,0,374.0516,89.05972,0.1297148,0,0,0,275.1669
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.62075,22.62075,9.770701,9.770701,0,0,0,9.770701,0,0,0,0,10.28495,9.770701,0,0,48.43478,275.1669,0,10.28495,-10.28495,363.2103,86.47847,0.1297148,10.74777,0,0,275.1669
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.71834,21.71834,16.15243,16.15243,0,0,0,16.15243,0,0,0,0,17.00255,16.15243,0,0,59.8625,264.882,0,17.00255,-17.00255,345.288,82.21127,0.1297148,17.76767,0,0,264.882
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,20.79777,20.79777,19.8916,19.8916,0,0,0,19.8916,0,0,0,0,20.93852,19.8916,0,0,78.75423,247.8794,0,20.93852,-20.93852,323.2169,76.95625,0.1297148,21.88076,0,0,247.8794
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,20.0286,20.0286,22.80436,22.80436,0,0,0,22.80436,0,0,3.552714E-15,0,24.00459,22.80436,0,0,102.0193,226.9409,0,24.00459,-24.00459,297.9138,70.93172,0.1297148,25.0848,0,0,226.9409
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,19.33211,19.33211,17.9585,17.9585,0,0,0,17.9585,0,0,3.552714E-15,0,18.90369,17.9585,0,0,128.691,202.9363,0,18.90369,-18.90369,277.9876,66.18739,0.1297148,19.75435,0,0,202.9363
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,18.63562,18.63562,25.93669,25.93669,0,0,0,25.93669,0,0,3.552714E-15,0,27.30177,25.93669,0,0,149.6951,184.0326,0,27.30177,-27.30177,249.209,59.33535,0.1297148,28.53036,0,0,184.0326
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,18.02392,18.02392,20.02501,20.02501,0,0,0,20.02501,0,0,0,0,21.07896,20.02501,0,0,180.0304,156.7308,0,21.07896,-21.07896,226.9898,54.04508,0.1297148,22.02752,0,0,156.7308
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,17.47884,17.47884,26.69747,26.69747,0,0,0,26.69747,0,0,0,0,28.1026,26.69747,0,0,203.4515,135.6519,0,28.1026,-28.1026,197.3671,46.99207,0.1297148,29.36721,0,0,135.6519
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.05273,22.35321,16.89137,16.25746,16.25746,0,0,0,16.25746,129.4958,0,0,21.05273,17.11312,16.25746,0,0,234.6766,107.5493,3.939618,0,3.939618,201.1045,47.88193,0.1297102,17.88321,16.84219,0,128.602
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.69044,30.71119,17.98759,19.81632,19.81632,0,0,0,19.81632,235.6161,0,0,46.69044,20.85929,19.81632,0,0,230.737,111.0949,25.83115,0,25.83115,225.6101,53.71658,0.1296799,21.79795,37.35235,0,157.7854
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,59.52409,37.55631,20.64635,2.129127,2.129127,0,0,0,2.129127,2795.704,0,0,59.52409,2.241186,2.129127,0,0,204.9058,134.343,57.28291,0,57.28291,279.9534,66.65545,0.1296128,2.34204,47.61928,0,193.8671
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,81.87792,48.29774,23.40203,19.76524,19.76524,0,0,0,19.76524,414.2521,0,0,81.87792,20.80552,19.76524,0,0,147.6229,185.8976,61.07241,0,61.07241,337.8918,80.45027,0.1295414,21.74177,65.50234,0,267.7755
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,88.15446,53.42598,25.70347,65.12625,65.12625,63.6025,0,18.35943,65.12625,135.3593,0,0,88.15446,1.603945,1.523748,0,0,86.55052,240.8628,86.55052,0,86.55052,420.0009,100,0.1295502,71.63888,70.52357,81,329.0172
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,96.47552,59.40733,27.81716,8.972651,8.972651,0,0,0,8.972651,1075.218,87.03062,0,96.47552,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,9.869915,77.18041,0,415.2337
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,85.8179,57.59485,29.84001,40.90253,40.90253,0,0,0,40.90253,209.8107,42.76261,0,85.8179,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,44.99279,68.65433,0,404.5761
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,86.5911,59.44941,31.08763,43.76157,43.76157,0,0,0,43.76157,197.8702,40.52629,0,86.5911,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,48.13773,69.27288,0,405.3493
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,72.7039,54.64711,31.59637,67.31155,67.31155,20.25,0,7.39125,67.31155,108.011,23.16541,0,72.7039,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,74.04271,58.16311,81,391.4621
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,50.32426,47.31577,32.11117,0,0,0,0,0,0,0,50.32426,0,50.32426,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,0,40.25941,0,369.0825
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.54152,39.08712,31.47525,0,0,0,0,0,0,0,26.54152,0,26.54152,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295502,0,21.23322,0,345.2997
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,29.60381,29.60381,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1295502,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,27.79899,27.79899,27.55286,27.55286,0,0,0,27.55286,0,0,3.552714E-15,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1295502,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,26.4363,26.4363,21.52563,21.52563,0,0,0,21.52563,0,0,3.552714E-15,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1295502,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,25.09177,25.09177,2.075511,2.075511,0,0,0,2.075511,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1295502,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,23.72908,23.72908,25.5446,25.5446,0,0,0,25.5446,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1295502,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,22.55413,22.55413,6.577818,6.577818,0,0,0,6.577818,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1295502,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,21.65172,21.65172,24.74907,24.74907,0,0,0,24.74907,0,0,3.552714E-15,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1295502,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,20.74932,20.74932,39.87573,39.87573,0,0,0,39.87573,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1295502,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,19.98015,19.98015,31.33283,31.33283,0,0,0,31.33283,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1295502,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.28366,19.28366,14.81645,14.81645,0,0,0,14.81645,0,0,1.776357E-15,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1295502,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,18.58112,18.58112,27.1019,27.1019,0,0,0,27.1019,0,0,3.552714E-15,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1295502,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,17.96942,17.96942,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1295502,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,17.41828,17.41828,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1295502,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.46625,22.40148,16.83081,35.80991,35.80991,0,0,0,35.80991,59.945,0,0,21.46625,37.69464,35.80991,0,0,305.9918,43.36562,0,16.22839,-16.22839,112.6053,26.81074,0.1295502,39.3909,17.173,0,64.83187
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.16271,32.87413,17.92096,36.08383,36.08383,81,0,22.761,36.08383,150.1024,0,0,54.16271,0,0,44.91617,42.67036,324.0233,27.13723,96.83307,0,96.83307,204.4692,48.68306,0.129591,39.69221,43.33017,81,81.29994
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,77.16689,43.29671,20.57368,26.32576,26.32576,81,0,22.761,26.32576,293.1231,0,0,77.16689,0,0,54.67424,51.94053,227.1903,114.287,129.1074,0,129.1074,326.9513,77.84539,0.1295941,28.95833,61.73351,81,191.4539
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,85.91361,49.65337,23.29907,21.10847,21.10847,32.66923,0,10.53332,21.10847,407.0101,0,0,85.91361,0,0,11.56076,10.98273,98.08283,230.4837,96.89633,0,96.89633,418.8752,99.73199,0.1295126,23.21932,68.73089,81,316.3973
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,87.77855,53.15514,25.60051,2.049187,2.049187,0,0,0,2.049187,4283.58,84.43501,0,87.77855,2.157039,2.049187,0,0,1.186499,317.6904,1.186499,0,1.186499,420.0009,100,0.1295112,2.254105,70.22284,0,405.4689
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,94.31609,58.38126,27.7142,41.20971,41.20971,0,0,0,41.20971,228.8687,50.93746,0,94.31609,43.37864,41.20971,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,45.33067,75.45288,0,413.0743
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,91.49539,59.79441,29.75522,62.28989,62.28989,0,0,0,62.28989,146.8864,25.92708,0,91.49539,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,68.51888,73.19631,0,410.2536
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,81.60488,57.35156,31.00284,40.86102,40.86102,0,0,0,40.86102,199.7133,38.59328,0,81.60488,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,44.94712,65.28391,0,400.3631
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,74.01403,55.03947,31.51158,52.02729,52.02729,0,0,0,52.02729,142.26,19.24846,0,74.01403,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,57.23003,59.21122,0,392.7722
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,51.111,47.48563,32.02638,0,0,0,0,0,0,0,51.111,0,51.111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,0,40.8888,0,369.8692
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.52908,38.41404,31.40862,11.83819,11.83819,0,0,0,11.83819,207.203,12.06783,0,24.52908,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1295112,13.02201,19.62326,0,343.2873
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,29.55536,29.55536,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1295112,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,27.76266,27.76266,32.68088,32.68088,0,0,0,32.68088,0,0,7.105427E-15,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1295112,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,26.39996,26.39996,25.50793,25.50793,0,0,0,25.50793,0,0,3.552714E-15,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1295112,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.05544,25.05544,10.30237,10.30237,0,0,0,10.30237,0,0,1.776357E-15,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1295112,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,23.69274,23.69274,12.47325,12.47325,0,0,0,12.47325,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1295112,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,22.51779,22.51779,15.03833,15.03833,0,0,0,15.03833,0,0,1.776357E-15,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1295112,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,21.61539,21.61539,29.98647,29.98647,0,0,0,29.98647,0,0,3.552714E-15,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1295112,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,20.69481,20.69481,33.78083,33.78083,0,0,0,33.78083,0,0,7.105427E-15,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1295112,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,19.9317,19.9317,54.61863,54.61863,0,0,0,54.61863,0,0,7.105427E-15,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1295112,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,19.24732,19.24732,50.93908,50.93908,0,0,0,50.93908,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1295112,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,18.53266,18.53266,42.66002,42.66002,81,0,22.761,42.66002,0,0,0,0,0,0,38.33998,36.42298,315.9699,34.38529,36.42298,0,36.42298,154.7993,36.85691,0.1295657,46.92602,0,81,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,17.93913,17.93913,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,55.0547,52.30197,279.5469,67.16598,52.30197,0,52.30197,204.4173,48.67069,0.1296439,28.53983,0,81,67.16598
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,17.36377,17.36377,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,56.96053,54.1125,227.245,114.2377,54.1125,0,54.1125,255.7529,60.89344,0.1297246,26.44342,0,81,114.2377
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.48816,23.69592,16.77024,33.37309,33.37309,81,0,22.761,33.37309,79.3698,0,0,26.48816,0,0,47.62691,45.24557,173.1325,162.939,71.73372,0,71.73372,323.8055,77.0964,0.1297944,36.7104,21.19052,81,189.4272
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.87854,31.5056,17.84829,60.93748,60.93748,81,0,22.761,60.93748,81.85197,0,0,49.87854,0,0,20.06251,19.05939,101.3988,227.4993,68.93793,0,68.93793,389.2058,92.66786,0.1298673,67.03123,39.90283,81,277.3779
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.96538,35.64028,20.48889,57.23744,57.23744,0,0,0,57.23744,94.28336,0,0,53.96538,60.24994,57.23744,0,0,32.46083,289.5435,0,6.284556,-6.284556,382.5813,91.0906,0.1298673,62.96119,43.17231,0,343.5089
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,66.87746,42.85209,23.21428,48.06559,48.06559,0,0,0,48.06559,139.1379,0,0,66.87746,50.59536,48.06559,0,0,39.44368,283.2589,16.2821,0,16.2821,398.0278,94.76834,0.1298483,52.87215,53.50197,0,350.1364
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,64.0017,44.50758,25.51572,62.04322,62.04322,0,0,0,62.04322,103.1566,0,0,64.0017,65.30865,62.04322,0,0,23.16157,297.9128,0,1.306956,-1.306956,396.6502,94.44033,0.1298483,68.24754,51.20136,0,361.9145
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,77.5797,51.75834,27.62942,17.50767,17.50767,0,0,0,17.50767,443.1185,34.53684,0,77.5797,18.42912,17.50767,0,0,24.61374,296.6059,24.61374,0,24.61374,420.0009,100,0.1298197,19.25843,62.06376,0,374.1855
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,63.91505,49.22143,29.67043,31.77728,31.77728,0,0,0,31.77728,201.1344,30.46528,0,63.91505,33.44976,31.77728,0,0,0,318.7582,0,0,0,420.0009,100,0.1298197,34.95501,51.13204,0,382.6733
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,67.47318,51.94108,30.93017,38.09088,38.09088,0,0,0,38.09088,177.1374,27.37752,0,67.47318,40.09566,38.09088,0,0,0,318.7582,0,0,0,420.0009,100,0.1298197,41.89997,53.97855,0,386.2314
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,70.02588,53.4734,31.44496,27.2742,27.2742,0,0,0,27.2742,256.7477,41.31619,0,70.02588,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1298197,30.00162,56.02071,0,388.7841
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,49.36209,46.84009,31.97187,54.61428,54.61428,0,0,0,54.61428,90.38312,0,7.105427E-15,49.36209,57.48872,54.61428,0,0,0,318.7582,0,8.126628,-8.126628,411.4346,97.96043,0.1298197,60.07571,39.48967,0,368.1203
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.11277,37.64556,31.36017,37.04781,37.04781,0,0,0,37.04781,59.68711,0,7.105427E-15,22.11277,38.9977,37.04781,0,0,9.029587,310.6316,0,16.88493,-16.88493,393.6364,93.72276,0.1298197,40.75259,17.69022,0,332.7444
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,29.51902,29.51902,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,29.23387,27.77218,0,0,27.79062,293.7467,0,29.23387,-29.23387,362.8211,86.38581,0.1298197,30.5494,0,0,293.7467
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.75054,27.75054,74.02308,74.02308,81,0,22.761,74.02308,0,0,0,0,0,0,6.976919,6.628073,60.2727,264.5128,6.628073,0,6.628073,369.1091,87.88294,0.1298296,81.42539,0,81,264.5128
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,26.36968,26.36968,41.16226,41.16226,0,0,0,41.16226,0,0,7.105427E-15,0,43.3287,41.16226,0,0,53.64462,270.4781,0,43.3287,-43.3287,323.4366,77.00857,0.1298296,45.27849,0,0,270.4781
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,25.03727,25.03727,53.6765,53.6765,0,0,0,53.6765,0,0,7.105427E-15,0,56.50158,53.6765,0,0,101.7876,227.1494,0,56.50158,-56.50158,263.8787,62.82814,0.1298296,59.04415,0,0,227.1494
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.66245,23.66245,14.24729,14.24729,0,0,0,14.24729,0,0,1.776357E-15,0,14.99714,14.24729,0,0,164.5672,170.6478,0,14.99714,-14.99714,248.0704,59.06425,0.1298296,15.67202,0,0,170.6478
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.48751,22.48751,10.38478,10.38478,0,0,0,10.38478,0,0,0,0,10.93135,10.38478,0,0,181.2307,155.6507,0,10.93135,-10.93135,236.5477,56.32077,0.1298296,11.42326,0,0,155.6507
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,21.56693,21.56693,4.375617,4.375617,0,0,0,4.375617,0,0,0,0,4.605913,4.375617,0,0,193.3766,144.7193,0,4.605913,-4.605913,231.6926,55.16481,0.1298296,4.813179,0,0,144.7193
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,20.64635,20.64635,29.31788,29.31788,0,0,0,29.31788,0,0,3.552714E-15,0,30.86093,29.31788,0,0,198.4943,140.1134,0,30.86093,-30.86093,199.1624,47.41952,0.1298296,32.24967,0,0,140.1134
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,19.89536,19.89536,13.27041,13.27041,0,0,0,13.27041,0,0,0,0,13.96885,13.27041,0,0,232.7842,109.2525,0,13.96885,-13.96885,184.4379,43.9137,0.1298296,14.59745,0,0,109.2525
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,19.19887,19.19887,2.193368,2.193368,0,0,0,2.193368,0,0,4.440892E-16,0,2.308809,2.193368,0,0,248.3051,95.28361,0,2.308809,-2.308809,182.0042,43.33425,0.1298296,2.412705,0,0,95.28361
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,18.49632,18.49632,35.55212,35.55212,0,0,0,35.55212,0,0,0,0,37.42328,35.55212,0,0,250.8705,92.9748,0,37.42328,-37.42328,142.5566,33.94198,0.1298296,39.10733,0,0,92.9748
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,17.88463,17.88463,19.09284,19.09284,0,0,0,19.09284,0,0,0,0,20.09772,19.09284,0,0,292.4519,55.55151,0,20.09772,-20.09772,121.3717,28.89798,0.1298296,21.00212,0,0,55.55151
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,17.31532,17.31532,6.857028,6.857028,0,0,0,6.857028,0,0,8.881784E-16,0,7.217924,6.857028,0,0,314.7827,35.45379,0,7.217924,-7.217924,113.7634,27.08647,0.1298296,7.54273,0,0,35.45379
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.880243,19.2335,16.71573,20.9421,20.9421,0,0,0,20.9421,47.17885,0,0,9.880243,22.04432,20.9421,0,0,322.8026,28.23587,0,12.16407,-12.16407,100.9413,24.0336,0.1298296,23.03631,7.904195,0,38.11611
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.78103,23.1995,17.78167,10.90026,10.90026,0,0,0,10.90026,190.6472,0,0,20.78103,11.47396,10.90026,0,0,336.3183,16.07179,9.307076,0,9.307076,109.7708,26.13585,0.1298187,11.99028,16.62483,0,36.85283
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.5171,34.20348,20.42227,28.60229,28.60229,0,0,0,28.60229,173.1228,0,0,49.5171,30.10767,28.60229,0,0,327.0112,24.44816,19.40943,0,19.40943,128.1842,30.51999,0.1297961,31.46252,39.61368,0,73.96526
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,60.00879,40.5111,23.14766,37.12566,37.12566,0,0,0,37.12566,161.6369,0,0,60.00879,39.07964,37.12566,0,0,307.6017,41.91665,20.92914,0,20.92914,148.0393,35.24739,0.1297718,40.83823,48.00703,0,101.9254
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,70.33135,46.6008,25.4491,0,0,0,0,0,0,0,0,0,70.33135,0,0,0,0,286.6726,60.75288,70.33135,0,70.33135,214.7615,51.13359,0.1296901,0,56.26508,0,131.0842
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,82.90949,53.68001,27.56279,21.18383,21.18383,0,0,0,21.18383,391.381,0,0,82.90949,22.29877,21.18383,0,0,216.3413,124.0511,60.61072,0,60.61072,272.2619,64.82413,0.1296197,23.30222,66.32759,0,206.9606
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,70.97762,51.66589,29.60381,27.44417,27.44417,0,0,0,27.44417,258.6255,0,0,70.97762,28.8886,27.44417,0,0,155.7305,178.6007,42.08902,0,42.08902,312.191,74.33105,0.1295709,30.18859,56.78209,0,249.5784
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,54.46442,47.31942,30.86355,6.104506,6.104506,0,0,0,6.104506,892.2003,0,0,54.46442,6.425797,6.104506,0,0,113.6415,216.4809,48.03863,0,48.03863,357.7645,85.18185,0.1295152,6.714957,43.57154,0,270.9453
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,62.83277,50.81134,31.39046,44.37342,44.37342,0,0,0,44.37342,141.6,0,0,62.83277,46.70886,44.37342,0,0,65.60289,259.7156,16.12391,0,16.12391,373.061,88.82386,0.1294966,48.81076,50.26622,0,322.5484
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.16967,40.96815,31.92342,1.444929,1.444929,0,0,0,1.444929,2157.176,0,0,31.16967,1.520978,1.444929,0,0,49.47898,274.2271,29.64869,0,29.64869,401.1882,95.52081,0.1294623,1.589422,24.93573,0,305.3968
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.07057,34.69325,31.32384,5.2818,5.2818,0,0,0,5.2818,228.5315,0,0,12.07057,5.55979,5.2818,0,0,19.83029,300.911,6.510786,0,6.510786,407.3648,96.99144,0.1294547,5.80998,9.65646,0,312.9815
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,29.48268,29.48268,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,30.98907,29.43962,0,0,13.3195,306.7707,0,30.98907,-30.98907,374.6995,89.21399,0.1294547,32.38358,0,0,306.7707
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,27.73237,27.73237,29.84454,29.84454,0,0,0,29.84454,0,0,3.552714E-15,0,31.41531,29.84454,0,0,47.75181,275.7816,0,31.41531,-31.41531,341.5848,81.32957,0.1294547,32.829,0,0,275.7816
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,26.35151,26.35151,33.26482,33.26482,0,0,0,33.26482,0,0,7.105427E-15,0,35.0156,33.26482,0,0,82.65771,244.3663,0,35.0156,-35.0156,304.6752,72.54156,0.1294547,36.5913,0,0,244.3663
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.00698,25.00698,11.83821,11.83821,0,0,0,11.83821,0,0,0,0,12.46127,11.83821,0,0,121.5639,209.3507,0,12.46127,-12.46127,291.5398,69.41411,0.1294547,13.02203,0,0,209.3507
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,23.62612,23.62612,38.43839,38.43839,0,0,0,38.43839,0,0,7.105427E-15,0,40.46146,38.43839,0,0,135.4098,196.8894,0,40.46146,-40.46146,248.8897,59.25934,0.1294547,42.28223,0,0,196.8894
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,22.433,22.433,10.25184,10.25184,0,0,0,10.25184,0,0,1.776357E-15,0,10.79141,10.25184,0,0,180.367,156.428,0,10.79141,-10.79141,237.5146,56.55098,0.1294547,11.27703,0,0,156.428
