Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.42559,23.42559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.42559,23.42559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.57813,22.57813,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.79958,21.79958,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.00724,21.00724,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.29069,20.29069,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.63615,19.63615,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.353595,20.84534,18.95406,17.45969,17.45969,0,0,0,17.45969,42.11755,0,3.552714E-15,0,7.353595,18.37863,17.45969,0,0,231.6447,110.278,0,11.02503,-11.02503,188.6219,44.90989,0,19.20566,5.882876,0,117.6315
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.21586,24.38922,20.13223,17.89183,17.89183,0,0,0,17.89183,90.63274,0,0,0,16.21586,18.83351,17.89183,0,0,243.8948,99.25292,0,2.617651,-2.617651,185.8627,44.25293,0,19.68102,12.97269,0,115.4688
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.50387,31.48762,23.13621,37.14302,37.14302,0,-1,0,37.14302,82.12545,0,0,0,30.50387,39.09792,37.14302,0,0,246.8033,96.63527,0,8.594044,-8.594044,176.8038,42.09605,0,40.85732,24.4031,0,127.1391
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.558189,28.24565,26.21599,11.18036,11.18036,0,-1,0,11.18036,67.60239,0,0,0,7.558189,11.7688,11.18036,0,0,256.3522,88.04123,0,4.210608,-4.210608,172.3654,41.0393,0,12.29839,6.046552,0,95.59942
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.045924,30.47943,28.83414,44.99193,44.99193,0,-1,0,44.99193,13.4378,0,7.105427E-15,0,6.045924,47.35993,44.99193,0,0,261.0307,83.83062,0,41.314,-41.314,128.8166,30.67056,0,49.49112,4.83674,0,89.87654
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.19134,40.271,31.25938,39.03371,39.03371,0,-1,0,39.03371,79.90871,0,0,0,31.19134,41.08812,39.03371,0,0,306.9351,42.51662,0,9.896784,-9.896784,118.3845,28.18673,0,42.93708,24.95307,0,73.70795
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.36762,41.55188,33.58127,29.63541,29.63541,0,-1,0,29.63541,92.34772,0,0,0,27.36762,31.19517,29.63541,0,0,317.9315,32.61983,0,3.827545,-3.827545,114.3499,27.22611,0,32.59895,21.8941,0,59.98746
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.79128,38.40234,35.03503,18.0029,18.0029,0,-1,0,18.0029,65.49653,0,0,0,11.79128,18.95042,18.0029,0,0,322.1844,28.79229,0,7.159147,-7.159147,106.8035,25.42935,0,19.80319,9.43302,0,40.58356
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.712009,37.56198,35.65512,0,0,0,-1,0,0,0,0,0,0,6.712009,0,0,0,0,330.139,21.63314,6.712009,0,6.712009,113.1711,26.94544,0,0,5.369607,0,28.34515
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.06171,40.02241,36.25454,24.06969,24.06969,0,-1,0,24.06969,54.26623,0,0,0,13.06171,25.33652,24.06969,0,0,323.427,27.67395,0,12.2748,-12.2748,100.2323,23.86478,0,26.47666,10.44937,0,40.73566
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.961693,37.57799,35.6,0,0,0,-1,0,0,0,0,0,0,6.961693,0,0,0,0,337.0656,15.39915,6.961693,0,6.961693,106.8367,25.43727,0,0,5.569354,0,22.36084
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.52615,33.52615,21.11393,20.58144,0,-1,0,20.58144,0,0,0.5324862,2.643879,0,21.66467,20.58144,0,0,330.1039,21.66467,0,21.66467,-21.66467,84.00017,20,0,23.22532,0,0,21.66467
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,31.56943,31.56943,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.99853,29.99853,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,28.46898,28.46898,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.89809,26.89809,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,25.52011,25.52011,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,24.47285,24.47285,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.42559,23.42559,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.55746,22.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.77891,21.77891,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.98657,20.98657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.29069,20.29069,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2013034,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.62238,19.62238,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2066434,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.18086,21.83228,18.94028,11.413,11.413,81,0,22.761,11.413,97.96603,0,0,0,11.18086,0,0,69.58701,66.10765,216.7758,123.66,77.28851,0,77.28851,287.6716,68.4931,0.2114881,12.5543,8.944688,81,134.8409
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.98233,28.15881,20.11156,7.556548,7.556548,79.87234,0,22.4757,7.556548,396.7729,0,0,0,29.98233,0,0,72.31579,68.7,139.4873,193.2197,98.68233,0,98.68233,381.2899,90.78312,0.1989221,8.312203,23.98587,81,223.202
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.49966,38.07811,23.11555,8.910165,8.910165,0,-1,0,8.910165,589.2109,2.315579,0,0,52.49966,9.379121,8.910165,0,0,40.80496,282.0338,40.80496,0,40.80496,420.0009,100,0.176856,9.801181,41.99973,0,334.5334
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,79.43947,50.72076,26.18154,0,0,0,-1,0,0,0,79.43947,0,0,79.43947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,0,63.55158,0,398.1977
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,95.08912,60.0714,28.7928,0,0,0,-1,0,0,0,95.08912,0,0,95.08912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,0,76.0713,0,413.8474
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,98.20112,64.54198,31.21804,24.1902,24.1902,0,-1,0,24.1902,405.9542,72.73775,0,0,98.20112,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,26.60922,78.5609,0,416.9594
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,90.13254,64.01195,33.53993,43.95524,43.95524,0,-1,0,43.95524,205.0553,43.86387,0,0,90.13254,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,48.35076,72.10603,0,408.8908
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,88.41965,65.14761,35.01437,42.47823,42.47823,0,-1,0,42.47823,208.1529,43.70573,0,0,88.41965,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,46.72606,70.73573,0,407.1779
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,66.15291,56.93357,35.63445,11.26202,11.26202,0,-1,0,11.26202,587.3981,54.29815,0,0,66.15291,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.176856,12.38823,52.92233,0,384.9111
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.31056,44.32878,36.23388,26.25131,26.25131,0,-1,0,26.25131,104.035,0,0,0,27.31056,27.63296,26.25131,0,0,0,318.7582,0,0.3223988,-0.3223988,419.661,99.91908,0.176856,28.87644,21.84845,0,346.0688
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.67975,41.62561,35.6,36.90159,36.90159,0,-1,0,36.90159,56.04025,0,0,0,20.67975,38.84378,36.90159,0,0,0.3582209,318.4358,0,18.16404,-18.16404,400.5144,95.36039,0.176856,40.59175,16.5438,0,339.1156
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,33.53993,33.53993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54048,300.2718,0,0,0,400.5144,95.36039,0.176856,0,0,0,300.2718
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,31.56943,31.56943,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,20.54048,300.2718,0,8.707522,-8.707522,391.3359,93.17503,0.176856,9.09936,0,0,300.2718
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.0192,30.0192,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,30.21551,291.5643,0,22.92944,-22.92944,367.1661,87.42033,0.176856,23.96127,0,0,291.5643
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,28.48276,28.48276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.69266,268.6348,0,0,0,367.1661,87.42033,0.176856,0,0,0,268.6348
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.89809,26.89809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.69266,268.6348,0,0,0,367.1661,87.42033,0.176856,0,0,0,268.6348
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,25.54078,25.54078,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,55.69266,268.6348,0,26.21345,-26.21345,339.5347,80.84145,0.176856,27.39306,0,0,268.6348
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,24.47285,24.47285,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,84.81872,242.4214,0,31.97428,-31.97428,305.8309,72.81673,0.176856,33.41312,0,0,242.4214
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.42559,23.42559,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,120.3457,210.4471,0,3.410285,-3.410285,302.2361,71.96084,0.176856,3.563748,0,0,210.4471
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.55746,22.55746,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,124.1349,207.0368,0,8.47915,-8.47915,293.2983,69.83279,0.176856,8.860712,0,0,207.0368
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.77891,21.77891,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,133.5562,198.5577,0,46.16068,-46.16068,244.6407,58.24767,0.176856,48.23791,0,0,198.5577
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.00724,21.00724,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,184.8458,152.397,0,31.98588,-31.98588,210.9246,50.22005,0.176856,33.42524,0,0,152.397
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.29069,20.29069,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,220.3857,120.4111,0,48.45237,-48.45237,159.8513,38.05977,0.176856,50.63272,0,0,120.4111
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.62238,19.62238,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,274.2216,71.95874,0,18.76503,-18.76503,140.0713,33.35023,0.176856,19.60945,0,0,71.95874
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.88491,25.2347,18.93339,0,0,0,0,0,0,0,0,0,0,23.88491,0,0,0,0,295.0717,53.19371,23.88491,0,23.88491,162.7305,38.74528,0.1660727,0,19.10793,0,77.07863
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.46618,33.23045,20.09778,24.29147,24.29147,0,0,0,24.29147,195.4027,0,0,0,47.46618,25.56996,24.29147,0,0,271.1868,74.69014,21.89621,0,21.89621,183.5031,43.69112,0.1572813,26.72061,37.97294,0,122.1563
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,66.5188,42.58004,23.08109,32.46776,32.46776,0,-1,0,32.46776,204.8765,0,0,0,66.5188,34.17659,32.46776,0,0,249.2906,94.39673,32.34221,0,32.34221,214.1856,50.99646,0.1458752,35.71453,53.21504,0,160.9155
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,89.07411,54.31925,26.1402,21.77166,21.77166,0,-1,0,21.77166,409.1288,0,0,0,89.07411,22.91753,21.77166,0,0,216.9483,123.5047,66.15658,0,66.15658,276.9472,65.93968,0.1270311,23.94882,71.25928,0,212.5788
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,101.0913,62.57175,28.73769,62.15334,62.15334,0,-1,0,62.15334,162.6483,0,0,0,101.0913,65.42457,62.15334,0,0,150.7918,183.0456,35.66677,0,35.66677,310.7837,73.99597,0.1187602,68.36867,80.87307,0,284.137
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,103.5562,66.91432,31.1767,13.31369,13.31369,0,-1,0,13.31369,777.8171,0,0,0,103.5562,14.01441,13.31369,0,0,115.125,215.1457,89.54176,0,89.54176,395.7305,94.22135,0.1020752,14.64506,82.84494,0,318.7019
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,99.93234,68.37667,33.52615,21.86214,21.86214,0,-1,0,21.86214,457.1024,51.33634,0,0,99.93234,23.01278,21.86214,0,0,25.58323,295.7333,25.58323,0,25.58323,420.0009,100,0.09813592,24.04835,79.94588,0,395.6656
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,89.82521,65.73318,34.99369,13.82816,13.82816,0,-1,0,13.82816,649.5818,75.26925,0,0,89.82521,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09813592,15.21098,71.86017,0,408.5834
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,70.36031,58.51199,35.61378,38.28138,38.28138,0,-1,0,38.28138,183.7977,30.06412,0,0,70.36031,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09813592,42.10951,56.28824,0,389.1185
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,49.20937,51.53741,36.25454,32.43414,32.43414,0,-1,0,32.43414,151.7209,15.06816,0,0,49.20937,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09813592,35.67756,39.36749,0,367.9676
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.57369,42.52149,35.61378,77.7363,68.7,0,-1,0,68.7,34.31396,0,9.036301,16.80993,23.57369,72.31579,68.7,0,0,0,318.7582,0,48.7421,-48.7421,368.6222,87.76701,0.09813592,85.50993,18.85895,0,342.3319
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,33.5606,33.5606,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,54.15789,270.0161,0,34.46741,-34.46741,332.2903,79.11658,0.09813592,36.01844,0,0,270.0161
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.45502,235.5487,0,0,0,332.2903,79.11658,0.09813592,0,0,0,235.5487
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.03298,30.03298,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,92.45502,235.5487,0,33.84739,-33.84739,296.612,70.62177,0.09813592,35.37053,0,0,235.5487
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,28.48276,28.48276,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,130.0632,201.7013,0,37.33125,-37.33125,257.2614,61.2526,0.09813592,39.01116,0,0,201.7013
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.91876,26.91876,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,171.5424,164.3701,0,51.66924,-51.66924,202.7973,48.28497,0.09813592,53.99435,0,0,164.3701
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,25.56145,25.56145,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,228.9527,112.7008,0,33.65303,-33.65303,167.3239,39.83894,0.09813592,35.16742,0,0,112.7008
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,24.49352,24.49352,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,266.3449,79.04781,0,12.42304,-12.42304,154.2288,36.72108,0.09813592,12.98208,0,0,79.04781
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.42559,23.42559,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,280.1483,66.62476,0,46.3258,-46.3258,105.3972,25.09451,0.09813592,48.41046,0,0,66.62476
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.57813,22.57813,38.04917,19.28402,0,-1,0,19.28402,0,0,18.76515,22.57007,0,20.29896,19.28402,0,0,331.6214,20.29896,0,20.29896,-20.29896,84.00017,20,0.09813592,41.85408,0,0,20.29896
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.79958,21.79958,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09813592,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.02791,21.02791,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09813592,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.29069,20.29069,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1136096,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.62238,19.62238,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1250157,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.434564,20.58584,18.93339,0,0,72.31579,0,20.56389,0,0,0,0,0,6.434564,0,0,72.31579,68.7,245.8954,97.45233,75.13457,0,75.13457,258.0028,61.42913,0.1312109,0,5.147651,81,103.8869
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.53868,26.0518,20.07711,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4061.713,0,0,0,22.53868,0,0,72.31579,68.7,170.7609,165.0734,91.23868,0,91.23868,344.5594,82.0378,0.1342195,0.6103963,18.03094,81,187.6121
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.10279,35.44897,23.08109,0,0,0,-1,0,0,0,0,0,0,44.10279,0,0,0,0,79.52219,247.1882,44.10279,0,44.10279,386.399,91.99959,0.1281896,0,35.28223,0,291.291
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.40266,35.48904,26.11953,71.8334,68.7,0,-1,0,68.7,48.62106,0,3.133406,10.31675,33.40266,72.31579,68.7,0,0,35.41941,286.8808,0,38.91312,-38.91312,345.381,82.23341,0.1281896,79.01675,26.72213,0,320.2834
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.82178,32.24339,28.71702,30.93069,30.93069,0,-1,0,30.93069,41.45327,0,3.552714E-15,0,12.82178,32.55862,30.93069,0,0,78.65621,247.9676,0,19.73684,-19.73684,324.5766,77.27998,0.1281896,34.02375,10.25742,0,260.7894
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.25783,40.48846,31.15603,8.060841,8.060841,0,-1,0,8.060841,400.1795,0,0,0,32.25783,8.485095,8.060841,0,0,100.586,228.2308,23.77273,0,23.77273,347.1294,82.64968,0.1251587,8.866924,25.80626,0,260.4886
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,53.54666,49.9877,33.52615,25.37591,25.37591,0,-1,0,25.37591,211.0138,0,0,0,53.54666,26.71148,25.37591,0,0,76.81329,249.6263,26.83518,0,26.83518,372.5874,88.71111,0.1219051,27.9135,42.83733,0,303.1729
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.60095,38.61769,35.01437,34.31303,34.31303,0,-1,0,34.31303,36.72353,0,7.105427E-15,0,12.60095,36.11897,34.31303,0,0,49.97812,273.7779,0,23.51802,-23.51802,347.7973,82.80871,0.1219051,37.74433,10.08076,0,286.3789
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.98532,39.95541,35.63445,10.56848,10.56848,0,-1,0,10.56848,141.7925,0,0,0,14.98532,11.12472,10.56848,0,0,76.10925,250.2599,3.860601,0,3.860601,351.4597,83.68073,0.1214508,11.62533,11.98825,0,265.2452
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.599157,39.02714,36.27521,0,0,0,-1,0,0,0,0,0,0,9.599157,0,0,0,0,72.24865,253.7344,9.599157,0,9.599157,360.5663,85.84895,0.120336,0,7.679326,0,263.3336
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.684275,37.24619,35.63445,9.595729,9.595729,0,-1,0,9.595729,59.23755,0,1.776357E-15,0,5.684275,10.10077,9.595729,0,0,62.64949,262.3737,0,4.416493,-4.416493,355.9109,84.74052,0.120336,10.5553,4.54742,0,268.058
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,33.60194,33.60194,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,67.55671,257.9572,0,43.97737,-43.97737,309.5547,73.70335,0.120336,45.95635,0,0,257.9572
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,31.64521,31.64521,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,116.4205,213.9798,0,27.10443,-27.10443,280.9841,66.90085,0.120336,28.32413,0,0,213.9798
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.07432,30.07432,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,146.5365,186.8754,0,6.415719,-6.415719,274.2213,65.29067,0.120336,6.704426,0,0,186.8754
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,28.5241,28.5241,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,153.6651,180.4597,0,31.89854,-31.89854,240.5974,57.28497,0.120336,33.33397,0,0,180.4597
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.93254,26.93254,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,189.1079,148.5611,0,27.26722,-27.26722,211.8552,50.44161,0.120336,28.49424,0,0,148.5611
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,25.5959,25.5959,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,219.4048,121.2939,0,27.30731,-27.30731,183.0707,43.58818,0.120336,28.53614,0,0,121.2939
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,24.53486,24.53486,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,249.7462,93.9866,0,2.760154,-2.760154,180.1613,42.89546,0.120336,2.884362,0,0,93.9866
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,23.46693,23.46693,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,252.8131,91.22645,0,20.47613,-20.47613,158.5775,37.75648,0.120336,21.39755,0,0,91.22645
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.61258,22.61258,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,275.5643,70.75031,0,13.48674,-13.48674,144.3613,34.37167,0.120336,14.09364,0,0,70.75031
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.84092,21.84092,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,1.256495,0,53.26019,50.59718,0,0,290.5496,57.26358,0,53.26019,-53.26019,88.22012,21.00475,0.120336,55.6569,0,0,57.26358
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.04169,21.04169,7.819587,3.803223,0,-1,0,3.803223,0,0,4.016364,4.798322,0,4.003393,3.803223,0,0,349.7276,4.003393,0,4.003393,-4.003393,84.00017,20,0.120336,8.601545,0,0,4.003393
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.30447,20.30447,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1260454,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.62926,19.62926,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1333068,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.529956,21.39213,18.93339,0,0,72.31579,0,20.56389,0,0,0,0,0,9.529956,0,0,72.31579,68.7,250.3263,93.46452,78.22996,0,78.22996,256.7359,61.12746,0.1367338,0,7.623965,81,102.9945
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.33895,25.44968,20.07711,22.87077,22.87077,81,0,22.761,22.87077,88.92988,0,0,0,20.33895,0,0,58.12923,55.22277,172.0964,163.8715,75.56171,0,75.56171,328.42,78.19508,0.1419093,25.15785,16.27116,81,184.2104
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.18018,29.04496,23.06042,21.21433,21.21433,0,-1,0,21.21433,104.5528,0,0,0,22.18018,22.33088,21.21433,0,0,96.53468,231.877,0,0.150697,-0.150697,328.2612,78.15726,0.1419093,23.33576,17.74414,0,254.0572
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.90483,35.61665,26.09886,14.7236,14.7236,0,-1,0,14.7236,230.2754,0,0,0,33.90483,15.49853,14.7236,0,0,96.70211,231.7263,18.40631,0,18.40631,345.7229,82.31481,0.1399331,16.19596,27.12387,0,265.6312
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.61256,37.08442,28.69635,3.327609,3.327609,0,-1,0,3.327609,889.905,0,0,0,29.61256,3.502746,3.327609,0,0,78.29581,248.292,26.10981,0,26.10981,370.4929,88.21241,0.1372225,3.66037,23.69005,0,277.9046
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.79046,44.76632,31.15603,0,0,0,-1,0,0,0,0,0,0,45.79046,0,0,0,0,52.18599,271.7908,45.79046,0,45.79046,413.9335,98.5554,0.132714,0,36.63237,0,317.5813
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.247559,36.13031,33.52615,50.24729,50.24729,0,-1,0,50.24729,18.40409,0,7.105427E-15,0,9.247559,52.89189,50.24729,0,0,6.395533,313.0023,0,43.64433,-43.64433,367.9283,87.60181,0.132714,55.27202,7.398046,0,322.2498
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.10967,43.60282,35.01437,0,0,0,-1,0,0,0,0,0,0,29.10967,0,0,0,0,54.88923,269.3579,29.10967,0,29.10967,395.5442,94.177,0.1299988,0,23.28773,0,298.4676
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.48243,44.71228,35.65512,65.70067,65.70067,0,-1,0,65.70067,46.39592,0,1.421085E-14,3.570738,30.48243,69.1586,65.70067,0,0,25.77957,295.5566,0,38.67617,-38.67617,354.7759,84.47029,0.1299988,72.27074,24.38594,0,326.039
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.94094,43.04025,36.29588,0,0,0,-1,0,0,0,0,0,0,22.94094,0,0,0,0,68.75309,256.8804,22.94094,0,22.94094,376.5396,89.65211,0.127936,0,18.35275,0,279.8214
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.250578,38.31612,35.67579,18.96126,18.96126,0,-1,0,18.96126,48.78673,0,0,0,9.250578,19.95922,18.96126,0,0,45.81215,277.5273,0,10.70864,-10.70864,365.2517,86.96452,0.127936,20.85739,7.400463,0,286.7779
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,33.63639,33.63639,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,57.71064,266.8186,0,2.21226,-2.21226,362.9198,86.4093,0.127936,2.311812,0,0,266.8186
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,31.70033,31.70033,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,60.16871,264.6064,0,16.9382,-16.9382,345.0654,82.15826,0.127936,17.70041,0,0,264.6064
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.11566,30.11566,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,78.98893,247.6682,0,14.11956,-14.11956,330.182,78.61462,0.127936,14.75494,0,0,247.6682
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,28.57922,28.57922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.67732,233.5486,0,0,0,330.182,78.61462,0.127936,0,0,0,233.5486
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.99454,26.99454,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,94.67732,233.5486,0,17.65567,-17.65567,311.5713,74.1835,0.127936,18.45018,0,0,233.5486
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.63724,25.63724,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,114.2947,215.893,0,23.59739,-23.59739,286.6975,68.26117,0.127936,24.65928,0,0,215.893
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,24.56931,24.56931,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,140.5141,192.2956,0,33.87286,-33.87286,250.9924,59.75997,0.127936,35.39714,0,0,192.2956
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,23.50827,23.50827,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,178.1506,158.4227,0,17.58645,-17.58645,232.4546,55.34623,0.127936,18.37784,0,0,158.4227
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.65392,22.65392,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,197.6911,140.8363,0,25.79646,-25.79646,205.2628,48.87199,0.127936,26.9573,0,0,140.8363
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.87537,21.87537,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,226.3538,115.0398,0,2.004781,-2.004781,203.1495,48.36884,0.127936,2.094996,0,0,115.0398
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.08303,21.08303,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,228.5813,113.035,0,54.55964,-54.55964,145.6386,34.6758,0.127936,57.01482,0,0,113.035
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.30447,20.30447,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,289.2032,58.47538,0,38.52123,-38.52123,105.0337,25.00797,0.127936,40.25468,0,0,58.47538
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.62926,19.62926,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,332.0045,19.95415,46.94339,0,46.94339,149.5681,35.61138,0.1332185,34.7445,0,81,19.95415
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.98715,24.17384,18.93339,4.147118,4.147118,76.46291,0,21.61312,4.147118,481.9527,0,0,0,19.98715,0,0,72.31579,68.7,285.0611,62.2032,88.68715,0,88.68715,233.7041,55.64373,0.1357399,4.56183,15.98972,81,82.19035
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.59731,34.76575,20.07711,0,0,72.31579,0,20.56389,0,0,0,0,0,52.59731,0,0,72.31579,68.7,196.374,142.0216,121.2973,0,121.2973,348.7769,83.04194,0.1346659,0,42.07784,81,194.6189
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,78.44239,46.66054,23.06042,0,0,0,-1,0,0,0,3.365703,0,0,78.44239,0,0,0,0,75.07668,251.1892,75.07668,0,75.07668,420.0009,100,0.1289788,0,62.75391,0,329.6316
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,88.33506,53.98108,26.09886,21.73234,21.73234,0,-1,0,21.73234,406.4682,65.45892,0,0,88.33506,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,23.90558,70.66805,0,407.0933
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,92.48964,58.87013,28.69635,0,0,0,-1,0,0,0,92.48964,0,0,92.48964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,0,73.99171,0,411.2479
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,94.97408,63.0754,31.1767,0,0,0,-1,0,0,0,94.97408,0,0,94.97408,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,0,75.97926,0,413.7323
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,96.86263,66.98429,33.53993,31.19044,31.19044,0,-1,0,31.19044,310.5523,64.03059,0,0,96.86263,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,34.30948,77.4901,0,415.6208
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,86.65559,64.41471,35.03503,5.491541,5.491541,0,-1,0,5.491541,1577.983,80.87502,0,0,86.65559,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,6.040696,69.32447,0,405.4138
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,74.90262,60.38885,35.69646,45.60799,45.60799,0,-1,0,45.60799,164.2314,26.89421,0,0,74.90262,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,50.16879,59.92209,0,393.6608
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,56.18423,54.0756,36.33033,13.69374,13.69374,0,-1,0,13.69374,410.2915,41.76977,0,0,56.18423,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1289788,15.06311,44.94738,0,374.9424
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.09581,43.09046,35.71024,25.08555,25.08555,0,-1,0,25.08555,100.0409,0,0,0,25.09581,26.40584,25.08555,0,0,0,318.7582,0,1.310031,-1.310031,418.6199,99.67122,0.1289788,27.5941,20.07665,0,343.854
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,33.67773,33.67773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45559,317.4482,0,0,0,418.6199,99.67122,0.1289788,0,0,0,317.4482
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,31.74167,31.74167,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.45559,317.4482,0,22.11871,-22.11871,395.3048,94.12,0.1289788,23.11405,0,0,317.4482
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.15011,30.15011,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.03193,295.3295,0,2.332973,-2.332973,392.8456,93.53448,0.1289788,2.437957,0,0,295.3295
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,28.62056,28.62056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62413,292.9965,0,0,0,392.8456,93.53448,0.1289788,0,0,0,292.9965
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.029,27.029,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.62413,292.9965,0,28.15376,-28.15376,363.1689,86.46862,0.1289788,29.42067,0,0,292.9965
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.69236,25.69236,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.90607,264.8427,0,9.239231,-9.239231,353.4299,84.14982,0.1289788,9.654996,0,0,264.8427
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.63132,24.63132,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.17189,255.6035,0,7.990309,-7.990309,345.0074,82.14445,0.1289788,8.349873,0,0,255.6035
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,23.56339,23.56339,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.05001,247.6132,0,17.95246,-17.95246,326.0839,77.63886,0.1289788,18.76031,0,0,247.6132
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.70904,22.70904,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.99718,229.6608,0,47.08412,-47.08412,276.4529,65.82198,0.1289788,49.2029,0,0,229.6608
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.93737,21.93737,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.3129,182.5766,0,8.553263,-8.553263,267.4369,63.67533,0.1289788,8.938159,0,0,182.5766
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.13815,21.13815,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.8165,174.0234,0,20.71074,-20.71074,245.6059,58.47747,0.1289788,21.64273,0,0,174.0234
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.34581,20.34581,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.8284,153.3126,0,23.06028,-23.06028,221.2982,52.68995,0.1289788,24.098,0,0,153.3126
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.6706,19.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.451,130.2523,0,0,0,221.2982,52.68995,0.1289788,0,0,0,130.2523
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.34322,22.97659,18.98162,0,0,0,0,0,0,0,0,0,0,15.34322,0,0,0,0,209.451,130.2523,15.34322,0,15.34322,235.8541,56.15562,0.1278751,0,12.27457,0,145.5956
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.23307,29.94002,20.11156,11.68088,11.68088,0,0,0,11.68088,310.1913,0,0,0,36.23307,12.29566,11.68088,0,0,194.1078,144.0612,23.9374,0,23.9374,258.5631,61.56251,0.1261905,12.84897,28.98645,0,180.2943
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,63.25089,41.51154,23.09488,10.16775,10.16775,0,-1,0,10.16775,622.0735,0,0,0,63.25089,10.7029,10.16775,0,0,170.1703,165.6049,52.548,0,52.548,308.4145,73.43187,0.1226437,11.18453,50.60072,0,228.8558
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,86.55322,53.34438,26.1402,50.48217,50.48217,0,-1,0,50.48217,171.453,0,0,0,86.55322,53.13913,50.48217,0,0,117.6224,212.8981,33.41409,0,33.41409,340.1139,80.97933,0.1204902,55.53038,69.24257,0,299.4513
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,81.07693,54.37581,28.71702,3.213391,3.213391,0,-1,0,3.213391,2523.095,0,0,0,81.07693,3.382517,3.213391,0,0,84.20827,242.9708,77.6944,0,77.6944,413.8213,98.52867,0.1157639,3.53473,64.86154,0,324.0477
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,92.15545,61.89591,31.19737,0,0,0,-1,0,0,0,85.64159,0,0,92.15545,0,0,0,0,6.513857,312.8958,6.513857,0,6.513857,420.0009,100,0.1153844,0,73.72436,0,405.0512
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,89.09747,63.62072,33.58127,0,0,0,-1,0,0,0,89.09747,0,0,89.09747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,0,71.27797,0,407.8557
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,84.23805,63.44187,35.07637,7.555202,7.555202,0,-1,0,7.555202,1114.968,76.28521,0,0,84.23805,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,8.310721,67.39044,0,402.9963
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,72.00595,59.26505,35.71024,0.7877414,0.7877414,0,-1,0,0.7877414,9140.811,71.17674,0,0,72.00595,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,0.8665156,57.60476,0,390.7642
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,53.12415,53.03456,36.37167,49.07913,49.07913,0,-1,0,49.07913,108.2418,1.461913,0,0,53.12415,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,53.98704,42.49932,0,371.8824
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.37792,43.5305,35.75158,6.721564,6.721564,0,-1,0,6.721564,392.4373,19.30259,0,0,26.37792,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,7.39372,21.10234,0,345.1361
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,33.73974,33.73974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153844,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.79679,31.79679,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1153844,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.21212,30.21212,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1153844,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,28.6619,28.6619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1153844,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.091,27.091,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1153844,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.75437,25.75437,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1153844,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.66577,24.66577,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1153844,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.60472,23.60472,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1153844,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.75038,22.75038,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1153844,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.97182,21.97182,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1153844,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.17949,21.17949,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1153844,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.36648,20.36648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1153844,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.69816,19.69816,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1153844,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.1361,25.38226,19.00918,7.689863,7.689863,0,0,0,7.689863,313.8691,0,0,0,24.1361,8.094592,7.689863,0,0,197.2282,141.2528,16.04151,0,16.04151,248.112,59.07418,0.1144604,8.458849,19.30888,0,165.3889
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.11135,33.16127,20.13223,23.67754,23.67754,0,0,0,23.67754,198.9706,0,0,0,47.11135,24.92373,23.67754,0,0,181.1867,155.6902,22.18762,0,22.18762,269.1611,64.08584,0.1132066,26.04529,37.68908,0,202.8015
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,57.47934,39.65886,23.11555,24.98467,24.98467,0,-1,0,24.98467,230.0584,0,0,0,57.47934,26.29965,24.98467,0,0,158.9991,175.659,31.17969,0,31.17969,298.7407,71.1286,0.1114903,27.48314,45.98347,0,233.1384
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,76.14423,49.46973,26.1402,52.60313,52.60313,0,-1,0,52.60313,144.7523,0,0,0,76.14423,55.37172,52.60313,0,0,127.8194,203.7208,20.77251,0,20.77251,318.4472,75.82062,0.1103754,57.86345,60.91538,0,279.865
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,80.57809,54.21045,28.73769,58.55206,58.55206,0,-1,0,58.55206,137.6179,0,0,0,80.57809,61.63374,58.55206,0,0,107.0469,222.416,18.94435,0,18.94435,336.4194,80.0997,0.109378,64.40726,64.46248,0,302.9941
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,92.05823,61.88102,31.21804,0.9032415,0.9032415,0,-1,0,0.9032415,10191.98,3.0049,0,0,92.05823,0.9507805,0.9032415,0,0,88.10255,239.4659,88.10255,0,88.10255,420.0009,100,0.1049666,0.9935656,73.64658,0,331.5242
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,92.18971,64.9836,33.60194,45.8109,45.8109,0,-1,0,45.8109,201.2397,43.96771,0,0,92.18971,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1049666,50.39199,73.75177,0,410.9479
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,84.11029,63.43118,35.11082,35.76892,35.76892,0,-1,0,35.76892,235.1491,46.45879,0,0,84.11029,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1049666,39.34582,67.28823,0,402.8685
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,66.20789,57.09118,35.75158,23.5634,23.5634,0,-1,0,23.5634,280.9777,41.40431,0,0,66.20789,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1049666,25.91974,52.96631,0,384.9661
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,45.04966,50.28979,36.41301,43.12384,43.12384,0,-1,0,43.12384,104.4658,0,0,0,45.04966,45.39351,43.12384,0,0,0,318.7582,0,0.3438547,-0.3438547,419.6384,99.9137,0.1049666,47.43622,36.03973,0,363.8079
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.74014,42.7743,35.8067,28.16978,28.16978,0,-1,0,28.16978,84.27522,3.552714E-15,0,0,23.74014,29.6524,28.16978,0,0,0.3820608,318.4144,0,5.912254,-5.912254,413.4063,98.42988,0.1049666,30.98675,18.99211,0,342.1545
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,33.79486,33.79486,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,6.951231,312.5021,0,30.57801,-30.57801,381.1743,90.7556,0.1049666,31.95402,0,0,312.5021
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.8588,31.8588,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,40.9268,281.9241,0,59.31101,-59.31101,318.655,75.87008,0.1049666,61.98001,0,0,281.9241
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.26724,30.26724,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,106.8279,222.6131,0,51.49568,-51.49568,264.3738,62.94601,0.1049666,53.81298,0,0,222.6131
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.71702,28.71702,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,164.0453,171.1174,0,29.56389,-29.56389,233.2107,55.52624,0.1049666,30.89427,0,0,171.1174
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.13234,27.13234,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,196.8941,141.5535,0,34.69268,-34.69268,196.6414,46.81929,0.1049666,36.25385,0,0,141.5535
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.78882,25.78882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4415,106.8608,0,0,0,196.6414,46.81929,0.1049666,0,0,0,106.8608
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.72778,24.72778,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,235.4415,106.8608,0,24.00864,-24.00864,171.3341,40.79374,0.1049666,25.08902,0,0,106.8608
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.65985,23.65985,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,262.1178,82.85221,0,26.44863,-26.44863,143.4548,34.15583,0.1049666,27.63882,0,0,82.85221
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.78483,22.78483,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,291.5052,56.40358,0,29.74652,-29.74652,112.0992,26.69023,0.1049666,31.08512,0,0,56.40358
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.01316,22.01316,28.99141,25.3242,0,-1,0,25.3242,0,0,3.667205,6.566346,0,26.65705,25.3242,0,0,324.5569,26.65705,0,26.65705,-26.65705,84.00017,20,0.1049666,31.89055,0,0,26.65705
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.22083,21.22083,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049666,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049666,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.72572,19.72572,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1091823,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.68474,23.12413,19.03674,37.77341,37.77341,81,0,22.761,37.77341,41.52323,0,0,0,15.68474,0,0,43.22659,41.06526,304.8567,44.3872,56.75,0,56.75,184.6262,43.95852,0.1136111,41.55075,12.54779,81,60.07193
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.87026,30.45725,20.1529,33.49068,33.49068,81,0,22.761,33.49068,113.077,0,0,0,37.87026,0,0,47.50932,45.13385,248.1067,95.4622,83.00411,0,83.00411,263.3708,62.7072,0.1168331,36.83975,30.29621,81,133.3325
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,58.88849,40.13556,23.13621,38.05363,38.05363,0,-1,0,38.05363,154.7513,0,0,0,58.88849,40.05645,38.05363,0,0,165.1026,170.1659,18.83204,0,18.83204,281.2364,66.96091,0.1159134,41.85899,47.11079,0,229.0544
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,85.90902,53.12285,26.16087,9.676367,9.676367,0,-1,0,9.676367,887.8231,0,0,0,85.90902,10.18565,9.676367,0,0,146.2705,187.1147,75.72337,0,75.72337,353.0739,84.06505,0.112357,10.644,68.72722,0,273.0237
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,90.03307,57.9203,28.73769,14.34654,14.34654,0,-1,0,14.34654,627.5593,4.384272,0,0,90.03307,15.10163,14.34654,0,0,70.54717,255.2658,70.54717,0,70.54717,420.0009,100,0.1092346,15.7812,72.02646,0,345.2988
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,100.3541,65.55981,31.25938,59.06256,59.06256,0,-1,0,59.06256,169.9115,38.18299,0,0,100.3541,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1092346,64.96882,80.28329,0,419.1123
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,99.83632,68.47911,33.63639,19.63811,19.63811,0,-1,0,19.63811,508.3805,79.16462,0,0,99.83632,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1092346,21.60192,79.86905,0,418.5945
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,86.81042,64.62878,35.15216,16.67901,16.67901,0,-1,0,16.67901,520.4771,69.25357,0,0,86.81042,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1092346,18.34691,69.44834,0,405.5687
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,70.87239,58.93898,35.8067,55.42307,55.42307,0,-1,0,55.42307,127.8752,12.53231,0,0,70.87239,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1092346,60.96538,56.69791,0,389.6306
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,49.03148,51.71344,36.46813,52.75063,52.75063,0,-1,0,52.75063,92.94956,0,0,0,49.03148,55.52698,52.75063,0,0,0,318.7582,0,6.495498,-6.495498,413.154,98.3698,0.1092346,58.02569,39.22519,0,367.7897
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.47159,43.39455,35.88938,13.24085,13.24085,0,-1,0,13.24085,192.3713,4.316641,0,0,25.47159,13.93773,13.24085,0,0,7.217219,312.2627,7.217219,0,7.217219,420.0009,100,0.1089249,14.56493,20.37728,0,337.7343
