Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.87065,33.87065,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1089249,72.94788,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.93459,31.93459,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.56287,248.9516,0,72.31579,-72.31579,270.1907,64.33099,0.1089249,83.00803,0,0,248.9516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,30.34303,30.34303,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,157.9137,176.6358,0,68.18685,-68.18685,198.3155,47.21787,0.1089249,71.25526,0,0,176.6358
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.7928,28.7928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6769,108.449,0,0,0,198.3155,47.21787,0.1089249,0,0,0,108.449
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.18746,27.18746,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.6769,108.449,0,28.05207,-28.05207,168.746,40.17754,0.1089249,29.31441,0,0,108.449
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.85083,25.85083,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.8459,80.39694,0,19.62413,-19.62413,148.0603,35.25239,0.1089249,20.50721,0,0,80.39694
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089249,0,0,0,60.77281
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6505,60.77281,0,0,0,148.0603,35.25239,0.1089249,0,0,0,60.77281
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.84684,22.84684,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.6505,60.77281,0,12.42131,-12.42131,134.9671,32.13497,0.1089249,12.98026,0,0,60.77281
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.06828,22.06828,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.4519,48.35151,0,17.44989,-17.44989,116.5733,27.7555,0.1089249,18.23513,0,0,48.35151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.27595,21.27595,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.8407,30.90162,0,8.54925,-8.54925,107.5616,25.60986,0.1089249,8.933966,0,0,30.90162
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.44227,20.44227,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.3398,22.35237,0,15.38687,-15.38687,91.34245,21.74816,0.1089249,16.07928,0,0,22.35237
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.77395,19.77395,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.4363,6.965506,63.0678,0,63.0678,151.1738,35.99369,0.1128376,16.07412,0,81,6.965506
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.83922,24.55406,19.07808,0,0,72.31579,0,20.56389,0,0,0,0,0,20.83922,0,0,72.31579,68.7,283.3686,63.72653,89.53922,0,89.53922,236.1182,56.2185,0.1145175,0,16.67137,81,84.56574
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,44.75547,32.52418,20.19423,24.16551,24.16551,81,0,22.761,24.16551,185.2039,0,0,0,44.75547,0,0,56.8345,53.99277,193.8293,144.3118,98.74824,0,98.74824,329.799,78.52341,0.1165799,26.58206,35.80438,81,189.0673
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,66.01869,42.52293,23.17755,15.14915,15.14915,0,-1,0,15.14915,435.7914,0,0,0,66.01869,15.94648,15.14915,0,0,95.08109,233.1852,50.07222,0,50.07222,377.3017,89.83355,0.1145298,16.66407,52.81496,0,299.2039
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,88.8039,54.30732,26.21599,37.98879,37.98879,0,-1,0,37.98879,233.7634,3.806829,0,0,88.8039,39.9882,37.98879,0,0,45.00888,278.2502,45.00888,0,45.00888,420.0009,100,0.1127475,41.78767,71.04312,0,367.0541
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,92.95984,59.21165,28.81347,66.44374,66.44374,0,-1,0,66.44374,139.9076,23.01906,0,4.388116,92.95984,69.94078,66.44374,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,73.08812,74.36787,0,411.7181
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,89.32269,60.85565,31.3145,0,0,0,-1,0,0,0,89.32269,0,0,89.32269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,0,71.45815,0,408.0809
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,80.00058,60.02627,33.71907,35.49161,35.49161,0,-1,0,35.49161,225.407,42.64098,0,0,80.00058,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,39.04078,64.00046,0,398.7588
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,74.6438,59.72241,35.22795,20.55333,20.55333,0,-1,0,20.55333,363.1713,53.00872,0,0,74.6438,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,22.60867,59.71504,0,393.402
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,61.38869,55.4589,35.88938,35.22364,35.22364,0,-1,0,35.22364,174.2826,24.31117,0,0,61.38869,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,38.74601,49.11095,0,380.1469
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,47.24646,51.20584,36.56459,0,0,0,-1,0,0,0,47.24646,0,0,47.24646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127475,0,37.79716,0,366.0047
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,27.39195,44.07089,35.96517,26.87126,26.87126,0,-1,0,26.87126,101.9377,0,0,0,27.39195,28.28554,26.87126,0,0,0,318.7582,0,0.8935919,-0.8935919,419.0589,99.77573,0.1127475,29.55839,21.91356,0,346.1502
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.96711,33.96711,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,0.9928799,317.8646,0,35.30545,-35.30545,381.8437,90.91499,0.1127475,36.89419,0,0,317.8646
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.03105,32.03105,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,40.22115,282.5592,0,59.64412,-59.64412,318.9733,75.94587,0.1127475,62.32811,0,0,282.5592
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,30.4257,30.4257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4924,222.9151,0,0,0,318.9733,75.94587,0.1127475,0,0,0,222.9151
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.87548,28.87548,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,106.4924,222.9151,0,56.69502,-56.69502,259.2115,61.7169,0.1127475,59.2463,0,0,222.9151
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.26325,27.26325,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,169.4869,166.22,0,12.17346,-12.17346,246.3795,58.66167,0.1127475,12.72127,0,0,166.22
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.92661,25.92661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0129,154.0466,0,0,0,246.3795,58.66167,0.1127475,0,0,0,154.0466
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0129,154.0466,0,0,0,246.3795,58.66167,0.1127475,0,0,0,154.0466
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.7563,23.7563,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,183.0129,154.0466,0,46.9753,-46.9753,196.8632,46.8721,0.1127475,49.08919,0,0,154.0466
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.88818,22.88818,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,235.2077,107.0713,0,32.62514,-32.62514,162.4733,38.68404,0.1127475,34.09327,0,0,107.0713
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.10962,22.10962,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,271.4579,74.44614,0,11.98892,-11.98892,149.8359,35.67513,0.1127475,12.52842,0,0,74.44614
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.31729,21.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7789,62.45722,0,0,0,149.8359,35.67513,0.1127475,0,0,0,62.45722
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.50428,20.50428,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,284.7789,62.45722,0,38.96448,-38.96448,108.7637,25.89607,0.1127475,40.71788,0,0,62.45722
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.81529,19.81529,52.01922,52.01922,29.70111,0,9.78238,52.01922,0,0,0,0,0,23.49275,22.31811,0,0,328.0728,23.49275,0,23.49275,-23.49275,84.00017,20,0.1127475,57.22114,0,81,23.49275
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.736544,20.33404,19.11942,0,0,72.31579,0,20.56389,0,0,0,0,0,4.736544,0,0,72.31579,68.7,354.1758,0,73.43655,0,73.43655,153.6682,36.58759,0.1148908,0,3.789235,81,4.736544
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.78684,29.36208,20.22869,1.126711,1.126711,73.4425,0,20.84895,1.126711,2998.713,0,0,0,33.78684,0,0,72.31579,68.7,280.7393,66.09289,102.4868,0,102.4868,250.8958,59.73696,0.1159267,1.239382,27.02947,81,99.87973
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,57.61454,39.83289,23.23267,41.91123,41.91123,0,-1,0,41.91123,137.468,0,0,0,57.61454,44.11708,41.91123,0,0,178.2524,158.3311,13.49746,0,13.49746,263.7006,62.78572,0.1154189,46.10235,46.09163,0,215.9456
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,59.25844,43.7813,26.278,0,0,0,-1,0,0,0,0,0,0,59.25844,0,0,0,0,164.755,170.4788,59.25844,0,59.25844,319.9181,76.17081,0.1132414,0,47.40675,0,229.7372
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,71.92661,51.174,28.88926,24.98058,24.98058,0,-1,0,24.98058,287.9301,0,0,0,71.92661,26.29535,24.98058,0,0,105.4965,223.8114,45.63126,0,45.63126,363.2077,86.47784,0.1116198,27.47864,57.54129,0,295.738
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,72.46261,54.3377,31.41096,7.795409,7.795409,0,-1,0,7.795409,929.5549,4.391651,0,0,72.46261,8.205694,7.795409,0,0,59.86526,264.8795,59.86526,0,59.86526,420.0009,100,0.1095615,8.57495,57.97009,0,337.3421
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,37.20323,44.88157,33.81553,32.05649,32.05649,0,-1,0,32.05649,116.0552,3.459557,0,0,37.20323,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1095615,35.26213,29.76258,0,355.9615
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,33.40899,45.30975,35.34508,34.50527,34.50527,0,-1,0,34.50527,96.82285,0,0,0,33.40899,36.32133,34.50527,0,0,0,318.7582,0,2.912349,-2.912349,416.931,99.26907,0.1095615,37.9558,26.72719,0,352.1672
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,31.03981,45.2617,36.00651,17.50377,17.50377,0,-1,0,17.50377,177.3322,9.378851,0,0,31.03981,18.42502,17.50377,0,0,3.235944,315.8459,3.235944,0,3.235944,420.0009,100,0.1094524,19.25414,24.83185,0,346.8857
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,19.37799,42.35397,36.68172,10.51636,10.51636,0,-1,0,10.51636,184.2652,8.30814,0,0,19.37799,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1094524,11.56799,15.50239,0,338.1362
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.93515,40.10417,36.08229,35.99244,35.99244,0,-1,0,35.99244,38.71688,0,7.105427E-15,0,13.93515,37.88678,35.99244,0,0,0,318.7582,0,23.95163,-23.95163,394.7536,93.98876,0.1094524,39.59169,11.14812,0,332.6934
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.06356,34.06356,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,26.61292,294.8066,0,51.69018,-51.69018,340.2674,81.01588,0.1094524,54.01624,0,0,294.8066
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.12751,32.12751,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.04646,243.1164,0,42.81567,-42.81567,295.1357,70.27026,0.1094524,44.74238,0,0,243.1164
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,30.52216,30.52216,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,131.6194,200.3007,0,43.92764,-43.92764,248.8319,59.24557,0.1094524,45.90439,0,0,200.3007
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.95127,28.95127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4279,156.3731,0,0,0,248.8319,59.24557,0.1094524,0,0,0,156.3731
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,27.33904,27.33904,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,180.4279,156.3731,0,3.761944,-3.761944,244.8665,58.30142,0.1094524,3.931232,0,0,156.3731
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.0024,26.0024,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,184.6079,152.6112,0,24.13096,-24.13096,219.4302,52.24517,0.1094524,25.21686,0,0,152.6112
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.90002,24.90002,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,211.42,128.4802,0,14.61057,-14.61057,204.0293,48.5783,0.1094524,15.26805,0,0,128.4802
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.81831,23.81831,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,227.654,113.8696,0,14.29111,-14.29111,188.9651,44.99161,0.1094524,14.93421,0,0,113.8696
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.9433,22.9433,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,243.533,99.57851,0,18.92064,-18.92064,169.021,40.24302,0.1094524,19.77207,0,0,99.57851
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.17163,22.17163,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,264.556,80.65787,0,12.27832,-12.27832,156.0785,37.16148,0.1094524,12.83084,0,0,80.65787
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.39307,21.39307,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.1985,68.37955,0,27.14255,-27.14255,127.4678,30.34941,0.1094524,28.36397,0,0,68.37955
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.5594,20.5594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.3569,41.237,0,0,0,127.4678,30.34941,0.1094524,0,0,0,41.237
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.88419,19.88419,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,308.3569,41.237,0,34.8936,-34.8936,90.6867,21.59203,0.1094524,36.46381,0,0,41.237
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.74079,22.23918,19.1952,9.920377,9.920377,81,0,22.761,9.920377,118.3502,0,0,0,11.74079,0,0,71.07962,67.52564,347.1276,6.3434,79.26643,0,79.26643,165.8854,39.49645,0.1119762,10.91241,9.392632,81,18.08419
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.36932,27.34815,20.30447,4.086682,4.086682,76.40247,0,21.59783,4.086682,645.25,0,0,0,26.36932,0,0,72.31579,68.7,267.8611,77.68319,95.06932,0,95.06932,256.0761,60.97038,0.1134772,4.495351,21.09546,81,104.0525
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,61.3626,41.1329,23.30846,38.75773,38.75773,0,-1,0,38.75773,158.3235,0,0,0,61.3626,40.79762,38.75773,0,0,172.7918,163.2456,20.56499,0,20.56499,275.5858,65.61553,0.1127997,42.63351,49.09008,0,224.6082
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,67.59418,46.69457,26.35379,0,0,0,-1,0,0,0,0,0,0,67.59418,0,0,0,0,152.2269,181.7541,67.59418,0,67.59418,339.7112,80.88347,0.1106288,0,54.07534,0,249.3483
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,52.00052,44.36821,28.95127,31.35531,31.35531,0,-1,0,31.35531,165.8428,0,0,0,52.00052,33.00559,31.35531,0,0,84.63267,242.5888,18.99493,0,18.99493,357.7314,85.17397,0.1100337,34.49084,41.60041,0,294.5894
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,38.91311,42.91789,31.48675,50.74784,50.74784,0,-1,0,50.74784,76.67934,0,0,0,38.91311,53.41878,50.74784,0,0,65.63773,259.6843,0,14.50567,-14.50567,342.4411,81.53343,0.1100337,55.82262,31.13049,0,298.5974
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,53.41023,50.3499,33.89132,81.91495,68.7,0,-1,0,68.7,77.74416,0,13.21495,21.40644,53.41023,72.31579,68.7,0,0,81.75515,245.1786,0,18.90556,-18.90556,322.5129,76.78863,0.1100337,90.10645,42.72819,0,298.5888
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,26.6573,43.26917,35.42087,22.94466,22.94466,0,-1,0,22.94466,116.1808,0,0,0,26.6573,24.15227,22.94466,0,0,102.7613,226.273,2.505023,0,2.505023,324.8894,77.35445,0.1099557,25.23912,21.32584,0,252.9303
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,20.12682,41.98057,36.10297,48.98577,48.98577,0,-1,0,48.98577,41.08706,0,0,0,20.12682,51.56397,48.98577,0,0,100.2563,228.5276,0,31.43716,-31.43716,291.7517,69.46455,0.1099557,53.88435,16.10145,0,248.6544
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.891817,39.60352,36.7575,16.36592,16.36592,0,-1,0,16.36592,60.44156,0,0,0,9.891817,17.22728,16.36592,0,0,135.1865,197.0904,0,7.335466,-7.335466,284.0194,67.62354,0.1099557,18.00251,7.913454,0,206.9822
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.050125,38.18945,36.17875,0,0,0,-1,0,0,0,0,0,0,7.050125,0,0,0,0,143.337,189.7549,7.050125,0,7.050125,290.7078,69.216,0.1097368,0,5.6401,0,196.8051
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,34.18069,34.18069,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,136.2869,196.1001,0,23.74989,-23.74989,265.6732,63.25539,0.1097368,24.81863,0,0,196.1001
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,32.24463,32.24463,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,162.6756,172.3502,0,66.58626,-66.58626,195.4851,46.54398,0.1097368,69.58264,0,0,172.3502
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,30.61862,30.61862,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,236.6604,105.7639,0,47.27749,-47.27749,145.6503,34.67856,0.1097368,49.40498,0,0,105.7639
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.04773,29.04773,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,289.1909,58.48641,0,36.9575,-36.9575,106.6936,25.40319,0.1097368,38.62059,0,0,58.48641
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,27.4355,27.4355,25.278,20.45246,0,-1,0,20.45246,0,0,4.825533,7.353333,0,21.52891,20.45246,0,0,330.2548,21.52891,0,21.52891,-21.52891,84.00017,20,0.1097368,27.8058,0,0,21.52891
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.08508,26.08508,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.99648,24.99648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.91477,23.91477,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.03975,23.03975,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.26809,22.26809,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.46886,21.46886,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.63519,20.63519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097368,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.95998,19.95998,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1111898,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.55252,24.67547,19.27099,5.079095,5.079095,77.39488,0,21.84891,5.079095,404.6493,0,0,0,20.55252,0,0,72.31579,68.7,326.323,25.06754,89.25253,0,89.25253,195.0961,46.45135,0.1128685,5.587005,16.44202,81,45.62007
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,39.65007,31.20345,20.36648,36.41148,36.41148,81,0,22.761,36.41148,108.8944,0,0,0,39.65007,0,0,44.58852,42.35909,237.0704,105.3948,82.00916,0,82.00916,272.8968,64.9753,0.1149598,40.05263,31.72006,81,145.0449
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,55.04094,39.1632,23.37047,0,0,0,-1,0,0,0,0,0,0,55.04094,0,0,0,0,155.0613,179.2031,55.04094,0,55.04094,325.1132,77.40775,0.1132924,0,44.03275,0,234.244
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,70.38594,47.73209,26.40891,23.27289,23.27289,0,-1,0,23.27289,302.4375,0,0,0,70.38594,24.49778,23.27289,0,0,100.0204,228.7399,45.88816,0,45.88816,368.6465,87.77281,0.1119388,25.60018,56.30875,0,299.1259
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,91.64087,58.9118,29.00639,2.777036,2.777036,0,-1,0,2.777036,3299.953,34.58548,0,0,91.64087,2.923196,2.777036,0,0,54.13219,270.0392,54.13219,0,54.13219,420.0009,100,0.1103831,3.05474,73.3127,0,361.6801
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,92.86964,62.64755,31.54876,0,0,0,-1,0,0,0,92.86964,0,0,92.86964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103831,0,74.29571,0,411.6279
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,91.18587,64.98717,33.94643,0,0,0,-1,0,0,0,91.18587,0,0,91.18587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103831,0,72.9487,0,409.9441
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,76.46637,60.75446,35.48288,19.32979,19.32979,0,-1,0,19.32979,395.5883,56.11923,0,0,76.46637,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1103831,21.26277,61.1731,0,395.2246
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,57.18541,54.21581,36.13742,0,0,0,-1,0,0,0,57.18541,0,0,57.18541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103831,0,45.74833,0,375.9436
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,27.75519,45.08603,36.81951,0,0,0,-1,0,0,0,27.75519,0,0,27.75519,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103831,0,22.20415,0,346.5134
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,16.10796,40.90623,36.23388,57.54472,57.54472,0,-1,0,57.54472,27.99207,0,0,0,16.10796,60.57339,57.54472,0,0,0,318.7582,0,44.46544,-44.46544,373.1302,88.84033,0.1103831,63.2992,12.88637,0,334.8662
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,34.2427,34.2427,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,49.40604,274.2928,0,24.21104,-24.21104,347.6095,82.76399,0.1103831,25.30054,0,0,274.2928
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,32.29976,32.29976,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,76.3072,250.0818,0,48.61485,-48.61485,296.3649,70.56293,0.1103831,50.80252,0,0,250.0818
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,30.69441,30.69441,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,130.3237,201.4669,0,30.16608,-30.16608,264.5671,62.99204,0.1103831,31.52355,0,0,201.4669
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.12352,29.12352,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,163.8416,171.3008,0,33.43764,-33.43764,229.3207,54.60006,0.1103831,34.94234,0,0,171.3008
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,27.49751,27.49751,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,200.9945,137.8632,0,3.48366,-3.48366,225.6486,53.72575,0.1103831,3.640424,0,0,137.8632
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.1402,26.1402,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,204.8652,134.3795,0,30.59468,-30.59468,193.399,46.04729,0.1103831,31.97144,0,0,134.3795
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.03782,25.03782,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,238.8593,103.7848,0,46.51136,-46.51136,144.3717,34.37415,0.1103831,48.60437,0,0,103.7848
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.94922,23.94922,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,290.5386,57.27348,0,17.36172,-17.36172,126.0709,30.01681,0.1103831,18.14299,0,0,57.27348
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.09488,23.09488,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,309.8294,39.91176,0,15.51451,-15.51451,109.7171,26.12307,0.1103831,16.21266,0,0,39.91176
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.32321,22.32321,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.0677,24.39725,0,8.153095,-8.153095,101.123,24.07686,0.1103831,8.519984,0,0,24.39725
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.53087,21.53087,28.5293,15.43195,0,-1,0,15.43195,0,0,13.09735,15.95028,0,16.24416,15.43195,0,0,336.1267,16.24416,0,16.24416,-16.24416,84.00017,20,0.1103831,31.38223,0,0,16.24416
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.67653,20.67653,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122131,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.00132,20.00132,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1139706,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.96693,22.16128,19.31922,42.61051,42.61051,81,0,22.761,42.61051,25.73761,0,0,0,10.96693,0,0,38.38949,36.47002,247.1862,96.29066,47.43694,0,47.43694,230.5021,54.88134,0.1160238,46.87156,8.773541,81,107.2576
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,42.44689,32.06977,20.40782,48.05422,48.05422,81,0,22.761,48.05422,88.33125,0,0,0,42.44689,0,0,32.94578,31.29849,199.7492,138.9839,73.74538,0,73.74538,300.4631,71.53869,0.1180906,52.85964,33.95751,81,181.4308
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,54.80166,39.12529,23.40492,16.63463,16.63463,0,-1,0,16.63463,329.4433,0,0,0,54.80166,17.51013,16.63463,0,0,126.0039,205.3548,37.29153,0,37.29153,335.8409,79.96197,0.1170321,18.29809,43.84133,0,260.1564
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,45.0422,39.39251,26.45024,2.724496,2.724496,0,-1,0,2.724496,1653.231,0,0,0,45.0422,2.86789,2.724496,0,0,88.71233,238.9171,42.17431,0,42.17431,375.851,89.48815,0.1158576,2.996945,36.03376,0,283.9593
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,46.24162,42.60486,29.04773,0,0,0,-1,0,0,0,0,0,0,46.24162,0,0,0,0,46.53801,276.874,46.24162,0,46.24162,419.7197,99.93305,0.1145966,0,36.99329,0,323.1156
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,69.19445,53.32924,31.58321,0,0,0,-1,0,0,0,68.89805,0,0,69.19445,0,0,0,0,0.2963994,318.4915,0.2963994,0,0.2963994,420.0009,100,0.1145886,0,55.35556,0,387.6859
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,73.8484,57.92521,33.98777,23.34358,23.34358,0,-1,0,23.34358,316.3542,49.27621,0,0,73.8484,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1145886,25.67793,59.07872,0,392.6066
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,63.2586,55.71813,35.51733,20.73357,20.73357,0,-1,0,20.73357,305.1023,41.43379,0,0,63.2586,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1145886,22.80693,50.60688,0,382.0168
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,40.81198,48.63594,36.19942,20.72994,20.72994,0,-1,0,20.72994,196.8745,18.99099,0,0,40.81198,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145886,22.80294,32.64958,0,359.5702
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,29.37353,45.65506,36.87463,0,0,0,-1,0,0,0,29.37353,0,0,29.37353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145886,0,23.49882,0,348.1317
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,15.08899,40.66609,36.29588,32.06576,32.06576,0,-1,0,32.06576,47.05639,0,0,0,15.08899,33.75343,32.06576,0,0,0,318.7582,0,18.66444,-18.66444,400.3268,95.31571,0.1145886,35.27234,12.07119,0,333.8472
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,34.31849,34.31849,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,20.73827,300.0938,0,29.43893,-29.43893,369.2954,87.92731,0.1145886,30.76368,0,0,300.0938
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,32.38243,32.38243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.44819,270.6548,0,0,0,369.2954,87.92731,0.1145886,0,0,0,270.6548
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.74953,30.74953,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,53.44819,270.6548,0,70.55608,-70.55608,294.9228,70.21957,0.1145886,73.73109,0,0,270.6548
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.18553,29.18553,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,131.8438,200.0988,0,72.31579,-72.31579,218.6953,52.0702,0.1145886,82.61745,0,0,200.0988
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,27.55263,27.55263,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.1947,127.783,0,39.17549,-39.17549,177.4007,42.23817,0.1145886,40.93839,0,0,127.783
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.19532,26.19532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.723,88.6075,0,0,0,177.4007,42.23817,0.1145886,0,0,0,88.6075
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.09294,25.09294,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,255.723,88.6075,0,5.321333,-5.321333,171.7915,40.90266,0.1145886,5.560793,0,0,88.6075
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.99056,23.99056,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,261.6356,83.28616,0,40.34058,-40.34058,129.2688,30.77822,0.1145886,42.15591,0,0,83.28616
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.13621,23.13621,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,306.4585,42.94558,0,12.6631,-12.6631,115.9207,27.60011,0.1145886,13.23294,0,0,42.94558
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.36455,22.36455,28.81097,28.76836,0,-1,0,28.76836,0,0,0.04260594,2.923702,0,30.28248,28.76836,0,0,320.5286,30.28248,0,30.28248,-30.28248,84.00017,20,0.1145886,31.69206,0,0,30.28248
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.56532,21.56532,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145886,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.71786,20.71786,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170134,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.03577,20.03577,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.119193,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.05767,25.43706,19.34678,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05767,0,0,72.31579,68.7,243.1571,99.91685,91.75767,0,91.75767,276.3708,65.80243,0.120024,0,18.44614,81,122.9745
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,53.24915,35.36768,20.44227,46.40419,46.40419,81,0,22.761,46.40419,114.7507,0,0,0,53.24915,0,0,34.59581,32.86602,151.3994,182.4987,86.11516,0,86.11516,358.0668,85.25382,0.1215096,51.04461,42.59932,81,235.7479
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,70.75404,44.43165,23.44626,5.887805,5.887805,0,-1,0,5.887805,1201.705,0,0,0,70.75404,6.19769,5.887805,0,0,65.28426,260.0024,64.55635,0,64.55635,419.3103,99.83559,0.1198053,6.476585,56.60323,0,330.7564
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,79.62772,51.16006,26.49158,44.7733,44.7733,0,-1,0,44.7733,177.8465,31.77003,0,0,79.62772,47.12978,44.7733,0,0,0.7279026,318.1031,0.7279026,0,0.7279026,420.0009,100,0.1197863,49.25063,63.70218,0,397.7308
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,92.12494,59.25831,29.12352,4.258728,4.258728,0,-1,0,4.258728,2163.203,87.64207,0,0,92.12494,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,4.684601,73.69995,0,410.8831
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,83.7353,58.98434,31.64521,28.72452,28.72452,0,-1,0,28.72452,291.5116,53.49897,0,0,83.7353,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,31.59697,66.98824,0,402.4935
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,88.51067,63.98068,34.06356,0,0,0,-1,0,0,0,88.51067,0,0,88.51067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,0,70.80853,0,407.2689
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,79.66447,62.19236,35.6,17.35292,17.35292,0,-1,0,17.35292,459.0838,61.39823,0,0,79.66447,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,19.08822,63.73158,0,398.4227
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,54.43649,53.39013,36.27521,42.95703,42.95703,0,-1,0,42.95703,126.7231,9.21857,0,0,54.43649,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,47.25273,43.54919,0,373.1947
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,47.71956,51.79589,36.95042,8.189986,8.189986,0,-1,0,8.189986,582.6574,39.09852,0,0,47.71956,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1197863,9.008985,38.17565,0,366.4778
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,25.0998,43.80735,36.39234,50.671,50.671,0,-1,0,50.671,49.53485,0,0,0,25.0998,53.33789,50.671,0,0,0,318.7582,0,28.23809,-28.23809,390.2353,92.91298,0.1197863,55.7381,20.07984,0,343.858
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,34.39428,34.39428,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,31.37566,290.5201,0,32.88995,-32.88995,355.5662,84.65845,0.1197863,34.37,0,0,290.5201
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,32.45822,32.45822,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,67.92005,257.6302,0,67.20874,-67.20874,284.722,67.79082,0.1197863,70.23313,0,0,257.6302
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.83221,30.83221,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,142.5964,190.4214,0,48.44301,-48.44301,233.6586,55.63288,0.1197863,50.62295,0,0,190.4214
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.26132,29.26132,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,196.422,141.9784,0,19.46174,-19.46174,213.1441,50.74849,0.1197863,20.33752,0,0,141.9784
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,27.61464,27.61464,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,218.0462,122.5167,0,10.86212,-10.86212,201.6944,48.02238,0.1197863,11.35091,0,0,122.5167
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.25733,26.25733,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,230.1152,111.6546,0,24.18346,-24.18346,176.2028,41.95296,0.1197863,25.27172,0,0,111.6546
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.15495,25.15495,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,256.9857,87.4711,0,19.24599,-19.24599,155.9158,37.12273,0.1197863,20.11205,0,0,87.4711
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.01123,24.01123,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,278.3701,68.22512,0,22.62114,-22.62114,132.071,31.44541,0.1197863,23.63909,0,0,68.22512
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.15688,23.15688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.5047,45.60398,0,0,0,132.071,31.44541,0.1197863,0,0,0,45.60398
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.37833,22.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.5047,45.60398,0,0,0,132.071,31.44541,0.1197863,0,0,0,45.60398
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.56532,21.56532,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,303.5047,45.60398,0,39.39826,-39.39826,90.54157,21.55747,0.1197863,41.17118,0,0,45.60398
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.73165,20.73165,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,347.2806,6.205718,65.62485,0,65.62485,152.7988,36.38058,0.1217604,13.11334,0,81,6.205718
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.05644,20.05644,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.6557,65.26807,68.7,0,68.7,217.9733,51.8983,0.1230841,0,0,81,65.26807
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.7082,23.46916,19.36745,24.73234,24.73234,81,0,22.761,24.73234,63.51279,0,0,0,15.7082,0,0,56.26766,53.45427,212.9557,127.0981,69.16248,0,69.16248,283.5866,67.52048,0.1248659,27.20558,12.56656,81,142.8063
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,38.58551,30.99582,20.46294,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58551,0,0,72.31579,68.7,143.7932,189.3443,107.2855,0,107.2855,385.3666,91.75376,0.1251183,0,30.86841,81,227.9298
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,38.11467,34.06583,23.46693,16.32857,16.32857,0,-1,0,16.32857,233.4232,0,0,0,38.11467,17.18797,16.32857,0,0,36.50773,285.9013,20.9267,0,20.9267,405.2194,96.48061,0.1245877,17.96142,30.49174,0,324.0159
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,35.72069,36.61514,26.52604,13.76447,13.76447,0,-1,0,13.76447,259.5138,5.650757,0,0,35.72069,14.48891,13.76447,0,0,15.58102,304.7353,15.58102,0,15.58102,420.0009,100,0.1241956,15.14091,28.57656,0,340.456
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,64.52456,48.8316,29.14419,0,0,0,-1,0,0,0,64.52456,0,0,64.52456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,0,51.61965,0,383.2828
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,67.74595,52.91146,31.67966,16.38846,16.38846,0,-1,0,16.38846,413.3759,50.49494,0,0,67.74595,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,18.0273,54.19676,0,386.5042
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,22.4706,40.61079,34.1049,0,0,0,-1,0,0,0,22.4706,0,0,22.4706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,0,17.97648,0,341.2288
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,13.51488,39.54206,35.65512,9.351663,9.351663,0,-1,0,9.351663,144.5184,3.671022,0,0,13.51488,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,10.28683,10.8119,0,332.2731
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,18.52167,41.73069,36.33033,0,0,0,-1,0,0,0,18.52167,0,0,18.52167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,0,14.81734,0,337.2799
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.96467,42.8757,37.01243,0,0,0,-1,0,0,0,19.96467,0,0,19.96467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241956,0,15.97173,0,338.7229
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.578725,38.90498,36.44746,23.98429,23.98429,0,-1,0,23.98429,35.7681,0,3.552714E-15,0,8.578725,25.24662,23.98429,0,0,0,318.7582,0,16.66789,-16.66789,402.4313,95.8168,0.1241956,26.38272,6.86298,0,327.3369
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,34.49073,34.49073,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.51988,302.0903,0,24.23434,-24.23434,376.8861,89.7346,0.1241956,25.32489,0,0,302.0903
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,32.55468,32.55468,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.44693,277.856,0,38.13757,-38.13757,336.6855,80.16307,0.1241956,39.85376,0,0,277.856
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.92867,30.92867,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,87.82201,239.7184,0,22.90687,-22.90687,312.5396,74.41404,0.1241956,23.93768,0,0,239.7184
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.2741,216.8115,0,0,0,312.5396,74.41404,0.1241956,0,0,0,216.8115
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.69042,27.69042,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.2741,216.8115,0,6.901225,-6.901225,305.2651,72.68201,0.1241956,7.21178,0,0,216.8115
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.33312,26.33312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9421,209.9103,0,0,0,305.2651,72.68201,0.1241956,0,0,0,209.9103
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.23074,25.23074,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,120.9421,209.9103,0,13.63477,-13.63477,290.8928,69.26004,0.1241956,14.24834,0,0,209.9103
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.10769,24.10769,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.0919,196.2755,0,18.9912,-18.9912,270.8743,64.49374,0.1241956,19.8458,0,0,196.2755
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.23267,23.23267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1932,177.2843,0,0,0,270.8743,64.49374,0.1241956,0,0,0,177.2843
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.44034,22.44034,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.1932,177.2843,0,8.145005,-8.145005,262.2887,62.44956,0.1241956,8.51153,0,0,177.2843
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.648,21.648,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.2432,169.1393,0,15.02045,-15.02045,246.4557,58.67982,0.1241956,15.69637,0,0,169.1393
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.81432,20.81432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.9326,154.1189,0,0,0,246.4557,58.67982,0.1241956,0,0,0,154.1189
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.11156,20.11156,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,182.9326,154.1189,0,12.4465,-12.4465,233.336,55.55608,0.1241956,13.0066,0,0,154.1189
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.62853,24.85976,19.42946,2.705118,2.705118,0,0,0,2.705118,762.5742,0,0,0,20.62853,2.847493,2.705118,0,0,196.762,141.6724,17.78104,0,17.78104,250.2046,59.5724,0.1237511,2.97563,16.50282,0,162.3009
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,48.35344,33.95512,20.51806,47.3663,47.3663,0,0,0,47.3663,102.084,0,0,0,48.35344,49.85927,47.3663,0,0,178.981,157.6753,0,1.505826,-1.505826,248.6173,59.19447,0.1237511,52.10293,38.68275,0,206.0288
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,72.64397,45.16968,23.52205,44.83023,44.83023,0,-1,0,44.83023,162.0424,0,0,0,72.64397,47.18971,44.83023,0,0,180.6541,156.1695,25.45427,0,25.45427,272.7653,64.94399,0.1231203,49.31325,58.11518,0,228.8135
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,85.06911,53.32174,26.58804,0,0,0,-1,0,0,0,0,0,0,85.06911,0,0,0,0,155.1999,179.0783,85.06911,0,85.06911,353.469,84.15911,0.1210581,0,68.05529,0,264.1475
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,95.90063,60.95936,29.21998,36.35304,36.35304,0,-1,0,36.35304,263.8036,0,0,0,95.90063,38.26636,36.35304,0,0,70.13076,255.6405,57.63427,0,57.63427,408.1456,97.17734,0.1196997,39.98835,76.7205,0,351.5412
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,93.07398,63.00817,31.76234,0,0,0,-1,0,0,0,80.5775,0,0,93.07398,0,0,0,0,12.49649,307.5114,12.49649,0,12.49649,420.0009,100,0.1194092,0,74.45919,0,400.5854
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,84.09286,62.26558,34.18069,17.85148,17.85148,0,-1,0,17.85148,471.0695,65.30183,0,0,84.09286,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1194092,19.63663,67.27429,0,402.8511
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,90.33092,66.92821,35.75158,3.483628,3.483628,0,-1,0,3.483628,2593.013,86.66394,0,0,90.33092,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1194092,3.83199,72.26473,0,409.0891
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,73.1584,60.58347,36.43368,38.02377,38.02377,0,-1,0,38.02377,192.4018,33.13338,0,0,73.1584,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1194092,41.82615,58.52672,0,391.9166
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,56.68344,55.1633,37.12956,9.628983,9.628983,0,-1,0,9.628983,588.6753,46.54767,0,0,56.68344,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1194092,10.59188,45.34675,0,375.4417
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,28.86725,45.16676,36.56459,55.20184,55.20184,0,-1,0,55.20184,52.294,0,7.105427E-15,0,28.86725,58.1072,55.20184,0,0,0,318.7582,0,29.23995,-29.23995,389.1792,92.66154,0.1194092,60.72203,23.0938,0,347.6255
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,34.60786,34.60786,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,32.48883,289.5183,0,29.85841,-29.85841,357.7057,85.16785,0.1194092,31.20204,0,0,289.5183
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,32.67181,32.67181,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,65.66484,259.6599,0,34.88963,-34.88963,320.9288,76.41147,0.1194092,36.45966,0,0,259.6599
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.02513,31.02513,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,104.4311,224.7702,0,32.05719,-32.05719,287.1376,68.36595,0.1194092,33.49976,0,0,224.7702
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,29.45423,29.45423,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,140.0502,192.7131,0,1.471473,-1.471473,285.5865,67.99665,0.1194092,1.53769,0,0,192.7131
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.80755,27.80755,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,141.6852,191.2416,0,14.51447,-14.51447,270.2869,64.3539,0.1194092,15.16762,0,0,191.2416
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,26.42958,26.42958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8123,176.7271,0,0,0,270.2869,64.3539,0.1194092,0,0,0,176.7271
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.32719,25.32719,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,157.8123,176.7271,0,31.48899,-31.48899,237.0946,56.45098,0.1194092,32.90599,0,0,176.7271
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.18348,24.18348,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,192.8001,145.2381,0,30.05943,-30.05943,205.4092,48.90685,0.1194092,31.4121,0,0,145.2381
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.30846,23.30846,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,226.1995,115.1787,0,36.22797,-36.22797,167.2215,39.81458,0.1194092,37.85823,0,0,115.1787
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,22.53679,22.53679,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,266.4528,78.95073,0,7.713449,-7.713449,159.0909,37.8787,0.1194092,8.060555,0,0,78.95073
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.72379,21.72379,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,275.0233,71.23728,0,33.53469,-33.53469,123.7422,29.46236,0.1194092,35.04376,0,0,71.23728
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.89011,20.89011,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,312.2841,37.70258,0,4.167061,-4.167061,119.3497,28.41654,0.1194092,4.354578,0,0,37.70258
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.19423,20.19423,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,316.9141,33.53552,41.54429,0,41.54429,158.7621,37.80042,0.1208219,40.99608,0,81,33.53552
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.81951,24.17747,19.50525,40.54736,40.54736,81,0,22.761,40.54736,43.9474,0,0,0,17.81951,0,0,40.45264,38.43,275.3698,70.92538,56.24952,0,56.24952,212.1251,50.50587,0.122601,44.6021,14.25561,81,88.7449
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,50.94397,34.81091,20.58007,26.54111,26.54111,81,0,22.761,26.54111,191.9436,0,0,0,50.94397,0,0,54.45889,51.73595,219.1203,121.5499,102.6799,0,102.6799,309.5358,73.69885,0.1234401,29.19522,40.75517,81,172.4939
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,75.815,46.37209,23.60472,12.38742,12.38742,0,-1,0,12.38742,612.0322,0,0,0,75.815,13.03939,12.38742,0,0,116.4404,213.9619,62.77561,0,62.77561,369.09,87.87839,0.1220083,13.62616,60.652,0,289.7769
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,90.73697,55.64613,26.6845,37.63765,37.63765,0,-1,0,37.63765,241.0803,0,0,0,90.73697,39.61858,37.63765,0,0,53.66478,270.4599,51.11839,0,51.11839,417.5851,99.42483,0.1208667,41.40141,72.58957,0,361.1969
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,98.09595,62.02266,29.31643,41.52339,41.52339,0,-1,0,41.52339,236.2426,51.84072,0,0,98.09595,43.70883,41.52339,0,0,2.546394,316.4665,2.546394,0,2.546394,420.0009,100,0.1208104,45.67573,78.47676,0,414.5624
