Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,53.40939,49.26153,32.91984,0,0,0,-1,0,0,0,0,0,0,53.40939,0,0,0,0,289.6909,58.03646,53.40939,0,53.40939,195.8446,46.62956,0.1079136,0,42.72751,0,111.4458
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,58.41927,53.89064,35.46221,25.498,25.498,0,-1,0,25.498,229.1132,0,0,0,58.41927,26.84,25.498,0,0,236.2815,106.1049,31.57928,0,31.57928,225.8033,53.76258,0.1076507,28.0478,46.73542,0,164.5242
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,58.60871,56.70813,37.86678,12.90143,12.90143,0,-1,0,12.90143,454.2809,0,0,0,58.60871,13.58045,12.90143,0,0,204.7022,134.5263,45.02826,0,45.02826,268.5208,63.93341,0.1072781,14.19157,46.88697,0,193.135
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,52.35252,56.18811,39.417,0,0,0,-1,0,0,0,0,0,0,52.35252,0,0,0,0,159.6739,175.0517,52.35252,0,52.35252,318.1868,75.75861,0.1068481,0,41.88202,0,227.4042
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,46.94562,54.98984,40.07154,5.7591,5.7591,0,-1,0,5.7591,815.1556,0,0,0,46.94562,6.06221,5.7591,0,0,107.3214,222.169,40.88341,0,40.88341,356.9722,84.99322,0.1065147,6.33501,37.5565,0,269.1146
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.85634,47.02243,40.73296,30.17512,30.17512,0,-1,0,30.17512,69.11768,0,0,0,20.85634,31.76328,30.17512,0,0,66.438,258.964,0,10.90694,-10.90694,345.4753,82.25586,0.1065147,33.19263,16.68507,0,279.8204
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.150626,42.61983,40.23,0,0,0,-1,0,0,0,0,0,0,8.150626,0,0,0,0,78.55682,248.0571,8.150626,0,8.150626,353.2077,84.09689,0.1064485,0,6.520501,0,256.2077
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.085781,39.81424,38.34907,68.30992,68.30992,0,-1,0,68.30992,7.445157,0,1.421085E-14,6.440912,5.085781,71.90518,68.30992,0,0,70.40619,255.3927,0,66.8194,-66.8194,282.7738,67.32697,0.1064485,75.14091,4.068624,0,260.4784
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,36.46813,36.46813,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,144.65,188.5733,0,45.2051,-45.2051,235.1235,55.98167,0.1064485,47.23933,0,0,188.5733
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,34.76633,34.76633,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,194.8779,143.3681,0,11.68674,-11.68674,222.8046,53.0486,0.1064485,12.21265,0,0,143.3681
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.02319,33.02319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8631,131.6814,0,0,0,222.8046,53.0486,0.1064485,0,0,0,131.6814
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.21804,31.21804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8631,131.6814,0,0,0,222.8046,53.0486,0.1064485,0,0,0,131.6814
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.76428,29.76428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8631,131.6814,0,0,0,222.8046,53.0486,0.1064485,0,0,0,131.6814
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,28.62056,28.62056,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,207.8631,131.6814,0,19.83389,-19.83389,201.8978,48.07081,0.1064485,20.72641,0,0,131.6814
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,27.4355,27.4355,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,229.9008,111.8475,0,14.61275,-14.61275,186.4946,44.40339,0.1064485,15.27033,0,0,111.8475
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,26.37446,26.37446,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,246.1372,97.23477,0,29.0051,-29.0051,155.9205,37.12387,0.1064485,30.31033,0,0,97.23477
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,25.49944,25.49944,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,278.3651,68.22967,0,24.63019,-24.63019,129.9581,30.94233,0.1064485,25.73855,0,0,68.22967
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.63132,24.63132,41.81698,41.4195,0,-1,0,41.4195,0,0,0.3974827,4.579181,0,43.59947,41.4195,0,0,305.7319,43.59947,0,43.59947,-43.59947,84.00017,20,0.1064485,45.99868,0,0,43.59947
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.81831,23.81831,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.107265,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.13621,23.13621,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1080711,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.58983,25.75117,22.41967,31.35288,31.35288,81,0,22.761,31.35288,40.15525,0,0,0,12.58983,0,0,49.64712,47.16477,238.2382,104.3438,59.75459,0,59.75459,250.6764,59.68473,0.1088704,34.48816,10.07186,81,116.9336
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.08432,32.27246,23.72185,33.83476,33.83476,81,0,22.761,33.83476,91.87096,0,0,0,31.08432,0,0,47.16524,44.80698,178.4836,158.1229,75.8913,0,75.8913,322.6732,76.8268,0.1095302,37.21824,24.86746,81,189.2073
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,60.88629,45.02523,26.89809,29.59907,29.59907,0,-1,0,29.59907,205.7034,0,0,0,60.88629,31.15691,29.59907,0,0,102.5924,226.4251,29.72938,0,29.72938,350.877,83.54196,0.109287,32.55897,48.70903,0,287.3114
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,71.47309,52.55986,30.21212,40.13023,40.13023,0,-1,0,40.13023,178.1029,0,0,0,71.47309,42.24234,40.13023,0,0,72.86297,253.1815,29.23074,0,29.23074,378.6077,90.1445,0.109049,44.14325,57.17847,0,324.6546
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,91.26144,63.96263,33.11965,15.54171,15.54171,0,-1,0,15.54171,587.2034,31.26952,0,0,91.26144,16.3597,15.54171,0,0,43.63223,279.4892,43.63223,0,43.63223,420.0009,100,0.1086956,17.09588,73.00916,0,370.7507
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,96.53598,69.65398,35.67579,38.49836,38.49836,0,-1,0,38.49836,250.7535,56.0114,0,0,96.53598,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,42.34819,77.22878,0,415.2942
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,90.83045,70.17047,38.08036,42.85201,42.85201,0,-1,0,42.85201,211.9631,45.72308,0,0,90.83045,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,47.13721,72.66436,0,409.5887
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,86.16958,70.04663,39.63058,20.65604,20.65604,0,-1,0,20.65604,417.1641,64.42638,0,0,86.16958,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,22.72165,68.93566,0,404.9278
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,69.63019,63.81359,40.30579,0,0,0,-1,0,0,0,69.63019,0,0,69.63019,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,0,55.70415,0,388.3884
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,44.30458,55.05214,40.96722,0,0,0,-1,0,0,0,44.30458,0,0,44.30458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,0,35.44366,0,363.0628
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.8119,45.13372,40.42292,0,0,0,-1,0,0,0,15.8119,0,0,15.8119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086956,0,12.64952,0,334.5701
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.046683,39.12911,38.54198,31.08407,31.08407,0,-1,0,31.08407,6.584345,0,3.552714E-15,0,2.046683,32.72008,31.08407,0,0,0,318.7582,0,30.6734,-30.6734,387.6682,92.30178,0.1086956,34.19248,1.637346,0,320.8049
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,36.68172,36.68172,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.08155,288.0848,0,26.92752,-26.92752,359.2841,85.54367,0.1086956,28.13925,0,0,288.0848
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.95924,34.95924,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.00101,261.1573,0,30.19224,-30.19224,327.4587,77.96621,0.1086956,31.55089,0,0,261.1573
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,33.21611,33.21611,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.54794,230.9651,0,24.01749,-24.01749,302.1421,71.93845,0.1086956,25.09828,0,0,230.9651
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,31.39029,31.39029,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.234,206.9476,0,19.13616,-19.13616,281.9708,67.13577,0.1086956,19.99729,0,0,206.9476
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.93653,29.93653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4964,187.8114,0,0,0,281.9708,67.13577,0.1086956,0,0,0,187.8114
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.7928,28.7928,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4964,187.8114,0,28.32046,-28.32046,252.1184,60.02807,0.1086956,29.59488,0,0,187.8114
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,27.6353,27.6353,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9636,159.491,0,23.89045,-23.89045,226.9357,54.03219,0.1086956,24.96552,0,0,159.491
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,26.56737,26.56737,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.5086,135.6005,0,12.71419,-12.71419,213.5337,50.84126,0.1086956,13.28632,0,0,135.6005
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.67858,25.67858,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6354,122.8863,0,9.020776,-9.020776,204.025,48.57728,0.1086956,9.426711,0,0,122.8863
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.82423,24.82423,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6585,113.8656,0,20.19681,-20.19681,182.7357,43.50841,0.1086956,21.10567,0,0,113.8656
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.0319,24.0319,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0994,93.66874,0,61.25527,-61.25527,118.167,28.13494,0.1086956,64.01176,0,0,93.66874
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.32913,23.32913,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1608,32.41347,0,21.15106,-21.15106,95.87179,22.82657,0.1086956,22.10286,0,0,32.41347
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.33355,28.06714,22.61258,2.142611,2.142611,0,0,0,2.142611,949.0078,0,0,0,20.33355,2.25538,2.142611,0,0,341.662,11.26241,18.07817,0,18.07817,113.0222,26.91,0.1085499,2.356872,16.26684,0,31.59595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.58272,35.86623,23.8941,3.354033,3.354033,0,0,0,3.354033,1269.598,0,0,0,42.58272,3.53056,3.354033,0,0,323.5839,27.53276,39.05216,0,39.05216,150.0704,35.73097,0.1082364,3.689436,34.06617,0,70.11548
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,66.27464,47.06121,27.07034,0,0,0,-1,0,0,0,0,0,0,66.27464,0,0,0,0,284.5317,62.6797,66.27464,0,66.27464,212.944,50.70086,0.1077084,0,53.01971,0,128.9543
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,77.46313,55.02733,30.40504,0,0,0,-1,0,0,0,0,0,0,77.46313,0,0,0,0,218.257,122.3269,77.46313,0,77.46313,286.432,68.19796,0.1070979,0,61.9705,0,199.79
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,77.59184,58.57511,33.31256,29.66265,29.66265,0,-1,0,29.66265,261.5809,0,0,0,77.59184,31.22385,29.66265,0,0,140.7939,192.0437,46.368,0,46.368,330.4205,78.6714,0.1067357,32.62892,62.07347,0,269.6355
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,91.38517,67.52301,35.84804,48.12863,48.12863,0,-1,0,48.12863,189.8769,0,0,0,91.38517,50.66172,48.12863,0,0,94.42593,233.7749,40.72345,0,40.72345,369.0542,87.86987,0.1064197,52.9415,73.10813,0,325.1601
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,92.51098,71.20454,38.27328,38.84891,38.84891,0,-1,0,38.84891,238.1302,0,0,0,92.51098,40.89359,38.84891,0,0,53.70248,270.426,51.61739,0,51.61739,418.0227,99.52903,0.1060217,42.7338,74.00878,0,362.937
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,81.73444,68.28901,39.80283,94.15651,68.7,0,-1,0,68.7,118.973,7.333553,25.45651,34.87216,81.73444,72.31579,68.7,0,0,2.085091,316.8817,2.085091,0,2.085091,420.0009,100,0.1060057,103.5722,65.38755,0,398.6161
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,70.15257,64.20714,40.45737,0,0,0,-1,0,0,0,70.15257,0,0,70.15257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060057,0,56.12206,0,388.9108
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,47.88881,56.49141,41.1188,15.49601,15.49601,0,-1,0,15.49601,309.0397,31.57722,0,0,47.88881,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1060057,17.04561,38.31104,0,366.647
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.59202,49.32652,40.5745,0,0,0,-1,0,0,0,28.59202,0,0,28.59202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060057,0,22.87362,0,347.3503
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.430889,40.01299,38.7349,8.961478,8.961478,0,-1,0,8.961478,49.44373,0,1.776357E-15,0,4.430889,9.433135,8.961478,0,0,0,318.7582,0,5.002246,-5.002246,414.728,98.74457,0.1060057,9.857626,3.544711,0,323.1891
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,36.85396,36.85396,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.558051,313.756,0,37.81084,-37.81084,374.8719,89.25503,0.1060057,39.51233,0,0,313.756
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,35.15216,35.15216,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.5701,275.9451,0,14.13035,-14.13035,359.9772,85.70868,0.1060057,14.76622,0,0,275.9451
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,33.40902,33.40902,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.27049,261.8148,0,21.48835,-21.48835,337.3265,80.31567,0.1060057,22.45532,0,0,261.8148
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,31.58321,31.58321,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.14643,240.3264,0,32.44633,-32.44633,303.125,72.17249,0.1060057,33.90642,0,0,240.3264
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.12944,30.12944,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.1979,207.8801,0,10.51631,-10.51631,292.0399,69.53316,0.1060057,10.98954,0,0,207.8801
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.98572,28.98572,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.8827,197.3638,0,23.08261,-23.08261,267.7087,63.74003,0.1060057,24.12132,0,0,197.3638
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.82822,27.82822,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.53,174.2812,0,2.381556,-2.381556,265.1983,63.14233,0.1060057,2.488726,0,0,174.2812
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.73962,26.73962,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.1762,171.8996,0,26.07364,-26.07364,237.7143,56.59852,0.1060057,27.24696,0,0,171.8996
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1469,145.826,0,0,0,237.7143,56.59852,0.1060057,0,0,0,145.826
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.99648,24.99648,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.1469,145.826,0,29.60896,-29.60896,206.5037,49.16744,0.1060057,30.94137,0,0,145.826
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.20415,24.20415,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.0458,116.217,0,26.727,-26.727,178.3309,42.45966,0.1060057,27.92971,0,0,116.217
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,23.52205,23.52205,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.7424,89.49004,0,42.66523,-42.66523,133.3578,31.7518,0.1060057,44.58516,0,0,89.49004
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.72161,27.79902,22.78483,2.158647,2.158647,0,0,0,2.158647,867.2844,0,0,0,18.72161,2.27226,2.158647,0,0,302.1483,46.82481,16.44935,0,16.44935,148.9631,35.46733,0.1058796,2.374512,14.97729,0,65.54642
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.19135,37.79794,24.08702,41.36656,41.36656,0,0,0,41.36656,116.4983,0,0,0,48.19135,43.54374,41.36656,0,0,285.6989,61.62922,4.647606,0,4.647606,153.3722,36.51711,0.105844,45.50321,38.55308,0,109.8206
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,70.71239,48.83982,27.26325,26.22635,26.22635,0,-1,0,26.22635,269.6235,0,0,0,70.71239,27.60668,26.22635,0,0,281.0513,65.81207,43.10571,0,43.10571,194.2658,46.25368,0.105515,28.84898,56.56991,0,136.5245
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,84.28708,57.89221,30.57728,37.45744,37.45744,0,-1,0,37.45744,225.0209,0,0,0,84.28708,39.42889,37.45744,0,0,237.9456,104.6072,44.85818,0,44.85818,236.8221,56.38609,0.1051749,41.20319,67.42966,0,188.8943
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,95.64423,66.36234,33.48481,96.94049,68.7,0,-1,0,68.7,139.2201,0,28.24049,37.93454,95.64423,72.31579,68.7,0,0,193.0874,144.9796,23.32844,0,23.32844,258.9534,61.65544,0.1049989,106.6345,76.51538,0,240.6238
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,98.66774,71.12198,36.02029,29.75346,29.75346,0,-1,0,29.75346,331.6177,0,0,0,98.66774,31.31943,29.75346,0,0,169.759,165.9752,67.3483,0,67.3483,322.8456,76.86784,0.104494,32.72881,78.93419,0,264.6429
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,85.56026,68.25855,38.44553,92.16343,68.7,0,-1,0,68.7,124.5419,0,23.46343,32.67977,85.56026,72.31579,68.7,0,0,102.4107,226.5886,13.24447,0,13.24447,335.4104,79.85945,0.1043953,101.3798,68.44821,0,312.1489
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,81.30853,68.29296,39.95441,20.58933,20.58933,0,-1,0,20.58933,394.9062,0,0,0,81.30853,21.67298,20.58933,0,0,89.16618,238.5087,59.63556,0,59.63556,391.9856,93.32973,0.1039531,22.64826,65.04683,0,319.8172
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,71.23573,64.84014,40.61584,8.045315,8.045315,0,-1,0,8.045315,885.4312,33.23635,0,0,71.23573,8.468753,8.045315,0,0,29.53062,292.1807,29.53062,0,29.53062,420.0009,100,0.1037355,8.849847,56.98858,0,363.4164
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,48.7122,56.96429,41.27726,14.98214,14.98214,0,-1,0,14.98214,325.1351,32.94152,0,0,48.7122,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1037355,16.48036,38.96976,0,367.4704
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.88354,47.70561,40.7743,16.05855,16.05855,0,-1,0,16.05855,142.5006,5.979799,0,0,22.88354,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1037355,17.66441,18.30683,0,341.6418
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.803944,39.70059,38.89337,38.57401,38.57401,0,-1,0,38.57401,7.268997,0,7.105427E-15,0,2.803944,40.60422,38.57401,0,0,0,318.7582,0,37.80027,-37.80027,380.1559,90.51311,0.1037355,42.43141,2.243155,0,321.5622
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.0331,37.0331,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.00031,280.9579,0,25.83434,-25.83434,352.9241,84.02937,0.1037355,26.99688,0,0,280.9579
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,35.30374,35.30374,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.70512,255.1236,0,41.64292,-41.64292,309.0286,73.57809,0.1037355,43.51685,0,0,255.1236
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,33.58127,33.58127,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.975,213.4807,0,22.13003,-22.13003,285.7015,68.02402,0.1037355,23.12588,0,0,213.4807
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,31.76234,31.76234,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5639,191.3507,0,10.7125,-10.7125,274.4095,65.33546,0.1037355,11.19457,0,0,191.3507
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,30.28791,30.28791,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4667,180.6382,0,51.51004,-51.51004,220.1132,52.40779,0.1037355,53.82799,0,0,180.6382
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.14419,29.14419,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7001,129.1281,0,18.64707,-18.64707,200.4574,47.72786,0.1037355,19.48619,0,0,129.1281
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.9798,27.9798,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4191,110.481,0,19.80156,-19.80156,179.5847,42.75819,0.1037355,20.69263,0,0,110.481
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.89809,26.89809,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.4208,90.67949,0,34.90082,-34.90082,142.7961,33.99899,0.1037355,36.47135,0,0,90.67949
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.02307,26.02307,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1995,55.77868,0,12.20339,-12.20339,129.9326,30.93626,0.1037355,12.75254,0,0,55.77868
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.15495,25.15495,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.7588,43.57528,0,33.25485,-33.25485,94.87885,22.59016,0.1037355,34.75132,0,0,43.57528
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.37639,24.37639,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.7086,10.32043,0,6.201208,-6.201208,88.34221,21.03382,0.1037355,6.480262,0,0,10.32043
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.68051,23.68051,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5989,4.119222,59.35014,0,59.35014,144.6467,34.43962,0.1045063,20.37879,0,81,4.119222
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.61684,28.25272,22.98464,45.71534,45.71534,81,0,22.761,45.71534,42.91085,0,0,0,19.61684,0,0,35.28466,33.52042,290.2487,57.53434,53.13727,0,53.13727,195.0571,46.44208,0.1051817,50.28688,15.69347,81,77.15118
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.57655,36.25846,24.25926,0,0,72.31579,0,20.56389,0,0,0,0,0,42.57655,0,0,72.31579,68.7,237.1115,105.3579,111.2765,0,111.2765,300.6233,71.57684,0.1053863,0,34.06124,81,147.9344
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,68.83202,48.37497,27.4355,25.97758,25.97758,0,-1,0,25.97758,264.967,0,0,0,68.83202,27.34482,25.97758,0,0,125.8349,205.5068,41.48719,0,41.48719,339.9815,80.94782,0.1050821,28.57534,55.06561,0,274.3388
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,84.53111,58.2267,30.7702,19.86494,19.86494,0,-1,0,19.86494,425.5292,0,0,0,84.53111,20.91046,19.86494,0,0,84.34776,242.8452,63.62066,0,63.62066,400.3374,95.31824,0.104619,21.85143,67.62489,0,327.3764
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,96.32941,66.89645,33.65706,11.7678,11.7678,0,-1,0,11.7678,818.5851,63.21516,0,0,96.32941,12.38715,11.7678,0,0,20.7271,300.1038,20.7271,0,20.7271,420.0009,100,0.104469,12.94457,77.06353,0,396.4333
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,96.34433,70.25966,36.19942,30.66166,30.66166,0,-1,0,30.66166,314.2177,64.0689,0,0,96.34433,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,33.72782,77.07546,0,415.1026
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,89.73141,70.33747,38.5971,43.13042,43.13042,0,-1,0,43.13042,208.0467,44.33098,0,0,89.73141,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,47.44346,71.78513,0,408.4897
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,83.0419,69.25773,40.11288,18.80114,18.80114,0,-1,0,18.80114,441.6855,63.25123,0,0,83.0419,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,20.68125,66.43352,0,401.8001
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,68.86517,64.06492,40.7743,15.56849,15.56849,0,-1,0,15.56849,442.3367,52.47728,0,0,68.86517,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,17.12534,55.09214,0,387.6234
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,51.71077,58.22476,41.42884,31.42751,31.42751,0,-1,0,31.42751,164.5398,18.62917,0,0,51.71077,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,34.57026,41.36861,0,370.469
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.92629,50.74852,40.88454,0,0,0,-1,0,0,0,31.92629,0,0,31.92629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104469,0,25.54103,0,350.6845
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.859923,41.03639,39.04494,31.75209,31.75209,0,-1,0,31.75209,21.60464,0,0,0,6.859923,33.42325,31.75209,0,0,0,318.7582,0,26.56333,-26.56333,392.0006,93.3333,0.104469,34.9273,5.487938,0,325.6182
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,37.18468,37.18468,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.51481,292.1949,0,38.60135,-38.60135,351.3112,83.64536,0.104469,40.33841,0,0,292.1949
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,35.46221,35.46221,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.4052,253.5935,0,29.03326,-29.03326,320.7075,76.35877,0.104469,30.33975,0,0,253.5935
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,33.73974,33.73974,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.6644,224.5603,0,41.19407,-41.19407,277.2851,66.02013,0.104469,43.04781,0,0,224.5603
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.91392,31.91392,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.4356,183.3662,0,27.21098,-27.21098,248.6022,59.19089,0.104469,28.43547,0,0,183.3662
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,30.43949,30.43949,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.67,156.1552,0,10.7345,-10.7345,237.2871,56.49681,0.104469,11.21755,0,0,156.1552
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,29.29577,29.29577,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.5972,145.4207,0,16.83148,-16.83148,219.5452,52.27255,0.104469,17.58889,0,0,145.4207
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.1176,28.1176,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.2989,128.5892,0,12.06264,-12.06264,206.83,49.24514,0.104469,12.60546,0,0,128.5892
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.029,27.029,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.7018,116.5266,0,11.6413,-11.6413,194.559,46.32348,0.104469,12.16515,0,0,116.5266
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.16087,26.16087,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.6366,104.8853,0,41.14199,-41.14199,151.1915,35.99791,0.104469,42.99338,0,0,104.8853
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.28586,25.28586,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.3499,63.74333,0,0.9128262,-0.9128262,150.2293,35.76882,0.104469,0.9539034,0,0,63.74333
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,24.51419,24.51419,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.3641,62.8305,0,4.522146,-4.522146,145.4626,34.63388,0.104469,4.725642,0,0,62.8305
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.83209,23.83209,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.3887,58.30836,0,20.93372,-20.93372,123.3965,29.38006,0.104469,21.87573,0,0,58.30836
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.76422,26.50825,23.11555,4.011865,4.011865,0,0,0,4.011865,318.1617,0,0,0,12.76422,4.223015,4.011865,0,0,312.6484,37.37464,8.541201,0,8.541201,131.4994,31.30932,0.1044073,4.413051,10.21137,0,50.13885
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.80298,35.58939,24.41773,23.32439,23.32439,0,0,0,23.32439,170.6496,0,0,0,39.80298,24.55198,23.32439,0,0,304.1072,45.06172,15.25099,0,15.25099,145.9678,34.75416,0.1042974,25.65682,31.84238,0,84.8647
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,64.81107,47.17888,27.61464,0,0,0,-1,0,0,0,0,0,0,64.81107,0,0,0,0,288.8562,58.78762,64.81107,0,64.81107,207.4529,49.39346,0.1038327,0,51.84886,0,123.5987
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,68.74841,52.42611,30.94934,23.97112,23.97112,0,-1,0,23.97112,286.7969,0,0,0,68.74841,25.23275,23.97112,0,0,224.0452,117.1176,43.51566,0,43.51566,248.7355,59.22262,0.103523,26.36823,54.99873,0,185.866
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,91.17321,64.84048,33.8362,8.761766,8.761766,0,-1,0,8.761766,1040.58,0,0,0,91.17321,9.222912,8.761766,0,0,180.5295,156.2817,81.9503,0,81.9503,326.4804,77.73328,0.1029448,9.637943,72.93857,0,247.4549
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,91.2626,68.1459,36.37167,14.92828,14.92828,0,-1,0,14.92828,611.3402,0,0,0,91.2626,15.71398,14.92828,0,0,98.5792,230.0369,75.54861,0,75.54861,398.1521,94.79793,0.1024174,16.42111,73.01008,0,321.2995
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,89.45148,70.44158,38.77624,0,0,0,-1,0,0,0,66.4209,0,0,89.45148,0,0,0,0,23.03058,298.0307,23.03058,0,23.03058,420.0009,100,0.1022577,0,71.56119,0,387.4822
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,82.2525,69.15141,40.30579,25.2222,25.2222,0,-1,0,25.2222,326.1115,55.70282,0,0,82.2525,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1022577,27.74442,65.802,0,401.0107
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,65.71695,63.03283,40.96722,52.46973,52.46973,0,-1,0,52.46973,125.2474,10.48566,0,0,65.71695,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1022577,57.7167,52.57356,0,384.4752
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,40.53802,54.42039,41.58731,6.840831,6.840831,0,-1,0,6.840831,592.5892,33.33715,0,0,40.53802,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1022577,7.524914,32.43042,0,359.2963
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.29524,49.44593,41.08435,18.20399,18.20399,0,-1,0,18.20399,149.941,8.133147,0,0,27.29524,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1022577,20.02439,21.83619,0,346.0535
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.845395,40.33552,39.22408,33.01727,33.01727,0,-1,0,33.01727,11.64661,0,7.105427E-15,0,3.845395,34.75502,33.01727,0,0,0,318.7582,0,30.90963,-30.90963,387.4192,92.24249,0.1022577,36.319,3.076316,0,322.6036
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,37.34314,37.34314,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.34403,287.8486,0,22.1417,-22.1417,364.0798,86.6855,0.1022577,23.13808,0,0,287.8486
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,35.63445,35.63445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.94593,265.7069,0,0,0,364.0798,86.6855,0.1022577,0,0,0,265.7069
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.89132,33.89132,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.94593,265.7069,0,39.64336,-39.64336,322.2921,76.73605,0.1022577,41.42731,0,0,265.7069
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.05172,32.05172,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.9941,226.0635,0,0.5970889,-0.5970889,321.6627,76.5862,0.1022577,0.6239579,0,0,226.0635
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,30.57728,30.57728,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.6575,225.4664,0,6.396631,-6.396631,314.92,74.98081,0.1022577,6.68448,0,0,225.4664
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.43356,29.43356,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.7649,219.0698,0,12.13075,-12.13075,302.1331,71.9363,0.1022577,12.67664,0,0,219.0698
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.26917,28.26917,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.2435,206.9391,0,35.12834,-35.12834,265.1046,63.12001,0.1022577,36.70911,0,0,206.9391
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.18746,27.18746,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.275,171.8107,0,27.74267,-27.74267,235.8612,56.15733,0.1022577,28.99109,0,0,171.8107
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.29867,26.29867,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.1002,144.0681,0,63.95243,-63.95243,168.4495,40.10693,0.1022577,66.83028,0,0,144.0681
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,25.42365,25.42365,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.1584,80.11563,0,35.27674,-35.27674,131.2645,31.25339,0.1022577,36.8642,0,0,80.11563
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.66577,24.66577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3548,44.83889,0,0,0,131.2645,31.25339,0.1022577,0,0,0,44.83889
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.96989,23.96989,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.3548,44.83889,0,38.94225,-38.94225,90.21577,21.4799,0.1022577,40.69465,0,0,44.83889
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.75029,28.86682,23.27401,27.23488,27.23488,81,0,22.761,27.23488,76.19011,0,0,0,20.75029,0,0,53.76511,51.07686,347.624,5.896637,71.82715,0,71.82715,158.357,37.70397,0.1029135,29.95837,16.60023,81,26.64692
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.3075,38.67406,24.56931,28.14216,28.14216,81,0,22.761,28.14216,175.2086,0,0,0,49.3075,0,0,52.85784,50.21495,275.7968,70.54107,99.52245,0,99.52245,252.7723,60.18375,0.1033709,30.95638,39.446,81,119.8486
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,67.24001,48.22173,27.78688,33.50497,33.50497,0,-1,0,33.50497,200.6867,0,0,0,67.24001,35.26839,33.50497,0,0,176.2744,160.1113,31.97162,0,31.97162,283.1032,67.40539,0.1031502,36.85546,53.79201,0,227.3513
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,86.45372,59.4357,31.12158,32.7251,32.7251,0,-1,0,32.7251,264.1817,0,0,0,86.45372,34.44747,32.7251,0,0,144.3028,188.8857,52.00624,0,52.00624,332.4407,79.15238,0.1027932,35.99761,69.16297,0,275.3394
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,94.17701,66.41425,34.02911,35.07397,35.07397,0,-1,0,35.07397,268.5097,0,0,0,94.17701,36.91996,35.07397,0,0,92.29653,235.6913,57.25705,0,57.25705,386.7595,92.0854,0.102403,38.58136,75.34161,0,329.8683
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,87.82745,66.86308,36.56459,0,0,0,-1,0,0,0,52.78797,0,0,87.82745,0,0,0,0,35.03949,287.2227,35.03949,0,35.03949,420.0009,100,0.1021657,0,70.26196,0,375.0501
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,79.2514,66.17548,38.96915,21.00859,21.00859,0,-1,0,21.00859,377.2333,57.1371,0,0,79.2514,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1021657,23.10945,63.40112,0,398.0096
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,73.48629,65.62804,40.49871,18.14015,18.14015,0,-1,0,18.14015,405.1031,54.3914,0,0,73.48629,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1021657,19.95416,58.78903,0,392.2445
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,65.09972,63.01592,41.16014,22.40223,22.40223,0,-1,0,22.40223,290.5948,41.51842,0,0,65.09972,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1021657,24.64245,52.07977,0,383.8579
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,48.12603,57.31543,41.78023,56.29065,56.29065,0,-1,0,56.29065,85.49559,0,7.105427E-15,0,48.12603,59.25331,56.29065,0,0,0,318.7582,0,11.12729,-11.12729,408.2716,97.20734,0.1021657,61.91972,38.50082,0,366.8842
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.85198,48.81797,41.23593,0,0,0,-1,0,0,0,12.48832,0,0,24.85198,0,0,0,0,12.36366,307.6309,12.36366,0,12.36366,420.0009,100,0.1020822,0,19.88159,0,332.4829
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.910213,40.81984,39.39633,24.32262,24.32262,0,-1,0,24.32262,20.18785,0,0,0,4.910213,25.60275,24.32262,0,0,0,318.7582,0,20.69254,-20.69254,398.189,94.80671,0.1020822,26.75488,3.928171,0,323.6684
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99171,298.0657,0,0,0,398.189,94.80671,0.1020822,0,0,0,298.0657
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99171,298.0657,0,0,0,398.189,94.80671,0.1020822,0,0,0,298.0657
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.04978,34.04978,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.99171,298.0657,0,22.83965,-22.83965,374.1139,89.07455,0.1020822,23.86743,0,0,298.0657
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,32.22396,32.22396,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.3691,275.226,0,3.411538,-3.411538,370.5178,88.21835,0.1020822,3.565057,0,0,275.226
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.74953,30.74953,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.15969,271.8145,0,53.43676,-53.43676,314.1905,74.80712,0.1020822,55.84141,0,0,271.8145
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,29.59203,29.59203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5339,218.3777,0,0,0,314.1905,74.80712,0.1020822,0,0,0,218.3777
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,28.42764,28.42764,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.5339,218.3777,0,10.04274,-10.04274,303.6046,72.28665,0.1020822,10.49466,0,0,218.3777
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.32526,27.32526,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.6925,208.335,0,16.61147,-16.61147,286.0945,68.11761,0.1020822,17.35899,0,0,208.335
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,26.42958,26.42958,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.1497,191.7235,0,9.027568,-9.027568,276.5786,65.85192,0.1020822,9.433808,0,0,191.7235
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1803,182.696,0,0,0,276.5786,65.85192,0.1020822,0,0,0,182.696
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.7829,24.7829,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.1803,182.696,0,35.33175,-35.33175,239.3357,56.98457,0.1020822,36.92167,0,0,182.696
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.10769,24.10769,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.4378,147.3642,0,26.07395,-26.07395,211.8513,50.44069,0.1020822,27.24728,0,0,147.3642
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.46337,26.9937,23.40492,34.59631,34.59631,0,0,0,34.59631,38.91563,0,7.105427E-15,0,13.46337,36.41717,34.59631,0,0,219.4088,121.2903,0,22.9538,-22.9538,187.6559,44.67989,0.1020822,38.05594,10.7707,0,134.7536
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.60034,35.25999,24.72778,27.60493,27.60493,0,0,0,27.60493,136.2088,0,0,0,37.60034,29.05782,27.60493,0,0,244.9131,98.33646,8.542523,0,8.542523,195.7601,46.60944,0.1020246,30.36542,30.08027,0,135.9368
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,57.59077,45.09948,27.94535,53.16515,53.16515,0,-1,0,53.16515,108.3243,0,0,0,57.59077,55.96332,53.16515,0,0,236.3705,106.0247,1.62745,0,1.62745,197.304,46.97705,0.1020136,58.48167,46.07262,0,163.6155
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,70.33791,53.43552,31.3145,0,0,0,-1,0,0,0,0,0,0,70.33791,0,0,0,0,234.7431,107.4894,70.33791,0,70.33791,264.0324,62.86473,0.1015419,0,56.27032,0,177.8273
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,84.57512,62.54338,34.2427,17.07331,17.07331,0,-1,0,17.07331,495.3644,0,0,0,84.57512,17.97191,17.07331,0,0,164.4052,170.7935,66.6032,0,66.6032,327.2177,77.90883,0.1010992,18.78065,67.6601,0,255.3687
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,93.6239,69.75571,36.77818,13.2904,13.2904,0,-1,0,13.2904,704.4477,0,0,0,93.6239,13.98989,13.2904,0,0,97.80199,230.7364,79.63401,0,79.63401,402.7652,95.89628,0.100575,14.61944,74.89912,0,324.3604
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,88.6787,70.58717,39.16207,35.11805,35.11805,0,-1,0,35.11805,252.516,33.54436,0,0,88.6787,36.96637,35.11805,0,0,18.16797,302.407,18.16797,0,18.16797,420.0009,100,0.1004561,38.62985,70.94296,0,391.0858
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,81.29901,69.21622,40.69163,30.61435,30.61435,0,-1,0,30.61435,265.5585,49.07338,0,0,81.29901,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1004561,33.67578,65.03921,0,400.0572
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,56.42549,59.89056,41.35305,49.91667,49.91667,0,-1,0,49.91667,113.0394,3.881628,0,0,56.42549,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1004561,54.90833,45.14039,0,375.1837
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,44.37,56.18695,41.97314,28.7001,28.7001,0,-1,0,28.7001,154.5988,14.15937,0,0,44.37,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1004561,31.57011,35.496,0,363.1282
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.66448,46.7463,41.42884,26.93833,26.93833,0,-1,0,26.93833,65.57379,0,3.552714E-15,0,17.66448,28.35614,26.93833,0,0,0,318.7582,0,10.69165,-10.69165,408.7308,97.31667,0.1004561,29.63216,14.13159,0,336.4227
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.570556,40.6231,39.58924,46.87721,46.87721,0,-1,0,46.87721,7.616828,0,0,0,3.570556,49.34443,46.87721,0,0,11.87961,308.0666,0,45.77387,-45.77387,360.481,85.82863,0.1004561,51.56493,2.856445,0,311.6371
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.73947,262.2927,0,0,0,360.481,85.82863,0.1004561,0,0,0,262.2927
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.96517,35.96517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.73947,262.2927,0,0,0,360.481,85.82863,0.1004561,0,0,0,262.2927
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,34.22203,34.22203,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.73947,262.2927,0,2.228992,-2.228992,358.1314,85.26921,0.1004561,2.329296,0,0,262.2927
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,32.39621,32.39621,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.21613,260.0637,0,8.368664,-8.368664,349.31,83.16889,0.1004561,8.745254,0,0,260.0637
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.908,30.908,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.51465,251.695,0,9.733363,-9.733363,339.0502,80.72607,0.1004561,10.17136,0,0,251.695
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.76428,29.76428,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.32949,241.9617,0,5.075422,-5.075422,333.7002,79.45227,0.1004561,5.303816,0,0,241.9617
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,28.57922,28.57922,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.96885,236.8863,0,31.26641,-31.26641,300.7425,71.60522,0.1004561,32.67339,0,0,236.8863
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,27.45617,27.45617,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.7093,205.6199,0,3.810396,-3.810396,296.726,70.64891,0.1004561,3.981864,0,0,205.6199
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,26.56737,26.56737,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.9431,201.8095,0,29.89464,-29.89464,265.2143,63.14613,0.1004561,31.2399,0,0,201.8095
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.69236,25.69236,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.1593,171.9148,0,22.38018,-22.38018,241.6235,57.52929,0.1004561,23.38729,0,0,171.9148
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.92069,24.92069,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.0262,149.5346,0,18.48279,-18.48279,222.141,52.8906,0.1004561,19.31451,0,0,149.5346
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.2386,24.2386,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.5626,131.0518,0,12.49419,-12.49419,208.9709,49.75488,0.1004561,13.05643,0,0,131.0518
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.751095,25.8599,23.54272,68.26341,68.26341,20.25,0,7.39125,68.26341,12.8196,0,0,0,8.751095,50.54043,48.01341,0,0,222.4451,118.5577,0,41.78934,-41.78934,164.9211,39.26685,0.1004561,75.08975,7.000876,81,127.3088
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.46984,35.36081,24.85868,24.38037,24.38037,81,0,22.761,24.38037,153.6886,0,0,0,37.46984,0,0,56.61963,53.78865,268.8777,76.76833,91.25849,0,91.25849,251.4965,59.88,0.1009675,26.81841,29.97588,81,114.2382
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.81756,40.50642,28.1176,18.12036,18.12036,0,-1,0,18.12036,236.2954,0,0,0,42.81756,19.07406,18.12036,0,0,177.6192,158.901,23.7435,0,23.7435,274.0216,65.2431,0.1008128,19.93239,34.25405,0,201.7185
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,78.33463,56.71144,31.52809,70.43658,68.7,0,-1,0,68.7,114.0242,0,1.73658,8.780238,78.33463,72.31579,68.7,0,0,153.8757,180.2701,6.018836,0,6.018836,279.7315,66.60262,0.1007736,77.48024,62.6677,0,258.6048
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,72.99409,58.17008,34.47007,52.25711,52.25711,0,-1,0,52.25711,139.6826,0,0,0,72.99409,55.00748,52.25711,0,0,147.8568,185.6871,17.98662,0,17.98662,296.7951,70.66537,0.1006568,57.48281,58.39528,0,258.6812
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,61.26891,56.70911,37.01243,23.50529,23.50529,0,-1,0,23.50529,260.66,0,0,0,61.26891,24.74241,23.50529,0,0,129.8702,201.875,36.5265,0,36.5265,331.4472,78.91585,0.1004204,25.85582,49.01513,0,263.144
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,63.57486,60.3486,39.39633,19.41775,19.41775,0,-1,0,19.41775,327.4059,0,0,0,63.57486,20.43974,19.41775,0,0,93.34372,234.7489,43.13512,0,43.13512,372.3688,88.65906,0.1001426,21.35953,50.85989,0,298.3238
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,70.86508,65.06194,40.92588,1.757887,1.757887,0,-1,0,1.757887,4031.266,18.80609,0,0,70.86508,1.850407,1.757887,0,0,50.20859,273.5705,50.20859,0,50.20859,420.0009,100,0.09982121,1.933675,56.69207,0,344.4356
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.54364,49.08847,41.58731,4.922008,4.922008,0,-1,0,4.922008,498.6511,19.36258,0,0,24.54364,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09982121,5.414208,19.63491,0,343.3019
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.09017,47.68613,42.2074,17.37638,17.37638,0,-1,0,17.37638,104.1078,0,0,0,18.09017,18.29092,17.37638,0,0,0,318.7582,0,0.2007533,-0.2007533,419.7892,99.94962,0.09982121,19.11402,14.47214,0,336.8484
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.48548,48.19145,41.6631,16.70316,16.70316,0,-1,0,16.70316,128.6312,3.680147,0,0,21.48548,17.58228,16.70316,0,0,0.2230592,318.5575,0.2230592,0,0.2230592,420.0009,100,0.09981979,18.37348,17.18839,0,340.043
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.301262,41.34478,39.80283,28.20313,28.20313,0,-1,0,28.20313,18.79671,0,3.552714E-15,0,5.301262,29.68751,28.20313,0,0,0,318.7582,0,24.38625,-24.38625,394.2955,93.87968,0.09981979,31.02345,4.24101,0,324.0595
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.94256,37.94256,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.09583,294.372,0,37.43707,-37.43707,354.8333,84.48396,0.09981979,39.12173,0,0,294.372
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,36.15808,36.15808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.69257,256.9349,0,0,0,354.8333,84.48396,0.09981979,0,0,0,256.9349
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.69257,256.9349,0,0,0,354.8333,84.48396,0.09981979,0,0,0,256.9349
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.57535,32.57535,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.69257,256.9349,0,12.99317,-12.99317,341.1373,81.22301,0.09981979,13.57786,0,0,256.9349
