Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.47897,48.18511,43.48203,27.17082,27.17082,0,-1,0,27.17082,56.96912,0,0,0,15.47897,28.60086,27.17082,0,0,243.2763,99.80958,0,13.12189,-13.12189,175.377,41.75635,0.09333396,29.8879,12.38318,0,115.2886
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.90284,47.67219,44.06767,0,0,0,-1,0,0,0,0,0,0,11.90284,0,0,0,0,257.8561,86.68769,11.90284,0,11.90284,186.669,44.44492,0.09327316,0,9.522268,0,98.59052
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.749146,44.59517,43.48203,28.89868,28.89868,0,-1,0,28.89868,12.97342,0,0,0,3.749146,30.41966,28.89868,0,0,245.9533,97.40025,0,26.67052,-26.67052,158.5558,37.75132,0.09327316,31.78855,2.999317,0,101.1494
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.052633,42.59245,41.69755,0,0,0,-1,0,0,0,0,0,0,3.052633,0,0,0,0,275.5872,70.72973,3.052633,0,3.052633,161.4518,38.44083,0.09325758,0,2.442106,0,73.78236
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,39.95441,39.95441,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,272.5346,73.4771,0,40.71895,-40.71895,118.5303,28.22144,0.09325758,42.5513,0,0,73.4771
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,38.15615,38.15615,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,317.7779,32.75814,0,11.09528,-11.09528,106.8348,25.43681,0.09325758,11.59457,0,0,32.75814
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,36.41301,36.41301,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,330.106,21.66286,0,11.05518,-11.05518,95.18165,22.66225,0.09325758,11.55266,0,0,21.66286
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3895,10.60768,0,0,0,95.18165,22.66225,0.09325758,0,0,0,10.60768
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.07831,33.07831,37.02245,10.0773,0,-1,0,10.0773,0,0,26.94515,30.64739,0,10.60768,10.0773,0,0,342.3895,10.60768,0,10.60768,-10.60768,84.00017,20,0.09325758,40.72469,0,0,10.60768
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.93459,31.93459,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09325758,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,30.73575,30.73575,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09325758,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.59203,29.59203,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09325758,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.71702,28.71702,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09325758,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.82822,27.82822,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09325758,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.091,27.091,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09388565,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,26.42958,26.42958,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09412432,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.89032,30.86559,25.71303,23.41007,23.41007,81,0,22.761,23.41007,80.69313,0,0,0,18.89032,0,0,57.58993,54.71043,272.8473,73.19564,73.60075,0,73.60075,230.979,54.99488,0.09467503,25.75108,15.11226,81,92.08596
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.22683,40.12511,27.07034,13.6626,13.6626,81,0,22.761,13.6626,331.0265,0,0,0,45.22683,0,0,67.3374,63.97053,199.2466,139.4363,109.1974,0,109.1974,334.5727,79.66,0.09503854,15.02886,36.18146,81,184.6631
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,63.13474,49.789,30.40504,30.92,30.92,0,-1,0,30.92,204.1874,0,0,0,63.13474,32.54737,30.92,0,0,90.04921,237.7139,30.58737,0,30.58737,363.5904,86.56897,0.094882,34.012,50.50779,0,300.8487
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,69.89731,56.21049,33.81553,33.27541,33.27541,0,-1,0,33.27541,210.057,0,0,0,69.89731,35.02674,33.27541,0,0,59.46184,265.2426,34.87056,0,34.87056,396.6715,94.44541,0.09470417,36.60295,55.91785,0,335.1399
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,81.10072,64.21528,36.7575,14.62584,14.62584,0,-1,0,14.62584,554.5032,41.11383,0,0,81.10072,15.39562,14.62584,0,0,24.59128,296.6261,24.59128,0,24.59128,420.0009,100,0.09457916,16.08842,64.88058,0,377.7268
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,81.10252,67.30489,39.23786,32.95277,32.95277,0,-1,0,32.95277,246.1174,46.41539,0,0,81.10252,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,36.24805,64.88201,0,399.8607
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,81.52084,70.44622,41.58731,53.3341,53.3341,0,-1,0,53.3341,152.8494,25.37968,0,0,81.52084,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,58.66751,65.21667,0,400.2791
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,79.80908,71.58525,43.09619,62.20633,62.20633,0,-1,0,62.20633,128.2974,14.32874,0,0,79.80908,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,68.42696,63.84727,0,398.5673
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,72.65356,69.15489,43.67494,8.375221,8.375221,0,-1,0,8.375221,867.4823,63.83754,0,0,72.65356,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,9.212744,58.12285,0,391.4118
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,52.19843,61.56786,44.21924,47.5043,47.5043,0,-1,0,47.5043,109.8815,2.193914,0,0,52.19843,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,52.25472,41.75875,0,370.9567
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.05974,52.1107,43.67494,19.55775,19.55775,0,-1,0,19.55775,138.3581,6.472633,0,0,27.05974,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09457916,21.51353,21.64779,0,345.818
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.335399,44.06798,41.89735,19.02196,19.02196,0,-1,0,19.02196,38.56278,0,3.552714E-15,0,7.335399,20.02312,19.02196,0,0,0,318.7582,0,12.68772,-12.68772,406.6268,96.81571,0.09457916,20.92416,5.868319,0,326.0936
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.14733,40.14733,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.09747,306.0705,0,42.70552,-42.70552,361.6112,86.09774,0.09457916,44.62727,0,0,306.0705
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.34907,38.34907,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.54804,263.365,0,26.12206,-26.12206,334.0762,79.54179,0.09457916,27.29755,0,0,263.365
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,36.60593,36.60593,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.57256,237.2429,0,52.61847,-52.61847,278.6114,66.33592,0.09457916,54.9863,0,0,237.2429
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.78011,34.78011,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.0375,184.6245,0,27.38668,-27.38668,249.7433,59.46258,0.09457916,28.61908,0,0,184.6245
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4672,157.2378,0,0,0,249.7433,59.46258,0.09457916,0,0,0,157.2378
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.14817,32.14817,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.4672,157.2378,0,12.22526,-12.22526,236.8568,56.39436,0.09457916,12.7754,0,0,157.2378
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.94934,30.94934,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.0508,145.0125,0,53.55251,-53.55251,180.4075,42.95407,0.09457916,55.96237,0,0,145.0125
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.8194,29.8194,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.5536,91.46,0,37.97372,-37.97372,140.3797,33.42366,0.09457916,39.68254,0,0,91.46
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.95127,28.95127,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.7466,53.48628,0,28.13968,-28.13968,110.7178,26.36133,0.09457916,29.40597,0,0,53.48628
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.05559,28.05559,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.0129,25.34659,0,19.3971,-19.3971,90.27148,21.49317,0.09457916,20.26997,0,0,25.34659
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.30459,27.30459,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.5652,5.949492,0,0.3821707,-0.3821707,89.86864,21.39725,0.09457916,22.67437,0,81,5.949492
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,26.64316,26.64316,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.9899,5.567322,68.7,0,68.7,155.0432,36.91497,0.09508593,5.23203,0,81,5.567322
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.03368,30.30605,25.94728,3.581311,3.581311,75.8971,0,21.46997,3.581311,447.7043,0,0,0,16.03368,0,0,72.31579,68.7,279.2899,67.39732,84.73368,0,84.73368,235.4286,56.05432,0.0954898,3.939442,12.82694,81,83.431
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,36.84574,37.76476,27.28392,18.80821,18.80821,81,0,22.761,18.80821,195.9024,0,0,0,36.84574,0,0,62.19179,59.0822,194.5562,143.6576,95.92794,0,95.92794,326.4338,77.72219,0.09590918,20.68904,29.47659,81,180.5034
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,58.90784,48.58406,30.63929,0,0,0,-1,0,0,0,0,0,0,58.90784,0,0,0,0,98.62827,229.9928,58.90784,0,58.90784,382.3187,91.02808,0.09561084,0,47.12627,0,288.9006
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,82.35627,61.3874,34.04978,41.25566,41.25566,0,-1,0,41.25566,199.6242,0,0,0,82.35627,43.42701,41.25566,0,0,39.72044,283.0098,38.92926,0,38.92926,419.2503,99.82129,0.09541471,45.38123,65.88502,0,365.3661
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,81.76323,64.75954,36.97109,0,0,0,-1,0,0,0,80.97205,0,0,81.76323,0,0,0,0,0.7911792,318.0462,0.7911792,0,0.7911792,420.0009,100,0.09541073,0,65.41058,0,399.8094
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,74.85254,64.92004,39.45145,28.67061,28.67061,0,-1,0,28.67061,261.0776,44.67295,0,0,74.85254,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09541073,31.53767,59.88203,0,393.6108
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,86.89545,73.16086,41.78023,56.8163,56.8163,0,-1,0,56.8163,152.9411,27.08883,0,0,86.89545,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09541073,62.49793,69.51637,0,405.6537
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,72.96507,68.81568,43.28911,39.50356,39.50356,0,-1,0,39.50356,184.705,31.38238,0,0,72.96507,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09541073,43.45392,58.37206,0,391.7233
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,54.94825,62.22028,43.87475,32.11773,32.11773,0,-1,0,32.11773,171.0839,21.14011,0,0,54.94825,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09541073,35.3295,43.9586,0,373.7065
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,39.60596,57.18583,44.41216,22.04193,22.04193,0,-1,0,22.04193,179.6846,16.40393,0,0,39.60596,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09541073,24.24612,31.68477,0,358.3642
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,26.41652,52.06623,43.83341,47.51356,47.51356,0,-1,0,47.51356,55.59787,0,7.105427E-15,0,26.41652,50.01427,47.51356,0,0,0,318.7582,0,23.59775,-23.59775,395.1266,94.07758,0.09541073,52.26492,21.13322,0,345.1747
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.134878,43.30794,42.09027,59.47966,59.47966,0,-1,0,59.47966,6.95175,0,7.105427E-15,0,4.134878,62.61017,59.47966,0,0,26.21972,295.1605,0,58.4753,-58.4753,333.4883,79.40181,0.09541073,65.42764,3.307902,0,299.2953
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,40.30579,40.30579,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,91.19227,236.6852,0,28.14951,-28.14951,303.8161,72.33701,0.09541073,29.41623,0,0,236.6852
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,38.54198,38.54198,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,122.4695,208.5357,0,5.08526,-5.08526,298.4557,71.06075,0.09541073,5.314097,0,0,208.5357
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,36.79884,36.79884,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,128.1198,203.4504,0,0.1668546,-0.1668546,298.2798,71.01887,0.09541073,0.1743631,0,0,203.4504
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.97992,34.97992,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,128.3052,203.2836,0,11.61508,-11.61508,286.0365,68.10379,0.09541073,12.13776,0,0,203.2836
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.48481,33.48481,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,141.2108,191.6685,0,24.09871,-24.09871,260.6342,62.05564,0.09541073,25.18316,0,0,191.6685
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,32.36176,32.36176,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,167.9872,167.5698,0,21.85123,-21.85123,237.601,56.57155,0.09541073,22.83453,0,0,167.5698
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.15603,31.15603,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,192.2663,145.7185,0,1.880814,-1.880814,235.6184,56.09952,0.09541073,1.965451,0,0,145.7185
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.3561,143.8377,0,0,0,235.6184,56.09952,0.09541073,0,0,0,143.8377
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.14419,29.14419,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,194.3561,143.8377,0,40.76029,-40.76029,192.6533,45.86975,0.09541073,42.5945,0,0,143.8377
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.6453,103.0774,0,0,0,192.6533,45.86975,0.09541073,0,0,0,103.0774
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,27.51818,27.51818,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,239.6453,103.0774,0,48.95972,-48.95972,141.0453,33.58213,0.09541073,51.1629,0,0,103.0774
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.85675,26.85675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.045,54.11772,0,0,0,141.0453,33.58213,0.09541073,0,0,0,54.11772
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.75797,30.44832,26.16087,16.39548,16.39548,0,0,0,16.39548,96.11167,0,0,0,15.75797,17.2584,16.39548,0,0,294.045,54.11772,0,1.500431,-1.500431,139.4637,33.20557,0.09541073,18.03503,12.60637,0,69.87569
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.16398,37.76367,27.47684,22.10398,22.10398,0,0,0,22.10398,163.6085,0,0,0,36.16398,23.26734,22.10398,0,0,295.7122,52.61729,12.89663,0,12.89663,151.6985,36.11861,0.09534594,24.31437,28.93118,0,88.78127
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,65.55566,51.13829,30.83221,49.27502,49.27502,0,-1,0,49.27502,133.0404,0,0,0,65.55566,51.86844,49.27502,0,0,282.8155,64.22426,13.68722,0,13.68722,164.6833,39.21024,0.09527726,54.20252,52.44453,0,129.7799
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,71.58395,57.37298,34.25648,61.9034,61.9034,0,-1,0,61.9034,115.6381,0,0,0,71.58395,65.16148,61.9034,0,0,269.1283,76.54276,6.422472,0,6.422472,170.7762,40.66092,0.09524508,68.09374,57.26716,0,148.1267
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,72.94844,61.40185,37.18468,63.97377,63.97377,0,-1,0,63.97377,114.0287,0,0,1.671148,72.94844,67.34081,63.97377,0,0,262.7058,82.32298,5.607626,0,5.607626,176.0961,41.92755,0.09521699,70.37115,58.35875,0,155.2714
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,83.0683,68.67631,39.64436,55.44771,55.44771,0,-1,0,55.44771,149.8138,0,0,0,83.0683,58.36601,55.44771,0,0,257.0982,87.36985,24.70229,0,24.70229,199.5307,47.50722,0.09509347,60.99248,66.45464,0,170.4381
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,86.68694,73.31396,41.97314,0,0,0,-1,0,0,0,0,0,0,86.68694,0,0,0,0,232.3959,109.6019,86.68694,0,86.68694,281.7692,67.08776,0.09466249,0,69.34955,0,196.2888
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,72.59053,68.84927,43.44757,12.8701,12.8701,0,-1,0,12.8701,564.0246,0,0,0,72.59053,13.54747,12.8701,0,0,145.709,187.6201,59.04306,0,59.04306,337.7823,80.4242,0.09437119,14.15711,58.07243,0,260.2107
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,64.92682,66.34148,44.02633,0,0,0,-1,0,0,0,0,0,0,64.92682,0,0,0,0,86.66592,240.7589,64.92682,0,64.92682,399.3773,95.08965,0.09405293,0,51.94146,0,305.6857
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,50.1469,61.19431,44.57063,11.61259,11.61259,0,-1,0,11.61259,431.8322,16.18402,0,0,50.1469,12.22378,11.61259,0,0,21.7391,299.193,21.7391,0,21.7391,420.0009,100,0.09394684,12.77385,40.11752,0,349.3399
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.21854,51.50489,43.98499,12.72672,12.72672,0,-1,0,12.72672,190.2969,10.822,0,0,24.21854,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09394684,13.99939,19.37484,0,342.9768
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.240631,43.49212,42.24185,29.36015,29.36015,0,-1,0,29.36015,14.44349,0,0,0,4.240631,30.90542,29.36015,0,0,0,318.7582,0,26.66479,-26.66479,391.8937,93.30783,0.09394684,32.29616,3.392505,0,322.9989
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,40.49871,40.49871,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.62754,292.0934,0,4.507798,-4.507798,387.1421,92.1765,0.09394684,4.710649,0,0,292.0934
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,38.71423,38.71423,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.6362,287.5856,0,67.34325,-67.34325,316.156,75.27509,0.09394684,70.3737,0,0,287.5856
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.97109,36.97109,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.462,220.2424,0,2.533189,-2.533189,313.4858,74.63933,0.09394684,2.647183,0,0,220.2424
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,35.15216,35.15216,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.2767,217.7092,0,28.93401,-28.93401,282.9867,67.37765,0.09394684,30.23604,0,0,217.7092
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,33.65706,33.65706,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.4256,188.7752,0,20.7577,-20.7577,261.1061,62.16801,0.09394684,21.6918,0,0,188.7752
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,32.53401,32.53401,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.4897,168.0175,0,27.83703,-27.83703,231.7633,55.18164,0.09394684,29.0897,0,0,168.0175
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4198,140.1805,0,0,0,231.7633,55.18164,0.09394684,0,0,0,140.1805
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.17078,30.17078,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.4198,140.1805,0,2.238286,-2.238286,229.404,54.61988,0.09394684,2.33901,0,0,140.1805
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,29.31643,29.31643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9067,137.9422,0,0,0,229.404,54.61988,0.09394684,0,0,0,137.9422
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.42764,28.42764,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.9067,137.9422,0,28.37033,-28.37033,199.499,47.49967,0.09394684,29.647,0,0,137.9422
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.69042,27.69042,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.4293,109.5718,0,26.16592,-26.16592,171.9177,40.93271,0.09394684,27.34338,0,0,109.5718
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.029,27.029,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.5026,83.40592,0,17.47437,-17.47437,153.4981,36.5471,0.09394684,18.26072,0,0,83.40592
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.97645,31.24766,26.33312,3.181883,3.181883,0,0,0,3.181883,564.9625,0,0,0,17.97645,3.349351,3.181883,0,0,280.9185,65.93155,14.6271,0,14.6271,167.3746,39.85102,0.09387559,3.500072,14.38116,0,83.908
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.04837,41.01522,27.64909,47.01192,47.01192,0,0,0,47.01192,97.95042,0,7.105427E-15,0,46.04837,49.48623,47.01192,0,0,266.2914,79.09593,0,3.437859,-3.437859,163.7508,38.9882,0.09387559,51.71312,36.8387,0,125.1443
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,67.71551,52.1391,31.02513,6.130656,6.130656,0,-1,0,6.130656,1104.539,0,0,0,67.71551,6.453322,6.130656,0,0,270.1113,75.65807,61.26218,0,61.26218,221.8692,52.82589,0.09357837,6.743721,54.17241,0,143.3736
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,79.35886,60.64295,34.43562,45.8202,45.8202,0,-1,0,45.8202,173.1962,0,0,0,79.35886,48.23179,45.8202,0,0,208.8491,130.794,31.12706,0,31.12706,251.3989,59.85677,0.09342808,50.40222,63.48708,0,210.1529
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,84.99072,66.62759,37.35693,22.62817,22.62817,0,-1,0,22.62817,375.597,0,0,0,84.99072,23.81913,22.62817,0,0,177.722,158.8084,61.1716,0,61.1716,309.4314,73.674,0.09313411,24.89099,67.99258,0,243.7991
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,82.87936,68.79317,39.80283,54.81195,54.81195,0,-1,0,54.81195,151.2067,0,0,0,82.87936,57.69679,54.81195,0,0,116.5504,213.8628,25.18256,0,25.18256,333.3217,79.36214,0.09301363,60.29315,66.30348,0,296.7422
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,91.21906,75.69463,42.12472,35.46747,35.46747,0,-1,0,35.46747,257.1908,0,0,0,91.21906,37.33418,35.46747,0,0,91.36787,236.5271,53.88488,0,53.88488,384.4413,91.53347,0.09275687,39.01422,72.97524,0,327.7462
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,71.08144,68.39067,43.59916,42.25352,42.25352,0,-1,0,42.25352,168.226,0,0,0,71.08144,44.47739,42.25352,0,0,37.48299,285.0235,26.60404,0,26.60404,409.6801,97.5427,0.09263063,46.47888,56.86515,0,356.1049
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,63.05478,65.76846,44.18479,83.44234,68.7,0,-1,0,68.7,91.7828,0,14.74234,23.08658,63.05478,72.31579,68.7,0,0,10.87896,308.9672,0,9.261004,-9.261004,399.9182,95.21843,0.09263063,91.78658,50.44383,0,372.0219
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,38.54845,57.11433,44.68776,19.50104,19.50104,0,-1,0,19.50104,197.6738,0,0,0,38.54845,20.52741,19.50104,0,0,21.16896,299.7061,18.02103,0,18.02103,417.0145,99.28896,0.09254531,21.45115,30.83876,0,338.2546
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,21.93752,50.92935,44.14346,36.95586,36.95586,0,-1,0,36.95586,59.36143,0,0,0,21.93752,38.9009,36.95586,0,0,3.147928,315.9251,0,16.96338,-16.96338,399.1335,95.03159,0.09254531,40.65144,17.55002,0,337.8626
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.617953,43.46683,42.40031,0,0,0,-1,0,0,0,0,0,0,3.617953,0,0,0,0,21.99613,298.9617,3.617953,0,3.617953,402.5658,95.8488,0.0925282,0,2.894362,0,302.5797
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.65718,40.65718,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,18.37817,302.2179,0,33.89852,-33.89852,366.8336,87.34116,0.0925282,35.42395,0,0,302.2179
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.04319,268.3193,0,0,0,366.8336,87.34116,0.0925282,0,0,0,268.3193
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.12956,37.12956,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,56.04319,268.3193,0,21.98937,-21.98937,343.6548,81.8224,0.0925282,22.97889,0,0,268.3193
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,35.30374,35.30374,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,80.47582,246.33,0,45.82136,-45.82136,295.3548,70.32243,0.0925282,47.88332,0,0,246.33
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,33.81553,33.81553,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,131.3884,200.5086,0,5.65134,-5.65134,289.3978,68.9041,0.0925282,5.905651,0,0,200.5086
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,32.70626,32.70626,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,137.6677,194.8573,0,45.44673,-45.44673,241.4927,57.49815,0.0925282,47.49183,0,0,194.8573
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.50742,31.50742,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,188.1641,149.4106,0,17.09337,-17.09337,223.4747,53.20816,0.0925282,17.86257,0,0,149.4106
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,30.34303,30.34303,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,207.1567,132.3172,0,35.43524,-35.43524,186.1227,44.31484,0.0925282,37.02983,0,0,132.3172
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,29.4749,29.4749,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,246.5292,96.88195,0,16.44234,-16.44234,168.791,40.18824,0.0925282,17.18224,0,0,96.88195
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,28.57922,28.57922,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,264.7985,80.43961,0,45.01484,-45.01484,121.3411,28.89069,0.0925282,47.04051,0,0,80.43961
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.84889,27.84889,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,314.8149,35.42477,0,20.26746,-20.26746,99.97738,23.80409,0.0925282,21.17949,0,0,35.42477
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.18746,27.18746,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,337.3344,15.15731,0,3.431325,-3.431325,96.36044,22.94292,0.0925282,25.86073,0,81,15.15731
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.4668,32.40121,26.49158,37.26623,37.26623,81,0,22.761,37.26623,57.6039,0,0,0,21.4668,0,0,43.73377,41.54708,341.1469,11.72599,63.01389,0,63.01389,156.1407,37.17627,0.09310109,40.99286,17.17344,81,33.19279
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,52.35796,43.24036,27.82822,0,0,72.31579,0,20.56389,0,0,0,0,0,52.35796,0,0,72.31579,68.7,278.1331,68.43848,121.058,0,121.058,270.9863,64.52042,0.09327148,0,41.88637,81,120.7964
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,73.60357,54.48782,31.1767,40.28728,40.28728,0,-1,0,40.28728,182.6968,0,0,0,73.60357,42.40767,40.28728,0,0,157.0751,177.3907,31.1959,0,31.1959,300.5814,71.56685,0.0931244,44.31601,58.88285,0,250.9942
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,81.50481,61.72658,34.60786,17.2288,17.2288,0,-1,0,17.2288,473.073,0,0,0,81.50481,18.13558,17.2288,0,0,125.8792,205.467,63.36923,0,63.36923,360.6987,85.88047,0.09282708,18.95168,65.20385,0,286.9718
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,89.13615,68.69228,37.53606,52.69449,52.69449,0,-1,0,52.69449,169.1565,0,0,0,89.13615,55.46789,52.69449,0,0,62.50995,262.4993,33.66826,0,33.66826,392.6392,93.48534,0.09266988,57.96394,71.30892,0,351.6354
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,90.98985,72.7026,39.95441,48.27474,48.27474,0,-1,0,48.27474,188.4833,11.33264,0,0,90.98985,50.81552,48.27474,0,0,28.84169,292.8007,28.84169,0,28.84169,420.0009,100,0.09253564,53.10222,72.79188,0,383.7906
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,82.27,71.66868,42.28319,34.20799,34.20799,0,-1,0,34.20799,240.4994,46.2616,0,0,82.27,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09253564,37.62878,65.816,0,401.0282
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,81.23569,73.07591,43.75762,6.552309,6.552309,0,-1,0,6.552309,1239.802,74.33852,0,0,81.23569,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09253564,7.20754,64.98856,0,399.9939
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,75.13922,71.00308,44.29503,25.91066,25.91066,0,-1,0,25.91066,289.9935,47.86485,0,0,75.13922,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09253564,28.50172,60.11138,0,393.8975
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,50.91179,61.78596,44.83933,51.27373,51.27373,0,-1,0,51.27373,99.29411,0,0,0,50.91179,53.97234,51.27373,0,0,0,318.7582,0,3.060556,-3.060556,416.7747,99.23188,0.09253564,56.4011,40.72943,0,369.67
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,30.95057,54.03327,44.26058,38.31127,38.31127,0,-1,0,38.31127,80.78712,0,0,0,30.95057,40.32765,38.31127,0,0,3.400618,315.6977,0,9.37708,-9.37708,406.8904,96.87848,0.09253564,42.1424,24.76046,0,346.6483
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.367434,44.44056,42.55189,42.17059,42.17059,0,-1,0,42.17059,15.09923,0,7.105427E-15,0,6.367434,44.39009,42.17059,0,0,13.8196,306.3206,0,38.02266,-38.02266,366.811,87.33578,0.09253564,46.38764,5.093947,0,312.688
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.06699,268.2979,0,0,0,366.811,87.33578,0.09253564,0,0,0,268.2979
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.04494,39.04494,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,56.06699,268.2979,0,12.73896,-12.73896,353.383,84.13863,0.09253564,13.31221,0,0,268.2979
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.22139,255.559,0,0,0,353.383,84.13863,0.09253564,0,0,0,255.559
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.22139,255.559,0,0,0,353.383,84.13863,0.09253564,0,0,0,255.559
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.98777,33.98777,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,70.22139,255.559,0,19.07706,-19.07706,333.274,79.35079,0.09253564,19.93553,0,0,255.559
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.86472,32.86472,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,91.41812,236.4819,0,21.02056,-21.02056,311.1164,74.07518,0.09253564,21.96648,0,0,236.4819
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,31.67966,31.67966,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,114.7743,215.4614,0,11.40166,-11.40166,299.098,71.21366,0.09253564,11.91473,0,0,215.4614
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,30.52216,30.52216,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,127.4428,204.0597,0,26.20965,-26.20965,271.4706,64.63573,0.09253564,27.38908,0,0,204.0597
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,29.64715,29.64715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.5646,177.8501,0,0,0,271.4706,64.63573,0.09253564,0,0,0,177.8501
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.75835,28.75835,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,156.5646,177.8501,0,29.05593,-29.05593,240.8429,57.34344,0.09253564,30.36345,0,0,177.8501
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.00047,28.00047,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,188.849,148.7941,0,12.67616,-12.67616,227.4811,54.16206,0.09253564,13.24659,0,0,148.7941
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,27.33904,27.33904,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,202.9336,136.118,0,7.114761,-7.114761,219.9815,52.37644,0.09253564,7.434926,0,0,136.118
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.58188,30.89403,26.64316,28.68001,28.68001,0,0,0,28.68001,54.33011,0,0,0,15.58188,30.18948,28.68001,0,0,210.8389,129.0032,0,14.6076,-14.6076,204.5837,48.71031,0.09253564,31.54801,12.4655,0,144.5851
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,46.43599,41.52205,28.00047,14.8849,14.8849,0,0,0,14.8849,311.9671,0,0,0,46.43599,15.66832,14.8849,0,0,227.0696,114.3956,30.76768,0,30.76768,233.7725,55.66001,0.09239286,16.37339,37.1488,0,160.8316
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,59.98997,49.78793,31.36962,36.63838,36.63838,0,-1,0,36.63838,163.7353,0,0,0,59.98997,38.56672,36.63838,0,0,196.3019,142.0865,21.42325,0,21.42325,254.0964,60.49902,0.0922937,40.30222,47.99197,0,202.0765
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,71.15323,57.85332,34.80078,13.67408,13.67408,0,-1,0,13.67408,520.351,0,0,0,71.15323,14.39377,13.67408,0,0,174.8787,161.3674,56.75946,0,56.75946,307.9431,73.31965,0.09203202,15.04149,56.92258,0,232.5207
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,82.86864,66.17747,37.72898,0,0,0,-1,0,0,0,0,0,0,82.86864,0,0,0,0,118.1192,212.4509,82.86864,0,82.86864,386.5592,92.03773,0.09165262,0,66.29491,0,295.3196
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,92.61704,73.73737,40.14733,41.98242,41.98242,0,-1,0,41.98242,220.6091,13.17446,0,0,92.61704,44.19202,41.98242,0,0,35.25056,287.0327,35.25056,0,35.25056,420.0009,100,0.09149218,46.18066,74.09364,0,379.6497
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,86.80909,74.02772,42.4761,40.88176,40.88176,0,-1,0,40.88176,212.3419,43.77566,0,0,86.80909,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09149218,44.96993,69.44727,0,405.5673
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,55.07685,62.30904,43.9092,8.472584,8.472584,0,-1,0,8.472584,650.0598,46.15834,0,0,55.07685,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09149218,9.319841,44.06148,0,373.8351
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,23.62839,51.80468,44.4535,6.998802,6.998802,0,-1,0,6.998802,337.6063,16.26123,0,0,23.62839,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09149218,7.698682,18.90271,0,342.3866
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,22.94665,52.15334,44.9978,31.89334,31.89334,0,-1,0,31.89334,71.9481,0,3.552714E-15,0,22.94665,33.57194,31.89334,0,0,0,318.7582,0,10.62529,-10.62529,408.8008,97.33333,0.09149218,35.08268,18.35732,0,341.7049
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,13.79109,48.61409,44.41216,56.17828,56.17828,0,-1,0,56.17828,24.54879,0,7.105427E-15,0,13.79109,59.13504,56.17828,0,0,11.80587,308.1329,0,45.34394,-45.34394,361.0041,85.95319,0.09149218,61.79611,11.03287,0,321.924
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.636742,43.48773,42.71036,1.066015,1.066015,0,-1,0,1.066015,247.3458,0,0,0,2.636742,1.122121,1.066015,0,0,62.18803,262.789,1.514621,0,1.514621,362.441,86.2953,0.09148531,1.172616,2.109394,0,265.4258
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.67341,264.1522,0,0,0,362.441,86.2953,0.09148531,0,0,0,264.1522
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,39.22408,39.22408,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,60.67341,264.1522,0,1.217379,-1.217379,361.1577,85.98977,0.09148531,1.272161,0,0,264.1522
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,37.47405,37.47405,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,62.02606,262.9348,0,46.6097,-46.6097,312.0268,74.29195,0.09148531,48.70713,0,0,262.9348
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8146,216.3251,0,0,0,312.0268,74.29195,0.09148531,0,0,0,216.3251
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.16002,34.16002,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,113.8146,216.3251,0,7.807013,-7.807013,303.7975,72.3326,0.09148531,8.158328,0,0,216.3251
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.05764,33.05764,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,122.4891,208.5181,0,8.929193,-8.929193,294.3853,70.0916,0.09148531,9.331007,0,0,208.5181
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.87947,31.87947,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,132.4104,199.5889,0,13.87485,-13.87485,279.7599,66.60938,0.09148531,14.49922,0,0,199.5889
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.69441,30.69441,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,147.8269,185.714,0,19.75305,-19.75305,258.9384,61.65187,0.09148531,20.64194,0,0,185.714
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.84007,29.84007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7747,165.961,0,0,0,258.9384,61.65187,0.09148531,0,0,0,165.961
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.9306,28.9306,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,169.7747,165.961,0,9.054529,-9.054529,249.3941,59.37942,0.09148531,9.461983,0,0,165.961
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.19339,28.19339,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,179.8353,156.9064,0,10.34676,-10.34676,238.4876,56.78265,0.09148531,10.81237,0,0,156.9064
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,27.53885,27.53885,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,191.3317,146.5597,0,2.081435,-2.081435,236.2936,56.26027,0.09148531,2.175099,0,0,146.5597
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.325285,28.5376,26.83608,21.06511,21.06511,0,0,0,21.06511,30.0273,0,0,0,6.325285,22.1738,21.06511,0,0,193.6444,144.4782,0,15.84852,-15.84852,219.5878,52.2827,0.09148531,23.17163,5.060228,0,150.8035
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.15147,32.93014,28.19339,36.29085,36.29085,0,0,0,36.29085,47.26114,0,7.105427E-15,0,17.15147,38.20089,36.29085,0,0,211.2539,128.6297,0,21.04943,-21.04943,197.3997,46.99985,0.09148531,39.91994,13.72118,0,145.7812
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.08022,42.44332,31.58321,14.27233,14.27233,0,-1,0,14.27233,259.8049,0,0,0,37.08022,15.02351,14.27233,0,0,234.6422,107.5803,22.05671,0,22.05671,218.3246,51.98194,0.09138522,15.69957,29.66418,0,144.6605
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,56.02245,52.52733,35.01437,36.83589,36.83589,0,-1,0,36.83589,152.0866,0,0,0,56.02245,38.77462,36.83589,0,0,212.5854,127.4313,17.24783,0,17.24783,234.6873,55.87782,0.0913071,40.51948,44.81796,0,183.4538
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,48.806,53.25254,37.92189,18.40196,18.40196,0,-1,0,18.40196,265.2217,0,0,0,48.806,19.37049,18.40196,0,0,195.3376,142.9544,29.43551,0,29.43551,262.6123,62.52661,0.0911741,20.24216,39.0448,0,191.7604
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,62.41772,61.01257,40.34713,17.76081,17.76081,0,-1,0,17.76081,351.4351,0,0,0,62.41772,18.69559,17.76081,0,0,165.9021,169.4463,43.72213,0,43.72213,304.0908,72.40241,0.09097725,19.53689,49.93418,0,231.8641
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,60.84258,63.06865,42.63457,22.72412,22.72412,0,-1,0,22.72412,267.7445,0,0,0,60.84258,23.92012,22.72412,0,0,122.18,208.7962,36.92246,0,36.92246,339.1185,80.74233,0.09081168,24.99653,48.67406,0,269.6388
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,50.71402,60.83796,44.06767,1.239333,1.239333,0,-1,0,1.239333,4092.043,0,0,0,50.71402,1.304561,1.239333,0,0,85.25751,242.0265,49.40946,0,49.40946,385.9924,91.90277,0.09059106,1.363266,40.57122,0,292.7405
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,57.47371,64.03957,44.60508,28.71218,28.71218,0,-1,0,28.71218,200.1719,0,0,0,57.47371,30.22334,28.71218,0,0,35.84805,286.495,27.25037,0,27.25037,411.8444,98.05798,0.09046983,31.5834,45.97897,0,343.9687
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.28033,51.4008,45.10804,0,0,0,-1,0,0,0,11.68265,0,0,20.28033,0,0,0,0,8.597681,311.0203,8.597681,0,8.597681,420.0009,100,0.09043165,0,16.22426,0,331.3006
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.526039,46.79554,44.52929,43.17883,43.17883,0,-1,0,43.17883,17.42993,0,0,0,7.526039,45.4514,43.17883,0,0,0,318.7582,0,37.92537,-37.92537,380.024,90.48172,0.09043165,47.49672,6.020831,0,326.2843
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.017205,43.75298,42.86194,35.78777,35.78777,0,-1,0,35.78777,8.430827,0,0,0,3.017205,37.67134,35.78777,0,0,42.13929,280.8329,0,34.65413,-34.65413,343.4953,81.78444,0.09043165,39.36655,2.413764,0,283.8501
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,41.1188,41.1188,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.64389,246.1787,0,3.595445,-3.595445,339.7054,80.88207,0.09043165,3.757241,0,0,246.1787
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,39.39633,39.39633,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.63882,242.5833,0,21.885,-21.885,316.6366,75.38951,0.09043165,22.86982,0,0,242.5833
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,37.63252,37.63252,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.9555,220.6983,0,70.46072,-70.46072,242.3645,57.70571,0.09043165,73.63145,0,0,220.6983
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,35.8067,35.8067,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,187.2452,150.2376,0,36.27941,-36.27941,204.1226,48.60052,0.09043165,37.91198,0,0,150.2376
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,34.31849,34.31849,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.5556,113.9582,0,34.56376,-34.56376,167.6892,39.92592,0.09043165,36.11913,0,0,113.9582
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,33.21611,33.21611,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.9598,79.39439,0,37.74588,-37.74588,127.9016,30.45269,0.09043165,39.44444,0,0,79.39439
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.03105,32.03105,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.8997,41.64851,0,31.30433,-31.30433,94.90389,22.59612,0.09043165,32.71302,0,0,41.64851
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.84599,30.84599,18.1823,9.826973,0,-1,0,9.826973,0,0,8.355324,10.17355,0,10.34418,9.826973,0,0,342.6823,10.34418,0,10.34418,-10.34418,84.00017,20,0.09043165,20.00053,0,0,10.34418
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.99853,29.99853,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09043165,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.10285,29.10285,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09043165,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.35185,28.35185,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09097598,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.69042,27.69042,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09135682,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.8362,32.7424,26.99454,50.77191,50.77191,81,0,22.761,50.77191,41.03883,0,0,0,20.8362,0,0,30.22809,28.71668,250.3029,93.48559,49.55288,0,49.55288,229.5526,54.65528,0.09182133,55.84911,16.66896,81,114.3218
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,50.58492,43.24225,28.35185,32.88475,32.88475,81,0,22.761,32.88475,153.8249,0,0,0,50.58492,0,0,48.11525,45.70949,200.75,138.0832,96.29441,0,96.29441,320.9055,76.40592,0.09222067,36.17322,40.46794,81,188.6681
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,65.38303,52.15059,31.76234,67.54137,67.54137,0,-1,0,67.54137,96.80441,0,0,5.595509,65.38303,71.09618,67.54137,0,0,104.4556,224.7482,0,5.713159,-5.713159,314.8833,74.97207,0.09222067,74.29551,52.30642,0,290.1312
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,80.14948,61.88345,35.18661,24.68986,24.68986,0,-1,0,24.68986,324.625,0,0,0,80.14948,25.98933,24.68986,0,0,110.8036,219.035,54.16014,0,54.16014,366.2642,87.20557,0.09197912,27.15885,64.11958,0,299.1845
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,79.46336,65.1816,38.09414,61.10393,61.10393,0,-1,0,61.10393,130.0462,0,0,0,79.46336,64.31992,61.10393,0,0,56.64344,267.7791,15.14343,0,15.14343,380.6305,90.62612,0.0919118,67.21432,63.57069,0,347.2425
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,92.66022,74.22691,40.49871,44.5382,44.5382,0,-1,0,44.5382,208.0466,4.277894,0,0,92.66022,46.88232,44.5382,0,0,41.50001,281.4082,41.50001,0,41.50001,420.0009,100,0.09172784,48.99203,74.12818,0,374.0685
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,88.21746,75.10934,42.78615,14.1866,14.1866,0,-1,0,14.1866,621.8367,73.2842,0,0,88.21746,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,15.60526,70.57397,0,406.9757
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,80.71309,73.47684,44.26058,28.69001,28.69001,0,-1,0,28.69001,281.3282,50.51308,0,0,80.71309,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,31.55901,64.57047,0,399.4713
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,66.89024,68.0334,44.76354,0,0,0,-1,0,0,0,66.89024,0,0,66.89024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,0,53.51219,0,385.6485
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,49.89448,61.88606,45.26651,0,0,0,-1,0,0,0,49.89448,0,0,49.89448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,0,39.91558,0,368.6527
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,26.37734,52.957,44.68776,0.4437853,0.4437853,0,-1,0,0.4437853,5943.718,25.9102,0,0,26.37734,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,0.4881638,21.10187,0,345.1356
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.045072,44.51757,43.0204,0,0,0,-1,0,0,0,5.045072,0,0,5.045072,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09172784,0,4.036057,0,323.8033
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,41.27726,41.27726,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09172784,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,39.5479,39.5479,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09172784,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,37.7841,37.7841,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09172784,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.96517,35.96517,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09172784,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,34.47007,34.47007,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09172784,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,33.36768,33.36768,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09172784,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.18951,32.18951,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09172784,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.02513,31.02513,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09172784,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.15011,30.15011,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09172784,14.14553,0,0,110.3111
