Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.26132,29.26132,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09172784,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,28.5241,28.5241,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09172784,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.86267,27.86267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09172784,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.03938,31.56,27.16679,13.35458,13.35458,0,0,0,13.35458,120.104,0,0,0,16.03938,14.05746,13.35458,0,0,318.1703,32.40501,1.981929,0,1.981929,120.0383,28.58048,0.09171907,14.69004,12.83151,0,48.44439
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.47439,41.47028,28.5241,50.97302,50.97302,81,0,22.761,50.97302,87.25085,0,0,0,44.47439,0,0,30.02698,28.52563,316.1883,34.18874,73.00002,0,73.00002,189.2922,45.06947,0.092218,56.07032,35.57951,81,78.66313
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,70.94483,54.38878,31.93459,29.49018,29.49018,0,-1,0,29.49018,240.571,0,0,0,70.94483,31.0423,29.49018,0,0,243.1883,99.88876,39.90253,0,39.90253,227.147,54.08252,0.09204149,32.4392,56.75587,0,170.8336
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,82.64852,63.16223,35.38642,60.6763,60.6763,0,-1,0,60.6763,136.2122,0,0,0,82.64852,63.86979,60.6763,0,0,203.2858,135.801,18.77873,0,18.77873,244.9621,58.32419,0.09195866,66.74393,66.11881,0,218.4496
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,78.9737,65.21372,38.28706,59.56381,59.56381,0,-1,0,59.56381,132.5867,0,0,0,78.9737,62.69875,59.56381,0,0,184.507,152.7019,16.27495,0,16.27495,260.4019,62.00032,0.091887,65.5202,63.17896,0,231.6756
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,87.1361,71.85861,40.69163,26.37394,26.37394,0,-1,0,26.37394,330.3871,0,0,0,87.1361,27.76204,26.37394,0,0,168.2321,167.3493,59.37406,0,59.37406,316.7291,75.41153,0.0916265,29.01133,69.70888,0,254.4855
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,78.13194,70.68684,42.97906,10.91604,10.91604,0,-1,0,10.91604,715.7536,0,0,0,78.13194,11.49057,10.91604,0,0,108.858,220.786,66.64138,0,66.64138,379.9506,90.46425,0.09133587,12.00764,62.50556,0,298.918
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,52.90768,62.05626,44.41216,43.90089,43.90089,0,-1,0,43.90089,120.5162,0,0,0,52.90768,46.21147,43.90089,0,0,42.21664,280.7632,6.696209,0,6.696209,386.3032,91.97677,0.09130677,48.29098,42.32614,0,333.6709
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,42.86887,58.90388,44.91512,3.636113,3.636113,0,-1,0,3.636113,1178.975,3.520954,0,0,42.86887,3.827488,3.636113,0,0,35.52043,286.7898,35.52043,0,35.52043,420.0009,100,0.09115271,3.999725,34.2951,0,329.6587
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,30.91322,55.25942,45.41808,29.81717,29.81717,0,-1,0,29.81717,103.6759,0,3.552714E-15,0,30.91322,31.38649,29.81717,0,0,0,318.7582,0,0.4732757,-0.4732757,419.502,99.88122,0.09115271,32.79889,24.73057,0,349.6714
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.009388,47.56576,44.83933,5.495624,5.495624,0,-1,0,5.495624,163.9375,2.69866,0,0,9.009388,5.784867,5.495624,0,0,0.5258619,318.2849,0.5258619,0,0.5258619,420.0009,100,0.09115043,6.045186,7.20751,0,327.2943
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.851874,44.0156,43.17198,11.08187,11.08187,0,-1,0,11.08187,25.7346,0,0,0,2.851874,11.66512,11.08187,0,0,0,318.7582,0,8.813248,-8.813248,410.7109,97.7881,0.09115043,12.19005,2.281499,0,321.6101
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,41.47018,41.47018,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.792497,309.945,0,19.21362,-19.21362,390.4579,92.96599,0.09115043,20.07823,0,0,309.945
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,39.69259,39.69259,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.14096,290.7314,0,11.43835,-11.43835,378.4008,90.09526,0.09115043,11.95308,0,0,290.7314
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.94256,37.94256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.85024,279.293,0,0,0,378.4008,90.09526,0.09115043,0,0,0,279.293
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.12363,36.12363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.85024,279.293,0,0,0,378.4008,90.09526,0.09115043,0,0,0,279.293
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,34.62853,34.62853,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.85024,279.293,0,28.48742,-28.48742,348.3725,82.94566,0.09115043,29.76935,0,0,279.293
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,33.52615,33.52615,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.50293,250.8056,0,28.52001,-28.52001,318.3098,75.78788,0.09115043,29.80341,0,0,250.8056
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1918,222.2856,0,0,0,318.3098,75.78788,0.09115043,0,0,0,222.2856
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.1767,31.1767,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1918,222.2856,0,20.58283,-20.58283,296.6135,70.62213,0.09115043,21.50905,0,0,222.2856
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,30.32925,30.32925,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.0616,201.7027,0,32.45263,-32.45263,262.4055,62.47736,0.09115043,33.913,0,0,201.7027
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.43356,29.43356,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.1201,169.2501,0,12.379,-12.379,249.3568,59.37056,0.09115043,12.93606,0,0,169.2501
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,28.68257,28.68257,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.8746,156.8711,0,45.15919,-45.15919,201.7549,48.03678,0.09115043,47.19136,0,0,156.8711
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.02114,28.02114,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,230.0515,111.7119,0,49.88335,-49.88335,149.1732,35.51736,0.09115043,52.1281,0,0,111.7119
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.317186,29.59044,27.33904,38.62877,38.62877,0,0,0,38.62877,21.53107,0,0,0,8.317186,40.66186,38.62877,0,0,285.4774,61.82858,0,32.34467,-32.34467,115.0789,27.39969,0.09115043,42.49164,6.653749,0,70.14576
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.52354,37.64274,28.68257,37.59891,37.59891,81,0,22.761,37.59891,83.84164,0,0,0,31.52354,0,0,43.40109,41.23104,321.4159,29.4839,72.75458,0,72.75458,184.1,43.83324,0.09164491,41.3588,25.21883,81,61.00744
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.55256,42.54701,32.12751,32.55559,32.55559,0,-1,0,32.55559,109.2057,0,0,0,35.55256,34.26904,32.55559,0,0,248.6613,94.96302,1.283514,0,1.283514,185.3176,44.12316,0.09163934,35.81115,28.44204,0,130.5156
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,70.74442,58.61945,35.57933,20.84055,20.84055,0,-1,0,20.84055,339.4556,0,0,0,70.74442,21.93742,20.84055,0,0,247.3778,96.11819,48.807,0,48.807,231.62,55.14751,0.09142812,22.92461,56.59554,0,166.8626
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,50.25201,54.39208,38.48686,43.25732,43.25732,0,-1,0,43.25732,116.1699,0,0,0,50.25201,45.53402,43.25732,0,0,198.5708,140.0445,4.717984,0,4.717984,236.0959,56.2132,0.09140775,47.58305,40.20161,0,190.2965
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,65.60061,62.88895,40.88454,18.95745,18.95745,0,-1,0,18.95745,346.0413,0,0,0,65.60061,19.95521,18.95745,0,0,193.8528,144.2907,45.6454,0,45.6454,279.3989,66.52342,0.09121118,20.8532,52.48049,0,209.8913
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,72.89191,68.59861,43.13753,45.50555,45.50555,0,-1,0,45.50555,160.1824,0,0,0,72.89191,47.90059,45.50555,0,0,148.2074,185.3715,24.99133,0,24.99133,303.1078,72.16837,0.09110391,50.05611,58.31353,0,258.2634
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,47.87111,60.34729,44.57063,31.301,31.301,0,-1,0,31.301,152.938,0,0,0,47.87111,32.94842,31.301,0,0,123.2161,207.8637,14.92269,0,14.92269,317.2647,75.53905,0.09103999,34.4311,38.29689,0,255.7348
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,29.74545,54.49476,45.07359,25.62801,25.62801,0,-1,0,25.62801,116.0662,0,0,0,29.74545,26.97685,25.62801,0,0,108.2934,221.2941,2.768597,0,2.768597,319.8912,76.16442,0.09102813,28.19081,23.79636,0,251.0396
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.48251,53.59946,45.57655,3.831471,3.831471,0,-1,0,3.831471,665.0843,0,0,0,25.48251,4.033128,3.831471,0,0,105.5248,223.7859,21.44938,0,21.44938,340.2399,81.00933,0.09093642,4.214618,20.38601,0,249.2684
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.15183,49.64544,44.9978,11.8136,11.8136,0,-1,0,11.8136,128.2575,0,0,0,15.15183,12.43537,11.8136,0,0,84.07544,243.0903,2.716461,0,2.716461,342.8169,81.62292,0.09092482,12.99496,12.12146,0,258.2422
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.401603,44.93772,43.33045,0,0,0,-1,0,0,0,0,0,0,5.401603,0,0,0,0,81.35898,245.5351,5.401603,0,5.401603,347.9413,82.84301,0.09090176,0,4.321282,0,250.9368
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,41.62176,41.62176,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,75.95737,250.3966,0,58.79311,-58.79311,285.968,68.08748,0.09090176,61.4388,0,0,250.3966
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,39.87862,39.87862,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,141.2831,191.6035,0,45.62831,-45.62831,237.8715,56.63596,0.09090176,47.68159,0,0,191.6035
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,38.09414,38.09414,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,191.9812,145.9752,0,7.967671,-7.967671,229.4728,54.63628,0.09090176,8.326216,0,0,145.9752
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,36.25454,36.25454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8342,138.0075,0,0,0,229.4728,54.63628,0.09090176,0,0,0,138.0075
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,34.80078,34.80078,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,200.8342,138.0075,0,21.5971,-21.5971,206.7075,49.21597,0.09090176,22.56897,0,0,138.0075
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,33.6984,33.6984,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,224.8309,116.4104,0,28.1496,-28.1496,177.0352,42.15116,0.09090176,29.41633,0,0,116.4104
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,32.49956,32.49956,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,256.1082,88.2608,0,30.91597,-30.91597,144.4469,34.39206,0.09090176,32.30719,0,0,88.2608
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,31.35584,31.35584,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,290.4593,57.34483,0,16.91078,-16.91078,126.6214,30.14789,0.09090176,17.67177,0,0,57.34483
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,30.50149,30.50149,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,309.2491,40.43404,0,9.546038,-9.546038,116.559,27.75208,0.09090176,9.97561,0,0,40.43404
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,29.60581,29.60581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8558,30.888,0,0,0,116.559,27.75208,0.09090176,0,0,0,30.888
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.8558,30.888,0,0,0,116.559,27.75208,0.09090176,0,0,0,30.888
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.19339,28.19339,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,319.8558,30.888,0,0.03146525,-0.03146525,116.5258,27.74419,0.09090176,0.03288119,0,0,30.888
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.67941,33.79377,27.49751,19.13323,19.13323,0,0,0,19.13323,118.5341,0,0,0,22.67941,20.14024,19.13323,0,0,319.8908,30.85654,2.539167,0,2.539167,118.9347,28.31772,0.09089092,21.04655,18.14353,0,53.53595
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.76218,42.56075,28.85481,12.46015,12.46015,0,0,0,12.46015,375.2939,0,0,0,46.76218,13.11595,12.46015,0,0,317.3516,33.14179,33.64624,0,33.64624,150.8543,35.91762,0.09074758,13.70616,37.40975,0,79.90397
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,68.12327,53.77239,32.29976,0,0,0,-1,0,0,0,0,0,0,68.12327,0,0,0,0,283.7054,63.4234,68.12327,0,68.12327,215.4817,51.30507,0.09045873,0,54.49861,0,131.5467
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,66.89746,57.37576,35.77225,35.11676,35.11676,0,-1,0,35.11676,190.5001,0,0,0,66.89746,36.96501,35.11676,0,0,215.5821,124.7343,29.93245,0,29.93245,243.8781,58.0661,0.0903324,38.62843,53.51797,0,191.6318
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,63.39398,59.44268,38.67978,0,0,0,-1,0,0,0,0,0,0,63.39398,0,0,0,0,185.6496,151.6735,63.39398,0,63.39398,304.0189,72.38531,0.09006599,0,50.71519,0,215.0675
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,72.83683,66.01956,41.04301,29.92784,29.92784,0,-1,0,29.92784,243.3748,0,0,0,72.83683,31.50299,29.92784,0,0,122.2557,208.7281,41.33384,0,41.33384,343.2317,81.72166,0.08989313,32.92063,58.26946,0,281.565
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,93.29854,78.36703,43.33045,40.88312,40.88312,0,-1,0,40.88312,228.208,0,0,0,93.29854,43.03486,40.88312,0,0,80.92183,245.9286,50.26368,0,50.26368,390.916,93.07504,0.08968382,44.97143,74.63883,0,339.2271
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,87.63914,77.38982,44.72221,20.96063,20.96063,0,-1,0,20.96063,418.1132,34.91717,0,0,87.63914,22.06382,20.96063,0,0,30.65815,291.1659,30.65815,0,30.65815,420.0009,100,0.08955663,23.05669,70.11131,0,378.805
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,59.3527,65.50346,45.22517,9.65215,9.65215,0,-1,0,9.65215,614.9168,49.19254,0,0,59.3527,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08955663,10.61736,47.48215,0,378.1109
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,45.1568,60.64805,45.73502,35.504,35.504,0,-1,0,35.504,127.1879,7.784169,0,0,45.1568,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08955663,39.05441,36.12544,0,363.915
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.75551,52.86406,45.10804,10.14877,10.14877,0,-1,0,10.14877,243.9263,14.0726,0,0,24.75551,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08955663,11.16364,19.80441,0,343.5137
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.191824,45.32905,43.48203,9.537382,9.537382,0,-1,0,9.537382,64.92163,0,0,0,6.191824,10.03935,9.537382,0,0,0,318.7582,0,3.847526,-3.847526,415.9452,99.03437,0.08955663,10.49112,4.953459,0,324.95
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,41.78023,41.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275029,314.9107,0,0,0,415.9452,99.03437,0.08955663,0,0,0,314.9107
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.99575,39.99575,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.275029,314.9107,0,15.7793,-15.7793,399.3123,95.07418,0.08955663,16.48937,0,0,314.9107
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,38.23194,38.23194,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.80758,299.1314,0,21.79079,-21.79079,376.3428,89.60526,0.08955663,22.77138,0,0,299.1314
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,36.41301,36.41301,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.01957,277.3406,0,47.99403,-47.99403,325.7527,77.56001,0.08955663,50.15376,0,0,277.3406
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.93858,34.93858,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.34628,229.3466,0,8.824621,-8.824621,316.4507,75.34526,0.08955663,9.221729,0,0,229.3466
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1514,220.522,0,0,0,316.4507,75.34526,0.08955663,0,0,0,220.522
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,32.63047,32.63047,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.1514,220.522,0,25.50504,-25.50504,289.566,68.94416,0.08955663,26.65277,0,0,220.522
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4903,195.0169,0,0,0,289.566,68.94416,0.08955663,0,0,0,195.0169
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,30.63929,30.63929,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.4903,195.0169,0,42.44696,-42.44696,244.823,58.29108,0.08955663,44.35707,0,0,195.0169
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.74361,29.74361,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.6536,152.57,0,18.9157,-18.9157,224.8841,53.54373,0.08955663,19.76691,0,0,152.57
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.97194,28.97194,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.6711,133.6543,0,9.096423,-9.096423,215.2957,51.26077,0.08955663,9.505762,0,0,133.6543
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,28.33118,28.33118,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.7782,124.5578,0,42.62883,-42.62883,170.3609,40.56204,0.08955663,44.54713,0,0,124.5578
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.559447,29.69666,27.64909,10.52513,10.52513,0,0,0,10.52513,71.82285,0,0,0,7.559447,11.07908,10.52513,0,0,263.1436,81.929,0,3.519635,-3.519635,166.6509,39.67871,0.08955663,11.57764,6.047558,0,89.48845
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.54751,36.49925,29.00639,56.02029,56.02029,0,0,0,56.02029,47.38909,0,0,0,26.54751,58.96873,56.02029,0,0,267.0543,78.40936,0,32.42122,-32.42122,132.4759,31.54182,0.08955663,61.62232,21.23801,0,104.9569
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,50.42127,47.75623,32.47889,8.863356,8.863356,0,-1,0,8.863356,568.8734,0,0,0,50.42127,9.329847,8.863356,0,0,303.0779,45.98814,41.09142,0,41.09142,171.4587,40.82341,0.08938673,9.749691,40.33702,0,96.40942
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,48.25621,50.86521,35.9445,28.0696,28.0696,0,-1,0,28.0696,171.9163,0,0,0,48.25621,29.54694,28.0696,0,0,261.9865,82.97043,18.70927,0,18.70927,189.2079,45.0494,0.08930958,30.87656,38.60497,0,131.2266
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,39.49962,51.08269,38.85203,45.80383,45.80383,0,-1,0,45.80383,86.2365,0,0,0,39.49962,48.21456,45.80383,0,0,243.2772,99.80877,0,8.714937,-8.714937,180.0215,42.86217,0.08930958,50.38421,31.5997,0,139.3084
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,54.13095,58.89909,41.23593,16.85395,16.85395,0,-1,0,16.85395,321.1767,0,0,0,54.13095,17.741,16.85395,0,0,252.9604,91.09383,36.38995,0,36.38995,214.544,51.08181,0.08915991,18.53934,43.30476,0,145.2248
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,58.54923,63.1582,43.48203,9.954427,9.954427,0,-1,0,9.954427,588.1728,0,0,0,58.54923,10.47834,9.954427,0,0,216.5705,123.8448,48.07088,0,48.07088,260.1481,61.9399,0.08896296,10.94987,46.83938,0,182.394
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,77.89201,72.97027,44.88067,51.59421,51.59421,0,-1,0,51.59421,150.9704,0,0,0,77.89201,54.30969,51.59421,0,0,168.4996,167.1086,23.58231,0,23.58231,282.5202,67.26659,0.08886667,56.75363,62.3136,0,245.0006
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,66.5471,68.63449,45.38363,40.06245,40.06245,0,-1,0,40.06245,166.1084,0,0,0,66.5471,42.17101,40.06245,0,0,144.9173,188.3327,24.37609,0,24.37609,305.6454,72.77258,0.08876734,44.0687,53.23768,0,254.8798
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,45.82974,61.01942,45.84526,33.10594,33.10594,0,-1,0,33.10594,138.4336,0,0,0,45.82974,34.84836,33.10594,0,0,120.5412,210.2711,10.98138,0,10.98138,316.0633,75.25301,0.08872267,36.41654,36.6638,0,256.1009
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.78828,53.70654,45.26651,37.34874,37.34874,0,-1,0,37.34874,71.72473,0,0,0,26.78828,39.31446,37.34874,0,0,109.5598,220.1544,0,12.52618,-12.52618,302.8595,72.10927,0.08872267,41.08362,21.43063,0,246.9427
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.36532,44.89775,43.59916,55.92927,55.92927,0,-1,0,55.92927,7.805072,0,0,0,4.36532,58.87291,55.92927,0,0,123.4778,207.6282,0,54.5076,-54.5076,245.4035,58.42928,0.08872267,61.5222,3.492256,0,211.9935
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,41.89735,41.89735,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,184.0418,153.1206,0,35.14759,-35.14759,208.3547,49.60815,0.08872267,36.72923,0,0,153.1206
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,40.14733,40.14733,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,223.0947,117.973,0,8.550363,-8.550363,199.3418,47.46223,0.08872267,8.935128,0,0,117.973
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,38.3904,38.3904,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,232.5951,109.4227,0,37.44402,-37.44402,159.8723,38.06477,0.08872267,39.129,0,0,109.4227
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,36.54392,36.54392,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,274.1995,71.97865,0,19.27853,-19.27853,139.551,33.22636,0.08872267,20.14606,0,0,71.97865
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.07637,35.07637,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,1.60122,0,49.44147,46.9694,0,0,295.6201,52.70013,0,49.44147,-49.44147,87.43509,20.81784,0.08872267,51.66634,0,0,52.70013
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.96711,33.96711,19.31823,3.095721,0,-1,0,3.095721,0,0,16.22251,18.15433,0,3.258653,3.095721,0,0,350.5551,3.258653,0,3.258653,-3.258653,84.00017,20,0.08872267,21.25005,0,0,3.258653
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,32.78893,32.78893,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08872267,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,31.64521,31.64521,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08872267,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.79087,30.79087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08872267,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.90207,29.90207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08872267,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.12352,29.12352,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08907129,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,28.48276,28.48276,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.08961543,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.78426,31.86439,27.80755,40.91035,40.91035,81,0,22.761,40.91035,36.13819,0,0,0,14.78426,0,0,40.08965,38.08517,259.5516,85.1618,52.86943,0,52.86943,223.9249,53.31535,0.09009247,45.00138,11.82741,81,99.94606
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.00468,41.38562,29.16486,2.409928,2.409928,74.72572,0,21.17361,2.409928,1742.985,0,0,0,42.00468,0,0,72.31579,68.7,206.6822,132.7443,110.7047,0,110.7047,328.9486,78.32095,0.09033433,2.650921,33.60375,81,174.749
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,65.29994,53.1486,32.65114,49.58213,49.58213,0,-1,0,49.58213,131.7006,0,0,0,65.29994,52.19171,49.58213,0,0,95.97747,232.3785,13.10823,0,13.10823,341.3842,81.28178,0.09028073,54.54034,52.23995,0,297.6784
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,72.69448,60.04521,36.13742,14.96164,14.96164,0,-1,0,14.96164,485.8723,0,0,0,72.69448,15.7491,14.96164,0,0,82.86924,244.1759,56.94538,0,56.94538,395.4073,94.14441,0.09004863,16.45781,58.15558,0,316.8704
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,90.21365,71.14427,39.04494,54.54275,54.54275,0,-1,0,54.54275,165.3999,6.876376,0,0,90.21365,57.41342,54.54275,0,0,25.92385,295.4268,25.92385,0,25.92385,420.0009,100,0.08994335,59.99702,72.17092,0,385.6404
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,89.2247,73.75034,41.3875,40.07985,40.07985,0,-1,0,40.07985,222.6173,47.03538,0,0,89.2247,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.08994335,44.08784,71.37976,0,407.9829
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,89.11472,76.68025,43.64049,24.94167,24.94167,0,-1,0,24.94167,357.2926,62.86034,0,0,89.11472,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.08994335,27.43583,71.29178,0,407.873
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,73.92651,71.38221,45.03225,36.83812,36.83812,0,-1,0,36.83812,200.6794,35.14955,0,0,73.92651,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.08994335,40.52193,59.14121,0,392.6847
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,50.15157,62.24807,45.50076,29.50742,29.50742,0,-1,0,29.50742,169.9626,19.09112,0,0,50.15157,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.08994335,32.45816,40.12125,0,368.9098
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,50.70675,63.02893,46.00372,25.67858,25.67858,0,-1,0,25.67858,197.4671,23.67666,0,0,50.70675,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.08994335,28.24644,40.5654,0,369.465
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.73413,52.48864,45.38363,60.47223,60.47223,0,-1,0,60.47223,37.59433,7.105427E-15,0,0,22.73413,63.65498,60.47223,0,0,0,318.7582,0,40.92085,-40.92085,376.8665,89.72993,0.08994335,66.51945,18.1873,0,341.4924
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.980881,44.94218,43.75762,31.46732,31.46732,0,-1,0,31.46732,12.65084,0,7.105427E-15,0,3.980881,33.12349,31.46732,0,0,45.46761,277.8374,0,29.14261,-29.14261,346.1475,82.4159,0.08994335,34.61405,3.184705,0,281.8183
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,42.04893,42.04893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.84829,248.6948,0,0,0,346.1475,82.4159,0.08994335,0,0,0,248.6948
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,40.30579,40.30579,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,77.84829,248.6948,0,33.06129,-33.06129,311.2978,74.11838,0.08994335,34.54905,0,0,248.6948
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,38.52131,38.52131,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.5831,215.6335,0,30.86206,-30.86206,278.7663,66.3728,0.08994335,32.25085,0,0,215.6335
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,36.68172,36.68172,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,148.8742,184.7714,0,53.62457,-53.62457,222.2411,52.91444,0.08994335,56.03768,0,0,184.7714
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,35.20728,35.20728,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,208.4571,131.1468,0,19.81595,-19.81595,201.3532,47.94115,0.08994335,20.70767,0,0,131.1468
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.12557,34.12557,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,230.4748,111.3309,0,33.25076,-33.25076,166.3038,39.59608,0.08994335,34.74705,0,0,111.3309
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.94051,32.94051,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.4201,78.08013,0,16.82287,-16.82287,148.571,35.37397,0.08994335,17.5799,0,0,78.08013
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.79679,31.79679,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,286.1122,61.25726,0,14.46535,-14.46535,133.3232,31.74355,0.08994335,15.11629,0,0,61.25726
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.94934,30.94934,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.446089,0,44.87886,42.63491,0,0,302.1848,46.79191,0,44.87886,-44.87886,86.01671,20.48013,0.08994335,46.8984,0,0,46.79191
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.05365,30.05365,5.76337,1.817402,0,-1,0,1.817402,0,0,3.945968,4.522305,0,1.913055,1.817402,0,0,352.0502,1.913055,0,1.913055,-1.913055,84.00017,20,0.08994335,6.339707,0,0,1.913055
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,29.29577,29.29577,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.08999874,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,28.68257,28.68257,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09053239,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.54812,31.69362,27.9798,17.74803,17.74803,81,0,22.761,17.74803,76.33589,0,0,0,13.54812,0,0,63.25197,60.08937,290.3276,57.46336,73.63749,0,73.63749,214.4305,51.05479,0.09099898,19.52284,10.8385,81,71.01148
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.91954,37.2756,29.35777,74.19978,74.19978,81,0,22.761,74.19978,37.62752,0,0,0,27.91954,0,0,6.800218,6.460207,216.6901,123.7371,34.37975,0,34.37975,247.046,58.82036,0.09127818,81.61976,22.33563,81,151.6566
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.9577,43.44213,32.84406,4.483593,4.483593,0,-1,0,4.483593,801.9839,0,0,0,35.9577,4.719571,4.483593,0,0,182.3104,154.6789,31.23812,0,31.23812,276.6811,65.87632,0.09115077,4.931952,28.76616,0,190.6366
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,62.33585,56.34087,36.351,35.55575,35.55575,0,-1,0,35.55575,175.3186,0,0,0,62.33585,37.42711,35.55575,0,0,151.0723,182.7932,24.90874,0,24.90874,300.3116,71.50262,0.09104942,39.11133,49.86868,0,245.129
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,82.02951,67.70776,39.23786,43.11622,43.11622,0,-1,0,43.11622,190.2521,0,0,0,82.02951,45.38549,43.11622,0,0,126.1635,205.211,36.64402,0,36.64402,335.0752,79.77964,0.09090073,47.42784,65.62361,0,287.2406
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,75.55792,67.83508,41.58731,30.75738,30.75738,0,-1,0,30.75738,245.6579,0,0,0,75.55792,32.37619,30.75738,0,0,89.51951,238.1907,43.18173,0,43.18173,376.041,89.53339,0.09072615,33.83312,60.44634,0,313.7486
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,79.53538,72.39397,43.83341,19.86744,19.86744,0,-1,0,19.86744,400.3304,12.28451,0,0,79.53538,20.91309,19.86744,0,0,46.33778,277.0542,46.33778,0,46.33778,420.0009,100,0.09053954,21.85418,63.6283,0,356.5896
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,55.91246,64.10612,45.19072,26.83305,26.83305,0,-1,0,26.83305,208.3716,27.66714,0,0,55.91246,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09053954,29.51636,44.72997,0,374.6707
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,52.36937,63.26483,45.65234,24.2408,24.2408,0,-1,0,24.2408,216.0381,26.85273,0,0,52.36937,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09053954,26.66488,41.89549,0,371.1276
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,27.49561,54.85019,46.12085,0,0,0,-1,0,0,0,27.49561,0,0,27.49561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09053954,0,21.99649,0,346.2538
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.88974,50.11654,45.53521,42.73942,42.73942,0,-1,0,42.73942,34.83841,0,7.105427E-15,0,14.88974,44.98886,42.73942,0,0,0,318.7582,0,30.09913,-30.09913,388.2736,92.4459,0.09053954,47.01337,11.91179,0,333.6479
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.869902,45.3622,43.9092,38.66959,38.66959,0,-1,0,38.66959,12.59362,0,7.105427E-15,0,4.869902,40.70483,38.66959,0,0,33.44348,288.6591,0,35.83493,-35.83493,350.5002,83.45227,0.09053954,42.53655,3.895921,0,293.529
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,42.2074,42.2074,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.26007,252.8242,0,44.8209,-44.8209,303.2549,72.20339,0.09053954,46.83783,0,0,252.8242
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,40.45737,40.45737,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.0611,208.0033,0,32.23067,-32.23067,269.2808,64.11434,0.09053954,33.68105,0,0,208.0033
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,38.67978,38.67978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8729,175.7726,0,0,0,269.2808,64.11434,0.09053954,0,0,0,175.7726
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,36.84018,36.84018,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.8729,175.7726,0,32.35442,-32.35442,235.1762,55.99422,0.09053954,33.81038,0,0,175.7726
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,35.36575,35.36575,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.8223,143.4182,0,17.80596,-17.80596,216.4071,51.52539,0.09053954,18.60723,0,0,143.4182
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,34.27715,34.27715,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.6067,125.6122,0,27.62699,-27.62699,187.2857,44.59174,0.09053954,28.87021,0,0,125.6122
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.09898,33.09898,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.3033,97.98522,0,40.94587,-40.94587,144.1249,34.31539,0.09053954,42.78843,0,0,97.98522
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,31.95526,31.95526,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.7987,57.03936,0,43.1916,-43.1916,98.59698,23.47543,0.09053954,45.13522,0,0,57.03936
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,31.10091,31.10091,41.49881,13.15537,0,-1,0,13.15537,0,0,28.34344,32.49332,0,13.84776,13.15537,0,0,338.7894,13.84776,0,13.84776,-13.84776,84.00017,20,0.09053954,45.64869,0,0,13.84776
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.21212,30.21212,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09053954,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,29.4749,29.4749,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09102823,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.83414,28.83414,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09135251,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.03867,32.01467,28.15894,8.968528,8.968528,81,0,22.761,8.968528,156.5326,0,0,0,14.03867,0,0,72.03147,68.4299,251.6951,92.23265,82.46857,0,82.46857,259.4585,61.7757,0.09177268,9.865381,11.23094,81,106.2713
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.6784,41.04968,29.53002,5.871565,5.871565,78.18736,0,22.0494,5.871565,675.772,0,0,0,39.6784,0,0,72.31579,68.7,169.2265,166.4544,108.3784,0,108.3784,362.2753,86.25584,0.0920505,6.458722,31.74272,81,206.1328
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,64.75739,53.3819,33.02319,0,0,0,-1,0,0,0,3.909287,0,0,64.75739,0,0,0,0,60.84811,263.9949,60.84811,0,60.84811,420.0009,100,0.09180573,0,51.80592,0,328.7523
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,65.12223,57.60723,36.54392,17.78786,17.78786,0,-1,0,17.78786,366.1048,46.39816,0,0,65.12223,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,19.56665,52.09779,0,383.8805
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,80.78456,67.40852,39.43078,0,0,0,-1,0,0,0,80.78456,0,0,80.78456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,0,64.62765,0,399.5428
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,94.04762,76.63767,41.78023,18.0866,18.0866,0,-1,0,18.0866,519.9849,75.00908,0,0,94.04762,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,19.89526,75.23809,0,412.8058
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,91.34402,78.25946,43.98499,25.66243,25.66243,0,-1,0,25.66243,355.9445,64.33093,0,0,91.34402,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,28.22868,73.07521,0,410.1022
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,79.6113,74.34653,45.34229,0,0,0,-1,0,0,0,79.6113,0,0,79.6113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,0,63.68904,0,398.3695
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,57.74209,65.54458,45.81081,49.43081,49.43081,0,-1,0,49.43081,116.814,5.709658,0,0,57.74209,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,54.37389,46.19367,0,376.5003
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,33.4152,57.03872,46.27243,30.74543,30.74543,0,-1,0,30.74543,108.6835,1.051588,0,0,33.4152,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09180573,33.81998,26.73216,0,352.1734
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.26071,50.08043,45.69368,54.40184,54.40184,0,-1,0,54.40184,26.21365,0,7.105427E-15,0,14.26071,57.2651,54.40184,0,0,0,318.7582,0,43.00439,-43.00439,374.6702,89.20702,0.09180573,59.84203,11.40857,0,333.0189
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.786747,45.49709,44.06767,23.63121,23.63121,0,-1,0,23.63121,20.25604,0,3.552714E-15,0,4.786747,24.87496,23.63121,0,0,47.78266,275.7538,0,20.08821,-20.08821,353.4954,84.16541,0.09180573,25.99433,3.829398,0,280.5406
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,42.40031,42.40031,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.10289,255.6656,0,42.84704,-42.84704,308.3307,73.41191,0.09180573,44.77516,0,0,255.6656
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,40.61584,40.61584,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.7107,212.8186,0,30.363,-30.363,276.3252,65.79159,0.09180573,31.72934,0,0,212.8186
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,38.83136,38.83136,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.4474,182.4556,0,1.165681,-1.165681,275.0965,65.49903,0.09180573,1.218136,0,0,182.4556
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.99176,36.99176,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.7426,181.2899,0,37.57876,-37.57876,235.485,56.06775,0.09180573,39.26981,0,0,181.2899
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,35.51733,35.51733,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.4968,143.7111,0,26.97045,-26.97045,207.0556,49.29887,0.09180573,28.18412,0,0,143.7111
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,34.43562,34.43562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4639,116.7407,0,0,0,207.0556,49.29887,0.09180573,0,0,0,116.7407
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,33.25056,33.25056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4639,116.7407,0,0,0,207.0556,49.29887,0.09180573,0,0,0,116.7407
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.08617,32.08617,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.4639,116.7407,0,26.36989,-26.36989,179.2593,42.68071,0.09180573,27.55654,0,0,116.7407
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,31.25938,31.25938,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.7638,90.37079,0,11.1667,-11.1667,167.4886,39.87816,0.09180573,11.6692,0,0,90.37079
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,30.34303,30.34303,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.1713,79.20409,0,7.456386,-7.456386,159.6289,38.0068,0.09180573,7.791923,0,0,79.20409
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,29.60581,29.60581,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.4561,71.7477,0,5.869377,-5.869377,153.442,36.53374,0.09180573,6.133499,0,0,71.7477
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.9777,65.87833,0,0,0,153.442,36.53374,0.09180573,0,0,0,65.87833
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.89171,33.54741,28.31051,14.49509,14.49509,0,0,0,14.49509,130.3318,0,0,0,18.89171,15.25799,14.49509,0,0,280.9777,65.87833,3.633723,0,3.633723,156.8893,37.35452,0.09179116,15.9446,15.11337,0,84.77004
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.50316,39.92365,29.68849,25.71286,25.71286,0,0,0,25.71286,138.0755,0,0,0,35.50316,27.06617,25.71286,0,0,277.3439,69.14868,8.436987,0,8.436987,164.8933,39.26023,0.09175733,28.28415,28.40253,0,104.6518
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,66.62401,54.26458,33.19544,50.66895,50.66895,0,-1,0,50.66895,131.4888,0,0,0,66.62401,53.33573,50.66895,0,0,268.907,76.74197,13.28828,0,13.28828,177.4997,42.26174,0.09170412,55.73584,53.29921,0,143.366
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,66.85568,58.49144,36.73684,9.932293,9.932293,0,-1,0,9.932293,673.1143,0,0,0,66.85568,10.45505,9.932293,0,0,255.6187,88.70142,56.40063,0,56.40063,231.006,55.00132,0.0914789,10.92552,53.48454,0,155.5571
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,80.40252,67.51006,39.64436,35.33735,35.33735,0,-1,0,35.33735,227.5285,0,0,0,80.40252,37.1972,35.33735,0,0,199.218,139.462,43.20532,0,43.20532,271.9942,64.76039,0.09130712,38.87108,64.32202,0,219.8645
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,75.70648,68.37474,41.97314,6.722623,6.722623,0,-1,0,6.722623,1126.145,0,0,0,75.70648,7.076445,6.722623,0,0,156.0127,178.3468,68.63004,0,68.63004,337.1024,80.2623,0.09103557,7.394885,60.56518,0,254.0533
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,75.24104,70.91106,44.18479,0,0,0,-1,0,0,0,0,0,0,75.24104,0,0,0,0,87.38269,240.1138,75.24104,0,75.24104,408.4823,97.25748,0.09073973,0,60.19283,0,315.3548
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,72.99031,71.59138,45.53521,2.469748,2.469748,0,-1,0,2.469748,2955.374,58.24892,0,0,72.99031,2.599735,2.469748,0,0,12.14165,307.8307,12.14165,0,12.14165,420.0009,100,0.09069216,2.716723,58.39225,0,380.821
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,45.77852,61.17752,46.00372,46.34834,46.34834,0,-1,0,46.34834,98.77058,0,0,0,45.77852,48.78772,46.34834,0,0,0,318.7582,0,3.009204,-3.009204,416.8289,99.24477,0.09069216,50.98317,36.62281,0,364.5367
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.58965,53.57637,46.46534,0.2902877,0.2902877,0,-1,0,0.2902877,7781.814,18.94052,0,0,22.58965,0.305566,0.2902877,0,0,3.34356,315.749,3.34356,0,3.34356,420.0009,100,0.09067908,0.3193165,18.07172,0,338.3387
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.29649,50.24784,45.84526,56.50869,56.50869,0,-1,0,56.50869,25.29964,0,0,0,14.29649,59.48283,56.50869,0,0,0,318.7582,0,45.18634,-45.18634,372.3703,88.65941,0.09067908,62.15956,11.43719,0,333.0547
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.675388,45.31552,44.21924,49.98277,49.98277,0,-1,0,49.98277,7.35331,0,0,0,3.675388,52.61344,49.98277,0,0,50.20704,273.5719,0,48.93805,-48.93805,320.785,76.37724,0.09067908,54.98104,2.94031,0,277.2473
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5827,224.6338,0,0,0,320.785,76.37724,0.09067908,0,0,0,224.6338
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,40.80875,40.80875,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.5827,224.6338,0,27.67022,-27.67022,291.618,69.43273,0.09067908,28.91537,0,0,224.6338
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.98983,38.98983,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.3273,196.9636,0,28.45524,-28.45524,261.6236,62.29121,0.09067908,29.73572,0,0,196.9636
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,37.15023,37.15023,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.9443,168.5084,0,15.12229,-15.12229,245.6833,58.49591,0.09067908,15.80279,0,0,168.5084
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.7468,153.3861,0,0,0,245.6833,58.49591,0.09067908,0,0,0,153.3861
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,34.58719,34.58719,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.7468,153.3861,0,55.3544,-55.3544,187.3346,44.6034,0.09067908,57.84535,0,0,153.3861
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,33.38836,33.38836,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.2517,98.03169,0,11.44875,-11.44875,175.2666,41.73006,0.09067908,11.96394,0,0,98.03169
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,32.24463,32.24463,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.9725,86.58294,0,15.84512,-15.84512,158.5644,37.75335,0.09067908,16.55816,0,0,86.58294
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,31.39029,31.39029,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.5782,70.73782,0,33.6211,-33.6211,123.1246,29.31533,0.09067908,35.13404,0,0,70.73782
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,30.50149,30.50149,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.086899,0,34.78257,33.04344,0,0,312.935,37.11672,0,34.78257,-34.78257,86.46058,20.58581,0.09067908,36.34779,0,0,37.11672
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.74361,29.74361,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.5823,2.334152,59.79379,0,59.79379,143.1859,34.09182,0.09118087,19.86509,0,81,2.334152
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.12352,29.12352,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.7885,56.14856,57.81371,0,57.81371,198.0328,47.15058,0.09168788,22.15782,0,81,56.14856
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.99043,34.87296,28.44831,12.06541,12.06541,81,0,22.761,12.06541,190.5483,0,0,0,22.99043,0,0,68.93459,65.48786,233.9748,108.1809,88.47829,0,88.47829,281.9707,67.13575,0.09207143,13.27195,18.39235,81,131.1713
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,48.19255,44.08131,29.8194,30.0512,30.0512,81,0,22.761,30.0512,160.3681,7.105427E-15,0,0,48.19255,0,0,50.9488,48.40136,145.4965,187.8114,96.59392,0,96.59392,373.6078,88.95405,0.09242012,33.05632,38.55404,81,236.0039
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,70.17064,55.786,33.36768,9.443073,9.443073,0,-1,0,9.443073,743.0912,11.32796,0,0,70.17064,9.940077,9.443073,0,0,48.9026,274.7459,48.9026,0,48.9026,420.0009,100,0.09222796,10.38738,56.13651,0,344.9165
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,77.55841,62.94081,36.91597,24.57476,24.57476,0,-1,0,24.57476,315.6018,51.69024,0,0,77.55841,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09222796,27.03224,62.04673,0,396.3166
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,94.55775,74.26627,39.83728,44.24988,44.24988,0,-1,0,44.24988,213.6904,47.97893,0,0,94.55775,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09222796,48.67487,75.6462,0,413.316
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,91.35794,75.81833,42.16606,34.28043,34.28043,0,-1,0,34.28043,266.5017,55.27327,0,0,91.35794,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09222796,37.70848,73.08635,0,410.1162
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,78.14441,72.39835,44.33637,26.11912,26.11912,0,-1,0,26.11912,299.1847,50.6506,0,0,78.14441,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09222796,28.73104,62.51553,0,396.9026
