Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,62.53844,67.34202,45.69368,28.19819,28.19819,0,-1,0,28.19819,221.7817,32.85613,0,0,62.53844,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09222796,31.01801,50.03075,0,381.2967
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,26.59991,54.5853,46.1553,27.66997,27.66997,0,-1,0,27.66997,96.13278,0,0,0,26.59991,29.12628,27.66997,0,0,0,318.7582,0,2.526372,-2.526372,417.3378,99.36594,0.09222796,30.43696,21.27993,0,345.3581
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,33.63834,57.45101,46.58247,35.56399,35.56399,0,-1,0,35.56399,94.58541,0,0,0,33.63834,37.43578,35.56399,0,0,2.80708,316.2318,0,3.797434,-3.797434,413.335,98.41289,0.09222796,39.12039,26.91068,0,349.8702
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.95713,50.62103,46.00372,13.22904,13.22904,0,-1,0,13.22904,113.0628,0,0,0,14.95713,13.92531,13.22904,0,0,7.026452,312.4344,1.031823,0,1.031823,414.3138,98.64596,0.09222391,14.55195,11.9657,0,327.3915
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.954867,45.25875,44.37771,41.43282,41.43282,0,-1,0,41.43282,7.131707,0,0,0,2.954867,43.61349,41.43282,0,0,5.994628,313.3631,0,40.65863,-40.65863,371.4559,88.4417,0.09222391,45.5761,2.363894,0,316.3179
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,42.71036,42.71036,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,51.17088,272.7044,0,28.92624,-28.92624,340.9649,81.18197,0.09222391,30.22792,0,0,272.7044
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,40.96722,40.96722,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,83.31114,243.7782,0,35.35966,-35.35966,303.6926,72.30762,0.09222391,36.95085,0,0,243.7782
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,39.1414,39.1414,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,122.5997,208.4185,0,37.9842,-37.9842,263.6537,62.77457,0.09222391,39.69349,0,0,208.4185
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,37.28114,37.28114,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,164.8043,170.4343,0,3.188439,-3.188439,260.2928,61.97436,0.09222391,3.331919,0,0,170.4343
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,35.8067,35.8067,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,168.347,167.2459,0,7.950458,-7.950458,251.9123,59.979,0.09222391,8.308228,0,0,167.2459
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,34.72499,34.72499,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,177.1809,159.2954,0,2.739927,-2.739927,249.0242,59.29135,0.09222391,2.863223,0,0,159.2954
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,33.53993,33.53993,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,180.2253,156.5555,0,50.93375,-50.93375,195.3353,46.50831,0.09222391,53.22577,0,0,156.5555
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,32.39621,32.39621,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,236.8183,105.6218,0,37.99511,-37.99511,155.2849,36.97253,0.09222391,39.70489,0,0,105.6218
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,31.54876,31.54876,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,279.0351,67.62665,0,10.203,-10.203,144.53,34.41184,0.09222391,10.66214,0,0,67.62665
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,30.63929,30.63929,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,290.3718,57.42365,0,29.36863,-29.36863,113.5728,27.04108,0.09222391,30.69022,0,0,57.42365
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.8814,29.8814,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,323.0036,28.05502,0,21.21561,-21.21561,91.20953,21.71651,0.09222391,44.44531,0,81,28.05502
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.26132,29.26132,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,346.5765,6.839407,68.57882,0,68.57882,156.2691,37.20686,0.09267975,9.692946,0,81,6.839407
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,22.46612,34.85672,28.57922,0,0,72.31579,0,20.56389,0,0,0,0,0,22.46612,0,0,72.31579,68.7,277.9977,68.56034,91.16611,0,91.16611,242.7569,57.79914,0.09294103,0,17.97289,81,91.02646
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,47.01411,43.87259,29.97786,19.78289,19.78289,81,0,22.761,19.78289,237.6504,0,0,0,47.01411,0,0,61.21711,58.15626,186.8315,150.6098,105.1704,0,105.1704,342.5302,81.55466,0.09324806,21.76118,37.61129,81,197.624
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,71.75775,56.57366,33.52615,0,0,0,-1,0,0,0,0,0,0,71.75775,0,0,0,0,81.66116,245.2632,71.75775,0,71.75775,410.6057,97.76305,0.09296758,0,57.4062,0,317.0209
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,83.74926,65.77827,37.10889,0,0,0,-1,0,0,0,73.84585,0,0,83.74926,0,0,0,0,9.903411,309.8452,9.903411,0,9.903411,420.0009,100,0.09292901,0,66.9994,0,393.5944
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,83.728,69.46736,40.03709,0,0,0,-1,0,0,0,83.728,0,0,83.728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,0,66.9824,0,402.4862
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,93.10693,76.90242,42.32453,0,0,0,-1,0,0,0,93.10693,0,0,93.10693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,0,74.48555,0,411.8652
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,85.29853,75.99014,44.52929,70.77346,68.7,0,-1,0,68.7,124.1609,12.98274,2.073464,9.15081,85.29853,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,77.85081,68.23882,0,404.0568
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,75.40939,73.05701,45.84526,17.63084,17.63084,0,-1,0,17.63084,427.713,56.85062,0,0,75.40939,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,19.39392,60.32751,0,394.1676
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,64.08605,68.71829,46.31377,12.596,12.596,0,-1,0,12.596,508.7808,50.8271,0,0,64.08605,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,13.85561,51.26884,0,382.8443
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,44.02766,61.39038,46.77539,30.19012,30.19012,0,-1,0,30.19012,145.8347,12.24859,0,0,44.02766,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,33.20913,35.22213,0,362.7859
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,20.10604,52.43681,46.1553,15.0117,15.0117,0,-1,0,15.0117,133.9358,4.304255,0,0,20.10604,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,16.51287,16.08484,0,338.8643
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.493143,45.57292,44.52929,2.416693,2.416693,0,-1,0,2.416693,144.5423,0.949256,0,0,3.493143,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09292901,2.658362,2.794515,0,322.2514
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,42.90327,42.90327,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09292901,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,41.1188,41.1188,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09292901,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,39.32054,39.32054,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09292901,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,37.4396,37.4396,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09292901,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.98584,35.98584,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09292901,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.88346,34.88346,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09292901,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,33.6984,33.6984,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09292901,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,32.55468,32.55468,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09292901,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,31.721,31.721,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09292901,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.81154,30.81154,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09292901,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.03298,30.03298,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09292901,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.43356,29.43356,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09292901,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.0773,34.35113,28.75835,10.9755,10.9755,0,0,0,10.9755,182.9283,0,0,0,20.0773,11.55316,10.9755,0,0,306.1498,43.22339,8.524145,0,8.524145,137.6483,32.77335,0.09289584,12.07305,16.06184,0,63.3007
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,49.71202,44.94263,30.15011,28.41365,28.41365,0,0,0,28.41365,174.9583,0,0,0,49.71202,29.9091,28.41365,0,0,297.6257,50.89512,19.80292,0,19.80292,156.435,37.24636,0.09281885,31.25501,39.76962,0,100.6071
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,66.85644,54.96041,33.71907,16.59159,16.59159,0,-1,0,16.59159,402.9538,0,0,0,66.85644,17.46483,16.59159,0,0,277.8228,68.71775,49.39161,0,49.39161,203.292,48.40277,0.09262738,18.25075,53.48515,0,135.5742
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,83.12021,65.75018,37.3018,33.12667,33.12667,0,-1,0,33.12667,250.9163,0,0,0,83.12021,34.87018,33.12667,0,0,228.4311,113.1702,48.25003,0,48.25003,249.066,59.30132,0.09244111,36.43934,66.49617,0,196.2904
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,84.52456,70.07059,40.23,19.28991,19.28991,0,-1,0,19.28991,438.1802,0,0,0,84.52456,20.30517,19.28991,0,0,180.1811,156.5952,64.21939,0,64.21939,309.9899,73.80697,0.09219435,21.2189,67.61965,0,241.1198
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,78.99767,70.49258,42.51744,64.72197,64.72197,0,-1,0,64.72197,122.057,0,0,2.494167,78.99767,68.12839,64.72197,0,0,115.9617,214.3927,10.86928,0,10.86928,320.3014,76.26208,0.09215271,71.19417,63.19814,0,293.3904
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,89.12396,78.13093,44.72221,9.387415,9.387415,0,-1,0,9.387415,949.3984,0,0,0,89.12396,9.881489,9.387415,0,0,105.0924,224.175,79.24248,0,79.24248,395.4774,94.1611,0.0918503,10.32616,71.29917,0,313.299
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,81.68129,76.21615,46.03817,32.83643,32.83643,0,-1,0,32.83643,248.7521,21.26667,0,0,81.68129,34.56466,32.83643,0,0,25.84996,295.4933,25.84996,0,25.84996,420.0009,100,0.09175208,36.12007,65.34503,0,377.1746
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,61.77572,67.94183,46.46534,40.48508,40.48508,0,-1,0,40.48508,152.5889,19.15985,0,0,61.77572,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09175208,44.53358,49.42058,0,380.5339
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,47.66246,62.92534,46.93386,35.26048,35.26048,0,-1,0,35.26048,135.1725,10.54618,0,0,47.66246,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09175208,38.78652,38.12997,0,366.4207
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,30.36128,56.0296,46.31377,45.70172,45.70172,0,-1,0,45.70172,66.43356,0,0,0,30.36128,48.10707,45.70172,0,0,0,318.7582,0,17.7458,-17.7458,401.2951,95.54626,0.09175208,50.27189,24.28902,0,349.1195
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.044025,45.89849,44.68776,34.46678,34.46678,0,-1,0,34.46678,11.73311,0,7.105427E-15,0,4.044025,36.28082,34.46678,0,0,19.71755,301.0124,0,32.2368,-32.2368,367.3145,87.45567,0.09175208,37.91346,3.23522,0,305.0565
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,43.05486,43.05486,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,55.53622,268.7756,0,72.31579,-72.31579,291.087,69.3063,0.09175208,99.34283,0,0,268.7756
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,41.31171,41.31171,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,135.8871,196.4598,0,72.31579,-72.31579,214.8595,51.15692,0.09175208,77.09713,0,0,196.4598
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,39.47212,39.47212,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,216.238,124.1441,0,40.59955,-40.59955,172.0638,40.96749,0.09175208,42.42653,0,0,124.1441
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.59118,37.59118,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,261.3486,83.5445,0,34.59526,-34.59526,135.5972,32.28498,0.09175208,36.15205,0,0,83.5445
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.12363,36.12363,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,299.7878,48.94924,0,20.55352,-20.55352,113.9319,27.12659,0.09175208,21.47843,0,0,48.94924
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.03503,35.03503,33.6703,26.97593,0,-1,0,26.97593,0,0,6.694371,10.0614,0,28.39572,26.97593,0,0,322.625,28.39572,0,28.39572,-28.39572,84.00017,20,0.09175208,37.03733,0,0,28.39572
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.84998,33.84998,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09175208,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,32.70626,32.70626,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09175208,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.87947,31.87947,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09175208,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.96312,30.96312,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09175208,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.19145,30.19145,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09223042,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,29.59203,29.59203,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09260814,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.01859,33.36618,28.9306,14.89847,14.89847,81,0,22.761,14.89847,107.5184,0,0,0,16.01859,0,0,66.10153,62.79646,225.6841,115.6426,78.81505,0,78.81505,280.6687,66.82574,0.09300922,16.38831,12.81487,81,131.6612
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,42.08253,42.67227,30.32925,32.36528,32.36528,81,0,22.761,32.36528,130.0237,0,0,0,42.08253,0,0,48.63472,46.20298,146.869,186.5761,88.28551,0,88.28551,364.4236,86.76736,0.09337156,35.60181,33.66602,81,228.6586
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,55.19725,50.96993,33.89132,37.15027,37.15027,0,-1,0,37.15027,148.5783,0,0,0,55.19725,39.10555,37.15027,0,0,58.5835,266.0331,16.0917,0,16.0917,379.6896,90.4021,0.0933102,40.8653,44.1578,0,321.2303
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,62.3824,57.65818,37.47405,7.193068,7.193068,0,-1,0,7.193068,867.2573,12.31895,0,0,62.3824,7.57165,7.193068,0,0,42.4918,280.5156,42.4918,0,42.4918,420.0009,100,0.09314854,7.912374,49.90593,0,342.898
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,60.95802,60.53918,40.42292,18.61499,18.61499,0,-1,0,18.61499,327.4674,41.36329,0,0,60.95802,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09314854,20.47649,48.76641,0,379.7162
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,27.48462,51.22889,42.71036,36.87902,36.87902,0,-1,0,36.87902,74.52642,0,0,0,27.48462,38.82003,36.87902,0,0,0,318.7582,0,11.33541,-11.33541,408.0523,97.15511,0.09314854,40.56693,21.98769,0,346.2428
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,64.76535,67.29183,44.88067,0,0,0,-1,0,0,0,52.17046,0,0,64.76535,0,0,0,0,12.5949,307.4228,12.5949,0,12.5949,420.0009,100,0.09310074,0,51.81228,0,372.1882
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,49.42157,62.71234,46.1553,17.94479,17.94479,0,-1,0,17.94479,275.4091,30.53232,0,0,49.42157,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09310074,19.73926,39.53725,0,368.1798
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,48.50544,62.89463,46.62381,4.919793,4.919793,0,-1,0,4.919793,985.9243,43.32671,0,0,48.50544,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09310074,5.411772,38.80435,0,367.2637
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,27.72844,55.9176,47.05098,0,0,0,-1,0,0,0,27.72844,0,0,27.72844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09310074,0,22.18275,0,346.4867
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,17.16872,51.77118,46.43089,12.9249,12.9249,0,-1,0,12.9249,132.8345,3.563565,0,0,17.16872,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09310074,14.21739,13.73498,0,335.9269
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.811925,46.28354,44.83933,35.66439,35.66439,0,-1,0,35.66439,13.49224,0,7.105427E-15,0,4.811925,37.54146,35.66439,0,0,0,318.7582,0,32.72953,-32.72953,385.5009,91.78574,0.09310074,39.23082,3.84954,0,323.5702
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.21332,43.21332,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.36615,286.0287,0,19.40816,-19.40816,365.0429,86.9148,0.09310074,20.28152,0,0,286.0287
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,41.47018,41.47018,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.93077,266.6205,0,8.075462,-8.075462,356.5306,84.88807,0.09310074,8.438858,0,0,266.6205
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,39.60991,39.60991,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.9035,258.5451,0,72.31579,-72.31579,280.3031,66.73869,0.09310074,79.53515,0,0,258.5451
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2544,186.2293,0,0,0,280.3031,66.73869,0.09310074,0,0,0,186.2293
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,36.25454,36.25454,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.2544,186.2293,0,26.21686,-26.21686,252.6681,60.15894,0.09310074,27.39662,0,0,186.2293
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,35.18661,35.18661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3842,160.0124,0,0,0,252.6681,60.15894,0.09310074,0,0,0,160.0124
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.98777,33.98777,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.3842,160.0124,0,5.967287,-5.967287,246.378,58.66131,0.09310074,6.235815,0,0,160.0124
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.86472,32.86472,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.0145,154.0451,0,25.64907,-25.64907,219.3415,52.22406,0.09310074,26.80328,0,0,154.0451
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.03105,32.03105,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.5135,128.3961,0,37.27553,-37.27553,180.0497,42.86888,0.09310074,38.95293,0,0,128.3961
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.12158,31.12158,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.9308,91.12054,0,7.906484,-7.906484,171.7155,40.88456,0.09310074,8.262276,0,0,91.12054
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,30.34303,30.34303,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.7158,83.21405,0,22.00351,-22.00351,148.5217,35.36225,0.09310074,22.99367,0,0,83.21405
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.74361,29.74361,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.1641,61.21054,0,2.271211,-2.271211,146.1277,34.79223,0.09310074,2.373415,0,0,61.21054
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.49723,31.97139,29.08907,0,0,0,0,0,0,0,0,0,0,10.49723,0,0,0,0,288.6877,58.93933,10.49723,0,10.49723,156.0862,37.16331,0.09306093,0,8.397788,0,69.43656
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.890161,32.93613,30.48083,19.83116,19.83116,0,0,0,19.83116,44.82924,0,0,0,8.890161,20.87491,19.83116,0,0,278.1904,68.38684,0,11.98475,-11.98475,143.4532,34.15545,0.09306093,21.81428,7.112128,0,77.277
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,21.41329,40.24933,34.06356,0,0,0,-1,0,0,0,0,0,0,21.41329,0,0,0,0,291.5068,56.40209,21.41329,0,21.41329,163.7676,38.99221,0.09297983,0,17.13063,0,77.81538
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,41.50658,50.47475,37.67386,61.22215,61.22215,0,-1,0,61.22215,67.79667,0,7.105427E-15,0,41.50658,64.44437,61.22215,0,0,270.0935,75.67405,0,22.93779,-22.93779,139.5891,33.23543,0.09297983,67.34436,33.20526,0,117.1806
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,42.26712,53.90938,40.5745,59.66932,59.66932,0,-1,0,59.66932,70.8356,0,0,7.506052,42.26712,62.80981,59.66932,0,0,295.58,52.73626,0,20.54269,-20.54269,117.9352,28.07975,0.09297983,65.63625,33.8137,0,95.00339
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,36.95874,54.57395,42.86194,42.0122,42.0122,0,-1,0,42.0122,87.97143,0,0,8.607369,36.95874,44.22337,42.0122,0,0,318.4052,32.19357,0,7.264637,-7.264637,110.2776,26.25651,0.09297983,46.21342,29.56699,0,69.15231
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,59.47921,65.32862,45.03225,73.75508,68.7,0,-1,0,68.7,86.57818,0,5.055082,46.14705,59.47921,72.31579,68.7,0,0,326.477,24.92894,0,12.83658,-12.83658,96.74663,23.03487,0.09297983,81.13059,47.58337,0,84.40814
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,36.81234,58.27467,46.31377,14.98357,14.98357,0,-1,0,14.98357,245.6847,0,0,0,36.81234,15.77218,14.98357,0,0,340.7399,12.09236,21.04016,0,21.04016,116.7071,27.78734,0.09290028,16.48193,29.44987,0,48.90469
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,26.85237,55.29132,46.74094,29.36011,29.36011,0,-1,0,29.36011,91.45868,0,0,0,26.85237,30.90538,29.36011,0,0,319.6997,31.0285,0,4.053011,-4.053011,112.4348,26.77014,0.09290028,32.29612,21.4819,0,57.88087
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.949045,49.60575,47.16811,9.535143,9.535143,0,-1,0,9.535143,83.36576,0,0,0,7.949045,10.03699,9.535143,0,0,324.203,26.97549,0,2.087948,-2.087948,110.2339,26.24612,0.09290028,10.48866,6.359236,0,34.92453
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.962468,49.29079,46.54802,37.72354,32.15751,0,-1,0,32.15751,27.87053,0,5.566033,16.14986,8.962468,33.85001,32.15751,0,0,326.523,24.88754,0,24.88754,-24.88754,84.00017,20,0.09290028,41.4959,7.169974,0,33.85001
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.589631,46.3344,44.95646,21.88132,4.36015,0,-1,0,4.36015,105.2632,0,17.52117,23.19742,4.589631,4.589631,4.36015,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,24.06945,3.671705,0,4.589631
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,43.33045,43.33045,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,41.58731,41.58731,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,39.76149,39.76149,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,37.86678,37.86678,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,36.41301,36.41301,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.32441,35.32441,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.14624,34.14624,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.02319,33.02319,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.18951,32.18951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,31.27316,31.27316,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09290028,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.92274,29.92274,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09336812,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.02109,33.13843,29.26132,2.881183,2.881183,75.19698,0,21.29283,2.881183,486.6433,0,0,0,14.02109,0,0,72.31579,68.7,294.4979,53.71012,82.72108,0,82.72108,219.0917,52.16459,0.09368034,3.169302,11.21687,81,67.73121
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.97091,38.05375,30.65307,0,0,72.31579,0,20.56389,0,0,0,0,0,25.97091,0,0,72.31579,68.7,211.7768,128.1591,94.67091,0,94.67091,308.9044,73.54853,0.09391262,0,20.77672,81,154.13
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,31.4556,43.51832,34.2427,3.503617,3.503617,0,-1,0,3.503617,897.8036,0,0,0,31.4556,3.688018,3.503617,0,0,117.1059,213.3629,27.76758,0,27.76758,335.2471,79.82057,0.0938077,3.853979,25.16448,0,244.8185
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,52.4901,54.4449,37.82544,25.1853,25.1853,0,-1,0,25.1853,208.4156,0,0,0,52.4901,26.51084,25.1853,0,0,89.33831,238.3537,25.97925,0,25.97925,359.8932,85.68867,0.09370977,27.70383,41.99208,0,290.8438
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,64.05928,62.10294,40.73296,38.1698,38.1698,0,-1,0,38.1698,167.8271,0,0,0,64.05928,40.17873,38.1698,0,0,63.35906,261.7351,23.88054,0,23.88054,382.5482,91.08273,0.09361993,41.98678,51.24743,0,325.7943
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,66.04188,65.55025,42.97906,19.41325,19.41325,0,-1,0,19.41325,340.1896,6.128359,0,0,66.04188,20.435,19.41325,0,0,39.47852,283.2276,39.47852,0,39.47852,420.0009,100,0.09347177,21.35458,52.8335,0,349.2694
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,69.0797,69.423,45.14938,0,0,0,-1,0,0,0,69.0797,0,0,69.0797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09347177,0,55.26376,0,387.8379
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,33.78289,57.33775,46.43089,43.86763,43.86763,0,-1,0,43.86763,77.01098,0,7.105427E-15,0,33.78289,46.17645,43.86763,0,0,0,318.7582,0,12.39356,-12.39356,406.9369,96.88954,0.09347177,48.25439,27.02631,0,352.5411
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,29.6162,56.35639,46.85807,62.60687,62.60687,0,-1,0,62.60687,47.30502,0,7.105427E-15,0.1675592,29.6162,65.90197,62.60687,0,0,13.77062,306.3647,0,36.28577,-36.28577,368.6883,87.78275,0.09347177,68.86756,23.69296,0,335.9809
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,42.25672,61.25819,47.2439,58.79539,58.79539,0,-1,0,58.79539,71.8708,0,0,0,42.25672,61.88988,58.79539,0,0,54.08815,270.0789,0,19.63317,-19.63317,347.9931,82.85535,0.09347177,64.67493,33.80538,0,312.3356
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,13.36316,50.78802,46.65826,0,0,0,-1,0,0,0,0,0,0,13.36316,0,0,0,0,75.90278,250.4457,13.36316,0,13.36316,360.6705,85.87377,0.09342173,0,10.69053,0,263.8089
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.448821,46.3682,45.03225,0,0,0,-1,0,0,0,0,0,0,4.448821,0,0,0,0,62.53962,262.4726,4.448821,0,4.448821,364.8911,86.87865,0.09340508,0,3.559057,0,266.9214
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,43.44757,43.44757,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,58.0908,266.4765,0,27.87545,-27.87545,335.5078,79.88264,0.09340508,29.12985,0,0,266.4765
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,41.73889,41.73889,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,89.06352,238.6011,0,48.83426,-48.83426,284.0319,67.62652,0.09340508,51.0318,0,0,238.6011
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,39.87862,39.87862,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,143.3238,189.7668,0,49.47433,-49.47433,231.8814,55.20975,0.09340508,51.70068,0,0,189.7668
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.99768,37.99768,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,198.2953,140.2924,0,15.67871,-15.67871,215.3546,51.2748,0.09340508,16.38425,0,0,140.2924
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7161,124.6137,0,0,0,215.3546,51.2748,0.09340508,0,0,0,124.6137
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,35.44154,35.44154,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,215.7161,124.6137,0,38.60473,-38.60473,174.6616,41.58602,0.09340508,40.34194,0,0,124.6137
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,34.25648,34.25648,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,258.6102,86.00902,0,38.96227,-38.96227,133.5918,31.80751,0.09340508,40.71557,0,0,86.00902
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.1541,33.1541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.9016,47.04675,0,0,0,133.5918,31.80751,0.09340508,0,0,0,47.04675
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,32.32042,32.32042,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,301.9016,47.04675,0,19.28498,-19.28498,113.2636,26.96748,0.09340508,20.1528,0,0,47.04675
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,31.43163,31.43163,40.95217,26.37368,0,-1,0,26.37368,0,0,14.57849,18.6737,0,27.76177,26.37368,0,0,323.3294,27.76177,0,27.76177,-27.76177,84.00017,20,0.09340508,45.04739,0,0,27.76177
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,30.63929,30.63929,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09380993,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.05365,30.05365,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.09425988,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.87882,34.39457,29.41289,52.22168,52.22168,81,0,22.761,52.22168,34.23639,0,0,0,17.87882,0,0,28.77832,27.3394,223.7987,117.3394,45.21822,0,45.21822,250.5845,59.66285,0.09460205,57.44385,14.30305,81,135.2182
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,39.71209,42.44241,30.81154,7.319553,7.319553,79.63535,0,22.41574,7.319553,542.548,0,0,0,39.71209,0,0,72.31579,68.7,178.5805,158.0358,108.4121,0,108.4121,353.4332,84.1506,0.09485702,8.051508,31.76967,81,197.7478
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,71.81991,57.62703,34.39428,75.98984,68.7,0,-1,0,68.7,104.5414,0,7.28984,14.88882,71.81991,72.31579,68.7,0,0,70.16843,255.6066,0,0.4958784,-0.4958784,352.9105,84.02615,0.09485702,83.58882,57.45593,0,327.4265
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,72.25139,62.08347,37.9839,15.69412,15.69412,0,-1,0,15.69412,460.3724,0,0,0,72.25139,16.52012,15.69412,0,0,70.71941,255.1108,55.73126,0,55.73126,405.7818,96.61453,0.09464811,17.26353,57.80111,0,327.3622
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,28.47221,49.61638,40.88454,51.92742,51.92742,0,-1,0,51.92742,54.83077,0,0,0,28.47221,54.66044,51.92742,0,0,14.98814,305.2689,0,26.18824,-26.18824,378.177,90.04197,0.09464811,57.12016,22.77777,0,333.7411
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,61.71127,63.99898,43.13753,38.37447,38.37447,0,-1,0,38.37447,160.8134,0,0,0,61.71127,40.39418,38.37447,0,0,44.08619,279.0807,21.31709,0,21.31709,398.4002,94.85699,0.09456844,42.21191,49.36901,0,340.7919
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,76.42757,72.79166,45.26651,29.75465,29.75465,0,-1,0,29.75465,256.8593,22.3378,0,0,76.42757,31.32068,29.75465,0,0,22.76909,298.2661,22.76909,0,22.76909,420.0009,100,0.09448349,32.73011,61.14206,0,374.6936
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,60.23936,67.41078,46.54802,12.1798,12.1798,0,-1,0,12.1798,494.5843,47.41852,0,0,60.23936,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.09448349,13.39777,48.19149,0,378.9976
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,50.65638,64.10548,46.96831,32.93845,32.93845,0,-1,0,32.93845,153.791,15.98433,0,0,50.65638,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.09448349,36.23229,40.5251,0,369.4146
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,21.47696,54.14759,47.36103,28.95051,28.95051,0,-1,0,28.95051,74.18507,0,0,0,21.47696,30.47422,28.95051,0,0,0,318.7582,0,8.997265,-8.997265,410.5169,97.74192,0.09448349,31.84556,17.18156,0,340.2352
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,18.9368,52.70201,46.77539,52.299,52.299,0,-1,0,52.299,36.20873,0,0,0,18.9368,55.05158,52.299,0,0,9.996962,309.761,0,36.11478,-36.11478,372.4486,88.67805,0.09448349,57.5289,15.14944,0,328.6978
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.482585,46.19401,45.14938,43.29356,43.29356,0,-1,0,43.29356,8.044118,0,7.105427E-15,0,3.482585,45.57217,43.29356,0,0,50.12449,273.6462,0,42.08958,-42.08958,328.0822,78.11467,0.09448349,47.62291,2.786068,0,277.1288
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,43.59916,43.59916,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,96.89069,231.5566,0,36.88919,-36.88919,289.1976,68.85644,0.09448349,38.54921,0,0,231.5566
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,41.85601,41.85601,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,137.8787,194.6674,0,68.69546,-68.69546,216.7863,51.61567,0.09448349,71.78675,0,0,194.6674
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.03709,40.03709,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,214.207,125.9719,0,32.31641,-32.31641,182.7218,43.5051,0.09448349,33.77065,0,0,125.9719
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,38.13548,38.13548,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,250.1141,93.65554,0,9.176143,-9.176143,173.0493,41.20213,0.09448349,9.589068,0,0,93.65554
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.66105,36.66105,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,260.3098,84.4794,0,34.13761,-34.13761,137.0651,32.63448,0.09448349,35.6738,0,0,84.4794
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2405,50.34179,0,0,0,137.0651,32.63448,0.09448349,0,0,0,50.34179
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,34.39428,34.39428,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,298.2405,50.34179,0,18.57433,-18.57433,117.486,27.97281,0.09448349,19.41017,0,0,50.34179
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,33.2919,33.2919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.8786,31.76747,0,0,0,117.486,27.97281,0.09448349,0,0,0,31.76747
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.45822,32.45822,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,318.8786,31.76747,0,19.77662,-19.77662,96.63963,23.00939,0.09448349,20.66657,0,0,31.76747
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,31.54876,31.54876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8526,11.99084,0,0,0,96.63963,23.00939,0.09448349,0,0,0,11.99084
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.7702,30.7702,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,340.8526,11.99084,0,0.0162461,-0.0162461,96.62251,23.00531,0.09448349,0.01697717,0,0,11.99084
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.19145,30.19145,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,340.8707,11.9746,0,9.822165,-9.822165,86.26904,20.54021,0.09448349,10.26416,0,0,11.9746
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.062173,31.22849,29.57136,8.327823,8.327823,80.64362,0,22.67083,8.327823,72.79421,0,0,0,6.062173,0,0,72.31579,68.7,351.7842,2.152434,74.76218,0,74.76218,157.1947,37.42722,0.09487343,9.160605,4.849739,81,8.214606
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,29.10132,39.32128,30.96312,0,0,72.31579,0,20.56389,0,0,0,0,0,29.10132,0,0,72.31579,68.7,277.022,69.43839,97.80132,0,97.80132,249.9771,59.51825,0.09508336,0,23.28106,81,98.53971
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,42.74935,47.5052,34.57341,0,0,0,-1,0,0,0,0,0,0,42.74935,0,0,0,0,179.2207,157.4596,42.74935,0,42.74935,290.5327,69.17432,0.09492435,0,34.19948,0,200.2089
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,53.56923,55.22708,38.17682,11.45209,11.45209,0,-1,0,11.45209,467.7681,0,0,0,53.56923,12.05483,11.45209,0,0,136.4714,195.934,41.5144,0,41.5144,329.9167,78.55145,0.09477045,12.5973,42.85538,0,249.5032
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,50.77821,57.49575,41.08435,14.25626,14.25626,0,-1,0,14.25626,356.1817,0,0,0,50.77821,15.00659,14.25626,0,0,94.95697,233.297,35.77161,0,35.77161,363.8527,86.63142,0.09463824,15.68189,40.62256,0,284.0752
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,73.35609,69.03438,43.33045,0,0,0,-1,0,0,0,14.17073,0,0,73.35609,0,0,0,0,59.18536,265.4914,59.18536,0,59.18536,420.0009,100,0.0944203,0,58.68488,0,338.8475
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,48.11493,61.43626,45.45942,22.13019,22.13019,0,-1,0,22.13019,217.4176,24.82,0,0,48.11493,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.0944203,24.34321,38.49195,0,366.8732
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,58.0234,66.69193,46.6996,70.2177,68.7,0,-1,0,68.7,84.4591,0,1.517702,8.539472,58.0234,72.31579,68.7,0,0,0,318.7582,0,14.29239,-14.29239,404.9353,96.41298,0.0944203,77.23947,46.41872,0,376.7816
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,31.14321,57.1256,47.08543,35.6436,35.6436,0,-1,0,35.6436,87.3739,0,7.105427E-15,0,31.14321,37.51958,35.6436,0,0,15.88043,304.4658,0,6.376376,-6.376376,398.2141,94.81268,0.0944203,39.20796,24.91456,0,335.609
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,33.54362,58.42244,47.51261,73.41187,68.7,0,-1,0,68.7,48.82623,0,4.711868,12.05305,33.54362,72.31579,68.7,0,0,22.9653,298.0894,0,38.77217,-38.77217,357.3446,85.08188,0.0944203,80.75305,26.83489,0,331.6331
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,13.43828,51.05273,46.89252,27.165,27.165,0,-1,0,27.165,49.4691,0,3.552714E-15,0,13.43828,28.59474,27.165,0,0,66.04549,259.3173,0,15.15646,-15.15646,341.3683,81.278,0.0944203,29.8815,10.75063,0,272.7556
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.781818,46.44405,45.30784,47.12047,47.12047,0,-1,0,47.12047,8.025849,0,7.105427E-15,0,3.781818,49.60049,47.12047,0,0,82.88599,244.1608,0,45.81867,-45.81867,293.0712,69.77871,0.0944203,51.83251,3.025454,0,247.9426
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,43.71628,43.71628,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,133.7956,198.3422,0,23.06262,-23.06262,268.761,63.99059,0.0944203,24.10044,0,0,198.3422
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,42.0076,42.0076,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,159.4208,175.2795,0,24.04401,-24.04401,243.4164,57.95617,0.0944203,25.12599,0,0,175.2795
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,40.14733,40.14733,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,186.1363,151.2355,0,4.402052,-4.402052,238.7762,56.85137,0.0944203,4.600145,0,0,151.2355
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,38.27328,38.27328,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,191.0275,146.8335,0,36.56439,-36.56439,200.234,47.67466,0.0944203,38.20979,0,0,146.8335
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,36.79884,36.79884,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,231.6546,110.2691,0,9.233092,-9.233092,190.5014,45.3574,0.0944203,9.648582,0,0,110.2691
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,35.71024,35.71024,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,241.9136,101.036,0,40.80775,-40.80775,147.4863,35.11572,0.0944203,42.64409,0,0,101.036
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,34.51141,34.51141,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,287.2556,60.22824,0,43.56994,-43.56994,101.5596,24.1808,0.0944203,45.53059,0,0,60.22824
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,33.42969,33.42969,45.50701,15.82538,0,-1,0,15.82538,0,0,29.68163,34.23233,0,16.6583,15.82538,0,0,335.6666,16.6583,0,16.6583,-16.6583,84.00017,20,0.0944203,50.05771,0,0,16.6583
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,32.59602,32.59602,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0944203,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,31.67966,31.67966,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0944203,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.908,30.908,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09482796,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,30.34303,30.34303,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.09524881,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.516042,30.66706,29.70916,41.26094,41.26094,81,0,22.761,41.26094,8.521479,0,0,0,3.516042,0,0,39.73906,37.75211,231.4286,110.4725,41.26815,0,41.26815,239.5988,57.04722,0.09556505,45.38703,2.812833,81,113.9885
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.513128,33.19989,31.12158,55.2132,55.2132,81,0,22.761,55.2132,13.60748,0,0,0,7.513128,0,0,25.78679,24.49746,190.1604,147.6138,32.01058,0,32.01058,269.9667,64.27766,0.09580432,60.73452,6.010503,81,155.127
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.99964,40.81268,34.72499,14.06316,14.06316,0,-1,0,14.06316,149.3238,0,0,0,20.99964,14.80333,14.06316,0,0,158.1498,176.4234,6.196317,0,6.196317,275.8451,65.67727,0.0957814,15.46947,16.79971,0,197.423
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.26432,42.2075,38.3284,24.7292,24.7292,0,-1,0,24.7292,53.63829,0,0,0,13.26432,26.03074,24.7292,0,0,151.9535,182,0,12.76642,-12.76642,262.3881,62.47323,0.0957814,27.20212,10.61145,0,195.2644
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,42.14682,54.63919,41.27726,45.10168,45.10168,0,-1,0,45.10168,93.44846,0,0,0,42.14682,47.47545,45.10168,0,0,166.1384,169.2336,0,5.328625,-5.328625,256.7712,61.13588,0.0957814,49.61184,33.71746,0,211.3805
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.68087,47.6237,43.48203,26.71106,26.71106,0,-1,0,26.71106,51.21801,0,3.552714E-15,0,13.68087,28.11691,26.71106,0,0,172.0591,163.905,0,14.43604,-14.43604,241.5543,57.51281,0.0957814,29.38217,10.9447,0,177.5859
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.942015,47.10904,45.61789,0,0,0,-1,0,0,0,0,0,0,4.942015,0,0,0,0,188.0992,149.469,4.942015,0,4.942015,246.2427,58.6291,0.09576313,0,3.953612,0,154.411
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.338123,48.79142,46.85807,31.08776,31.08776,0,-1,0,31.08776,20.38784,0,3.552714E-15,0,6.338123,32.72396,31.08776,0,0,183.1572,153.9168,0,26.38584,-26.38584,218.4296,52.00694,0.09576313,34.19654,5.070498,0,160.2549
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.949533,48.13981,47.2439,14.23871,14.23871,0,-1,0,14.23871,20.7149,0,1.776357E-15,0,2.949533,14.98811,14.23871,0,0,212.4747,127.531,0,12.03858,-12.03858,205.7398,48.98557,0.09576313,15.66258,2.359627,0,130.4805
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.501763,49.66567,47.67107,43.04126,43.04126,0,-1,0,43.04126,15.10589,0,0,0,6.501763,45.30658,43.04126,0,0,225.851,115.4924,0,38.80482,-38.80482,164.836,39.24657,0.09576313,47.34538,5.20141,0,121.9941
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.6747,49.71301,47.05098,0,0,0,-1,0,0,0,0,0,0,8.6747,0,0,0,0,268.9674,76.68755,8.6747,0,8.6747,173.0655,41.20599,0.09573108,0,6.939759,0,85.36225
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.659273,46.55963,45.45942,27.8547,27.8547,0,-1,0,27.8547,13.137,0,0,0,3.659273,29.32074,27.8547,0,0,260.2927,84.49478,0,25.66146,-25.66146,146.0159,34.76563,0.09573108,30.64017,2.927418,0,88.15405
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,43.87475,43.87475,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,288.8055,58.83332,0,6.040431,-6.040431,139.6488,33.24964,0.09573108,6.312251,0,0,58.83332
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,42.16606,42.16606,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,295.517,52.79289,0,16.71257,-16.71257,122.0322,29.05522,0.09573108,17.46464,0,0,52.79289
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,40.30579,40.30579,39.67701,34.2763,0,-1,0,34.2763,0,0,5.400707,9.368407,0,36.08031,34.2763,0,0,314.0866,36.08031,0,36.08031,-36.08031,84.00017,20,0.09573108,43.64471,0,0,36.08031
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,38.3904,38.3904,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.91597,36.91597,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,34.6492,34.6492,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.5606,33.5606,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,32.72692,32.72692,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.81746,31.81746,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09573108,14.83288,0,0,0
