Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.05958,31.05958,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09617118,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,30.50149,30.50149,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.09647948,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.83184,36.61246,29.8814,71.8985,71.8985,81,0,22.761,71.8985,33.14651,0,0,0,23.83184,0,0,9.101501,8.646426,226.5018,114.9066,32.47827,0,32.47827,235.9339,56.17463,0.0967015,79.08835,19.06548,81,138.7384
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,51.49982,46.7792,31.27316,89.41847,89.41847,81,0,22.761,89.41847,57.59417,0,0,0,51.49982,8.861546,8.418468,0,0,194.0236,144.137,42.63828,0,42.63828,276.3842,65.80562,0.0969796,98.36031,41.19986,81,195.6368
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,60.67004,54.05692,34.89724,7.057724,7.057724,0,-1,0,7.057724,859.626,0,0,0,60.67004,7.429183,7.057724,0,0,151.3853,182.5115,53.24085,0,53.24085,326.8929,77.83147,0.09678231,7.763496,48.53603,0,243.1815
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,82.97407,67.21824,38.52131,59.55744,59.55744,0,-1,0,59.55744,139.3177,0,0,0,82.97407,62.69204,59.55744,0,0,98.14444,230.4282,20.28203,0,20.28203,346.1341,82.41271,0.09670737,65.51318,66.37926,0,313.4023
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,86.15057,72.40982,41.47018,24.55096,24.55096,0,-1,0,24.55096,350.9051,0,0,0,86.15057,25.84312,24.55096,0,0,77.8624,248.6821,60.30745,0,60.30745,403.3467,96.03474,0.09648522,27.00606,68.92046,0,334.8326
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,80.51416,72.6393,43.67494,53.5036,53.5036,0,-1,0,53.5036,150.4836,6.639625,0,0,80.51416,56.31958,53.5036,0,0,17.55496,302.9588,17.55496,0,17.55496,420.0009,100,0.09642074,58.85396,64.41132,0,383.4729
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,84.71465,77.33349,45.76947,85.52042,68.7,0,-1,0,68.7,123.311,12.39886,16.82042,25.37246,84.71465,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09642074,94.07246,67.77172,0,403.4729
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,82.0222,77.64214,47.00964,17.85492,17.85492,0,-1,0,17.85492,459.3817,63.22755,0,0,82.0222,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09642074,19.64041,65.61776,0,400.7804
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,69.33031,72.26849,47.39548,21.25028,21.25028,0,-1,0,21.25028,326.256,46.96159,0,0,69.33031,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09642074,23.37531,55.46425,0,388.0885
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,45.97849,63.28836,47.82265,51.81865,51.81865,0,-1,0,51.81865,88.72962,0,0,0,45.97849,54.54595,51.81865,0,0,0,318.7582,0,8.567456,-8.567456,410.9699,97.84979,0.09642074,57.00051,36.78279,0,364.7367
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.97266,54.14567,47.20256,9.524585,9.524585,0,-1,0,9.524585,230.6942,2.427389,0,0,21.97266,10.02588,9.524585,0,0,9.519396,310.1908,9.519396,0,9.519396,420.0009,100,0.09638581,10.47704,17.57813,0,332.1634
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.760124,46.4056,45.57655,13.78762,13.78762,0,-1,0,13.78762,20.01885,0,0,0,2.760124,14.51329,13.78762,0,0,0,318.7582,0,11.75317,-11.75317,407.6119,97.05026,0.09638581,15.16639,2.208099,0,321.5183
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,44.02633,44.02633,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.05907,307.0051,0,52.20861,-52.20861,352.5792,83.94727,0.09638581,54.55799,0,0,307.0051
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,42.28319,42.28319,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.06864,254.7964,0,53.107,-53.107,296.5995,70.61879,0.09638581,55.49682,0,0,254.7964
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,40.42292,40.42292,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0764,201.6895,0,34.98186,-34.98186,259.7254,61.83926,0.09638581,36.55605,0,0,201.6895
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,38.52131,38.52131,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.9452,166.7076,0,46.02669,-46.02669,211.209,50.28776,0.09638581,48.09789,0,0,166.7076
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.04688,37.04688,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.0859,120.6809,0,34.62935,-34.62935,174.7065,41.59669,0.09638581,36.18768,0,0,120.6809
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.96517,35.96517,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.563,86.05154,0,33.54275,-33.54275,139.3493,33.17834,0.09638581,35.05217,0,0,86.05154
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,34.78011,34.78011,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.8327,52.50879,0,1.697938,-1.697938,137.5595,32.7522,0.09638581,1.774345,0,0,52.50879
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,33.6984,33.6984,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.7193,50.81086,0,22.71368,-22.71368,113.6172,27.05166,0.09638581,23.7358,0,0,50.81086
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.86472,32.86472,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.9567,28.09718,0,9.553617,-9.553617,103.5468,24.65395,0.09638581,9.983529,0,0,28.09718
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.97593,31.97593,42.23026,17.61638,0,-1,0,17.61638,0,0,24.61388,28.8369,0,18.54356,17.61638,0,0,333.5718,18.54356,0,18.54356,-18.54356,84.00017,20,0.09638581,46.45328,0,0,18.54356
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.19737,31.19737,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09665063,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,30.63929,30.63929,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09695371,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.05955,36.23528,30.0192,2.232949,2.232949,74.54874,0,21.12883,2.232949,987.9106,0,0,0,22.05955,0,0,72.31579,68.7,250.5489,93.26421,90.75954,0,90.75954,268.4113,63.90733,0.09719789,2.456244,17.64764,81,115.3237
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,44.09221,44.53882,31.4523,31.96906,31.96906,81,0,22.761,31.96906,137.9215,0,0,0,44.09221,0,0,49.03094,46.5794,159.7894,174.9478,90.6716,0,90.6716,354.43,84.38792,0.09750899,35.16597,35.27377,81,219.04
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,68.47343,57.17206,35.09015,0,0,0,-1,0,0,0,0,0,0,68.47343,0,0,0,0,69.11777,256.5522,68.47343,0,68.47343,419.3896,99.85446,0.0972583,0,54.77874,0,325.0257
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,79.64743,66.02782,38.71423,39.89788,39.89788,0,-1,0,39.89788,199.6282,37.00532,0,0,79.64743,41.99776,39.89788,0,0,0.6443398,318.1783,0.6443398,0,0.6443398,420.0009,100,0.09725595,43.88766,63.71794,0,397.8257
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,90.13268,74.55046,41.6631,16.6259,16.6259,0,-1,0,16.6259,542.1219,72.63173,0,0,90.13268,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,18.28849,72.10614,0,408.8909
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,85.51055,75.23578,43.87475,0,0,0,-1,0,0,0,85.51055,0,0,85.51055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,0,68.40844,0,404.2688
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,82.38412,76.45483,45.96238,43.09376,43.09376,0,-1,0,43.09376,191.1741,37.02227,0,0,82.38412,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,47.40314,65.9073,0,401.1424
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,77.62856,75.74797,47.16811,49.01336,49.01336,0,-1,0,49.01336,158.3825,26.03555,0,0,77.62856,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,53.91469,62.10285,0,396.3868
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,62.25497,69.4716,47.58839,26.50327,26.50327,0,-1,0,26.50327,234.8955,34.3568,0,0,62.25497,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,29.15359,49.80398,0,381.0132
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,49.90384,64.96648,47.98112,0,0,0,-1,0,0,0,49.90384,0,0,49.90384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,0,39.92307,0,368.6621
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.17866,55.721,47.36103,0,0,0,-1,0,0,0,26.17866,0,0,26.17866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09725595,0,20.94292,0,344.9369
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.448172,47.07689,45.73502,24.89677,24.89677,0,-1,0,24.89677,17.86646,3.552714E-15,0,0,4.448172,26.20713,24.89677,0,0,0,318.7582,0,21.75896,-21.75896,397.0649,94.53907,0.09725595,27.38645,3.558537,0,323.2064
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,44.18479,44.18479,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.17662,296.9993,0,38.47512,-38.47512,356.5085,84.88282,0.09725595,40.2065,0,0,296.9993
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,42.43476,42.43476,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.92675,258.5241,0,62.15912,-62.15912,290.9871,69.2825,0.09725595,64.95628,0,0,258.5241
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,40.5745,40.5745,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.9924,196.365,0,38.92191,-38.92191,249.9598,59.51412,0.09725595,40.67339,0,0,196.365
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,38.63844,38.63844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.239,157.4431,0,0,0,249.9598,59.51412,0.09725595,0,0,0,157.4431
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,37.16401,37.16401,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.239,157.4431,0,53.54136,-53.54136,193.5222,46.07663,0.09725595,55.95072,0,0,157.4431
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.08229,36.08229,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.7294,103.9018,0,19.5261,-19.5261,172.9399,41.17609,0.09725595,20.40478,0,0,103.9018
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.89724,34.89724,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.425,84.37567,0,20.18493,-20.18493,151.6631,36.1102,0.09725595,21.09326,0,0,84.37567
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.8362,33.8362,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.8528,64.19073,0,39.33275,-39.33275,110.2028,26.2387,0.09725595,41.10273,0,0,64.19073
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.00252,33.00252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5558,24.85798,0,0,0,110.2028,26.2387,0.09725595,0,0,0,24.85798
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.08617,32.08617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5558,24.85798,0,0,0,110.2028,26.2387,0.09725595,0,0,0,24.85798
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,31.3145,31.3145,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.5558,24.85798,0,18.39654,-18.39654,90.81113,21.62165,0.09725595,19.22438,0,0,24.85798
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.7702,30.7702,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.9964,6.461448,59.72147,0,59.72147,147.4679,35.11133,0.09767811,19.94882,0,81,6.461448
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.73446,36.86404,30.15011,26.87509,26.87509,81,0,22.761,26.87509,88.31396,0,0,0,23.73446,0,0,54.1249,51.41866,287.2749,60.21077,75.15312,0,75.15312,218.7644,52.08666,0.09804184,29.5626,18.98757,81,83.94524
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,52.51023,47.4634,31.58321,83.8826,83.8826,81,0,22.761,83.8826,62.59967,0,0,0,52.51023,3.034312,2.882596,0,0,212.1218,127.8486,49.47592,0,49.47592,265.7014,63.26211,0.09835365,92.27086,42.00819,81,180.3588
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,70.83868,58.26345,35.24862,35.12783,35.12783,0,-1,0,35.12783,201.6597,0,0,0,70.83868,36.97667,35.12783,0,0,162.6459,172.3769,33.86201,0,33.86201,297.8257,70.91074,0.09822962,38.64061,56.67094,0,243.2156
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,76.11787,64.76397,38.89337,15.44836,15.44836,0,-1,0,15.44836,492.7245,0,0,0,76.11787,16.26144,15.44836,0,0,128.7839,202.8527,59.85643,0,59.85643,354.6105,84.43091,0.09801114,16.9932,60.89429,0,278.9706
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,80.42054,70.24173,41.81468,51.73064,51.73064,0,-1,0,51.73064,155.4602,0,0,0,80.42054,54.4533,51.73064,0,0,68.92746,256.7235,25.96723,0,25.96723,379.2452,90.2963,0.09791666,56.9037,64.33643,0,337.144
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,78.49443,72.16579,44.02633,9.48643,9.48643,0,-1,0,9.48643,827.4391,25.54849,0,0,78.49443,9.985716,9.48643,0,0,42.96022,280.094,42.96022,0,42.96022,420.0009,100,0.09776076,10.43507,62.79555,0,358.5885
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,72.5408,72.1166,46.12085,99.20985,68.7,0,-1,0,68.7,105.5907,0.2250151,30.50985,40.43084,72.5408,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09776076,109.1308,58.03264,0,391.299
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,75.66679,75.07939,47.36103,10.17942,10.17942,0,-1,0,10.17942,743.3312,64.95161,0,0,75.66679,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.09776076,11.19736,60.53343,0,394.425
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,62.39521,69.71868,47.74686,0,0,0,-1,0,0,0,62.39521,0,0,62.39521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09776076,0,49.91617,0,381.1534
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,42.79513,62.44284,48.13269,26.44045,26.44045,0,-1,0,26.44045,161.8548,14.96307,0,0,42.79513,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09776076,29.0845,34.2361,0,361.5533
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.97074,56.49139,47.51261,33.25176,33.25176,0,-1,0,33.25176,84.11806,0,0,0,27.97074,35.00186,33.25176,0,0,0,318.7582,0,7.031118,-7.031118,412.5894,98.23537,0.09776076,36.57694,22.37659,0,346.729
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.852365,47.04852,45.88659,50.26434,50.26434,0,-1,0,50.26434,7.664212,0,0,0,3.852365,52.90983,50.26434,0,0,7.812354,311.7271,0,49.05746,-49.05746,360.8783,85.92323,0.09776076,55.29077,3.081892,0,315.5795
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,44.29503,44.29503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.32065,262.6696,0,0,0,360.8783,85.92323,0.09776076,0,0,0,262.6696
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,42.55189,42.55189,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,62.32065,262.6696,0,29.84621,-29.84621,329.4176,78.43261,0.09776076,31.18929,0,0,262.6696
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,40.69163,40.69163,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,95.4831,232.8234,0,35.09867,-35.09867,292.4204,69.62376,0.09776076,36.67811,0,0,232.8234
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,38.75557,38.75557,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,134.4816,197.7248,0,25.96434,-25.96434,265.0515,63.10738,0.09776076,27.13274,0,0,197.7248
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,37.28114,37.28114,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,163.3309,171.7604,0,37.7799,-37.7799,225.228,53.62561,0.09776076,39.48,0,0,171.7604
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,36.19942,36.19942,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,205.3086,133.9805,0,10.12152,-10.12152,214.559,51.08538,0.09776076,10.57698,0,0,133.9805
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.01437,35.01437,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,216.5547,123.859,0,33.56339,-33.56339,179.1801,42.66184,0.09776076,35.07374,0,0,123.859
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.94643,33.94643,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,253.8474,90.29562,0,35.60267,-35.60267,141.6516,33.7265,0.09776076,37.20479,0,0,90.29562
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.4059,54.69295,0,0,0,141.6516,33.7265,0.09776076,0,0,0,54.69295
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.2033,32.2033,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,293.4059,54.69295,0,31.24282,-31.24282,108.7188,25.88537,0.09776076,32.64875,0,0,54.69295
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,31.4523,31.4523,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,328.1201,23.45012,0,1.755682,-1.755682,106.8681,25.44474,0.09776076,24.10969,0,81,23.45012
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.88733,30.88733,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,330.0709,21.69444,68.7,0,68.7,172.0427,40.96246,0.0980864,3.47666,0,81,21.69444
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.98078,35.61619,30.28791,43.12935,43.12935,81,0,22.761,43.12935,44.00896,0,0,0,18.98078,0,0,37.87065,35.97712,261.3709,83.52444,54.9579,0,54.9579,224.1803,53.37616,0.0984673,47.44228,15.18462,81,102.5052
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,42.54352,44.33119,31.721,31.46048,31.46048,81,0,22.761,31.46048,135.2285,0,0,0,42.54352,0,0,49.53952,47.06254,206.413,132.9865,89.60606,0,89.60606,309.1881,73.61606,0.09877082,34.60653,34.03482,81,175.5301
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,67.2148,57.05971,35.4002,49.02973,49.02973,0,-1,0,49.02973,137.0899,0,0,0,67.2148,51.61024,49.02973,0,0,116.8069,213.632,15.60456,0,15.60456,323.9919,77.14076,0.09871418,53.9327,53.77184,0,280.8468
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,77.15333,65.38236,39.04494,48.04161,48.04161,0,-1,0,48.04161,160.5969,0,0,0,77.15333,50.57011,48.04161,0,0,101.2024,227.6761,26.58321,0,26.58321,349.2109,83.14529,0.09861783,52.84577,61.72266,0,304.8294
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,85.10664,72.61961,42.0076,45.41269,45.41269,0,-1,0,45.41269,187.4072,0,0,0,85.10664,47.80283,45.41269,0,0,74.61914,251.601,37.3038,0,37.3038,384.6004,91.57134,0.09848295,49.95396,68.08531,0,336.7076
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,71.92997,69.46824,44.18479,1.166885,1.166885,0,-1,0,1.166885,6164.271,33.38633,0,0,71.92997,1.2283,1.166885,0,0,37.31534,285.1744,37.31534,0,37.31534,420.0009,100,0.09834839,1.283574,57.54398,0,357.1044
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,64.88403,69.00252,46.27243,34.36045,34.36045,0,-1,0,34.36045,188.8335,28.71513,0,0,64.88403,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09834839,37.7965,51.90723,0,383.6423
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,79.23259,76.94801,47.51261,64.57385,64.57385,0,-1,0,64.57385,122.7007,11.26012,0,2.331238,79.23259,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09834839,71.03123,63.38607,0,397.9908
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,61.77818,69.64885,47.90533,52.48882,52.48882,0,-1,0,52.48882,117.6978,6.526783,0,0,61.77818,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09834839,57.73771,49.42254,0,380.5364
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,36.52284,60.28099,48.24982,32.41384,32.41384,0,-1,0,32.41384,112.6767,2.403011,0,0,36.52284,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09834839,35.65522,29.21827,0,355.2811
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.22653,53.03294,47.62973,28.41535,28.41535,0,-1,0,28.41535,60.62403,0,3.552714E-15,0,17.22653,29.91089,28.41535,0,0,0,318.7582,0,12.68436,-12.68436,406.6303,96.81656,0.09834839,31.25688,13.78122,0,335.9847
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.593595,47.12256,46.03817,84.58694,68.7,0,-1,0,68.7,5.230851,0,15.88695,24.34564,3.593595,72.31579,68.7,0,0,14.09374,306.0739,0,68.7222,-68.7222,334.1908,79.56908,0.09834839,93.04564,2.874876,0,309.6674
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,44.4535,44.4535,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,90.45173,237.3517,0,56.4159,-56.4159,274.7232,65.41016,0.09834839,58.95462,0,0,237.3517
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,42.66902,42.66902,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,153.1361,180.9358,0,44.38699,-44.38699,227.9352,54.27018,0.09834839,46.3844,0,0,180.9358
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.4549,136.5488,0,0,0,227.9352,54.27018,0.09834839,0,0,0,136.5488
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,38.8727,38.8727,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,202.4549,136.5488,0,19.78993,-19.78993,207.0748,49.30342,0.09834839,20.68048,0,0,136.5488
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,37.37759,37.37759,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,224.4438,116.7589,0,10.26864,-10.26864,196.2507,46.72626,0.09834839,10.73073,0,0,116.7589
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.29588,36.29588,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,235.8533,106.4902,0,23.77416,-23.77416,171.1905,40.75957,0.09834839,24.844,0,0,106.4902
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.11082,35.11082,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,262.2691,82.71605,0,29.53938,-29.53938,140.0533,33.34595,0.09834839,30.86865,0,0,82.71605
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.04978,34.04978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0906,53.17667,0,0,0,140.0533,33.34595,0.09834839,0,0,0,53.17667
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,33.22989,33.22989,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,295.0906,53.17667,0,29.11802,-29.11802,109.3602,26.03809,0.09834839,30.42833,0,0,53.17667
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,32.32042,32.32042,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,327.444,24.05865,0,18.15682,-18.15682,90.22124,21.4812,0.09834839,18.97387,0,0,24.05865
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.56943,31.56943,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,347.6182,5.901832,64.98038,0,64.98038,151.867,36.15875,0.09873876,13.85957,0,81,5.901832
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.00446,31.00446,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,282.6378,64.38417,17.58524,0,17.58524,168.5499,40.13084,0.09886533,68.73814,0,81,64.38417
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.73178,34.82053,30.4257,45.7296,45.7296,81,0,22.761,45.7296,34.40175,0,0,0,15.73178,0,0,35.2704,33.50688,265.0526,80.21088,49.23866,0,49.23866,215.2618,51.2527,0.09920232,50.30256,12.58543,81,95.94267
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.61459,38.01669,31.8588,48.34553,48.34553,81,0,22.761,48.34553,44.70855,0,0,0,21.61459,0,0,32.65447,31.02175,215.8139,124.5257,52.63633,0,52.63633,265.197,63.14201,0.0995562,53.18008,17.29167,81,146.1403
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.60618,46.24234,35.55867,41.28922,41.28922,0,-1,0,41.28922,86.23604,0,0,0,35.60618,43.46233,41.28922,0,0,163.1776,171.8984,0,7.85615,-7.85615,256.9159,61.17032,0.0995562,45.41814,28.48495,0,207.5046
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.62655,49.50874,39.20341,0.4643089,0.4643089,0,-1,0,0.4643089,7242.28,0,0,0,33.62655,0.4887462,0.4643089,0,0,171.9067,164.0422,33.1378,0,33.1378,288.3531,68.65537,0.09943637,0.5107398,26.90124,0,197.6688
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,51.82872,59.10143,42.16606,21.87021,21.87021,0,-1,0,21.87021,236.9832,0,0,0,51.82872,23.02127,21.87021,0,0,138.7689,193.8662,28.80744,0,28.80744,315.6823,75.1623,0.09933241,24.05723,41.46297,0,245.695
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,62.06262,65.54709,44.33637,12.37121,12.37121,0,-1,0,12.37121,501.6697,0,0,0,62.06262,13.02233,12.37121,0,0,109.9614,219.793,49.04029,0,49.04029,362.206,86.23935,0.09915596,13.60833,49.65009,0,281.8556
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,69.79902,71.29353,46.43089,37.68156,37.68156,0,-1,0,37.68156,185.2339,0,0,0,69.79902,39.6648,37.68156,0,0,60.92113,263.9292,30.13422,0,30.13422,390.7938,93.04596,0.09904785,41.44972,55.83922,0,333.7282
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,54.39626,66.32313,47.62973,8.538785,8.538785,0,-1,0,8.538785,637.0492,14.62115,0,0,54.39626,8.988194,8.538785,0,0,30.78691,291.05,30.78691,0,30.78691,420.0009,100,0.09893763,9.392663,43.51701,0,345.4463
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.64698,52.91965,48.01557,28.38523,28.38523,0,-1,0,28.38523,55.12368,0,0,0,15.64698,29.87918,28.38523,0,0,0,318.7582,0,14.2322,-14.2322,404.9988,96.42809,0.09893763,31.22375,12.51758,0,334.4052
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.151448,51.20285,48.36695,13.30632,13.30632,0,-1,0,13.30632,68.77519,0,1.776357E-15,0,9.151448,14.00665,13.30632,0,0,15.81356,304.526,0,4.855206,-4.855206,399.881,95.20956,0.09893763,14.63695,7.321159,0,313.6775
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.99172,51.15189,47.74686,30.95645,30.95645,0,-1,0,30.95645,35.50705,7.105427E-15,0,0,10.99172,32.58574,30.95645,0,0,21.20823,299.6708,0,21.59402,-21.59402,377.1189,89.79002,0.09893763,34.05209,8.793377,0,310.6625
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.779423,47.29705,46.1553,56.50278,56.50278,0,-1,0,56.50278,6.688913,0,7.105427E-15,0,3.779423,59.47662,56.50278,0,0,45.20158,278.0768,0,55.69719,-55.69719,318.4088,75.81148,0.09893763,62.15306,3.023538,0,281.8562
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,44.57063,44.57063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0874,222.3796,0,0,0,318.4088,75.81148,0.09893763,0,0,0,222.3796
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,42.82749,42.82749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0874,222.3796,0,0,0,318.4088,75.81148,0.09893763,0,0,0,222.3796
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,40.92588,40.92588,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,107.0874,222.3796,0,11.45364,-11.45364,306.3357,72.93691,0.09893763,11.96905,0,0,222.3796
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.01049,39.01049,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,119.8136,210.926,0,8.28945,-8.28945,297.5978,70.85648,0.09893763,8.662475,0,0,210.926
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,37.51539,37.51539,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,129.0241,202.6365,0,12.18049,-12.18049,284.7585,67.79949,0.09893763,12.72861,0,0,202.6365
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.558,190.456,0,0,0,284.7585,67.79949,0.09893763,0,0,0,190.456
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,35.22795,35.22795,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,142.558,190.456,0,42.28039,-42.28039,240.191,57.18822,0.09893763,44.18301,0,0,190.456
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,34.18069,34.18069,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,189.5362,148.1756,0,3.22032,-3.22032,236.7965,56.38,0.09893763,3.365234,0,0,148.1756
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,33.34702,33.34702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1143,144.9553,0,0,0,236.7965,56.38,0.09893763,0,0,0,144.9553
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,32.43755,32.43755,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,193.1143,144.9553,0,41.55041,-41.55041,192.9985,45.95193,0.09893763,43.42018,0,0,144.9553
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,31.67966,31.67966,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,239.2815,103.4049,0,11.54117,-11.54117,180.833,43.0554,0.09893763,12.06052,0,0,103.4049
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.15603,31.15603,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,252.105,91.86373,0,11.11998,-11.11998,169.1116,40.26458,0.09893763,11.62038,0,0,91.86373
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.01271,34.46267,30.55661,9.061196,9.061196,0,0,0,9.061196,154.6453,0,0,0,14.01271,9.538101,9.061196,0,0,264.4605,80.74375,4.474613,0,4.474613,173.3566,41.27529,0.09892163,9.967316,11.21017,0,94.75647
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,33.05618,41.64326,32.01038,0,0,0,0,0,0,0,0,0,0,33.05618,0,0,0,0,259.9859,84.7709,33.05618,0,33.05618,204.7164,48.7419,0.09880361,0,26.44494,0,117.8271
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,45.053,49.51822,35.71024,6.015163,6.015163,0,-1,0,6.015163,748.9905,0,0,0,45.053,6.33175,6.015163,0,0,226.9297,114.5215,38.72125,0,38.72125,241.4506,57.48812,0.09866571,6.616679,36.0424,0,159.5745
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,61.34746,59.4484,39.35499,14.74567,14.74567,0,-1,0,14.74567,416.0371,0,0,0,61.34746,15.52176,14.74567,0,0,188.2085,149.3706,45.8257,0,45.8257,284.9247,67.83907,0.09850301,16.22024,49.07797,0,210.718
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,73.42532,67.83065,42.32453,0,0,0,-1,0,0,0,0,0,0,73.42532,0,0,0,0,142.3828,190.6137,73.42532,0,73.42532,354.582,84.42413,0.09824343,0,58.74025,0,264.039
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,77.77579,72.42253,44.48795,5.362689,5.362689,0,-1,0,5.362689,1450.313,3.173395,0,0,77.77579,5.644935,5.362689,0,0,68.95747,256.6965,68.95747,0,68.95747,420.0009,100,0.09800089,5.898957,62.22063,0,334.4723
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,48.47896,62.83798,46.58247,41.80677,41.80677,0,-1,0,41.80677,115.9596,4.471831,0,0,48.47896,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09800089,45.98745,38.78317,0,367.2372
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,40.88869,61.35818,47.7882,75.06375,68.7,0,-1,0,68.7,59.51774,0,6.363749,13.87012,40.88869,72.31579,68.7,0,0,0,318.7582,0,31.4271,-31.4271,386.8738,92.11262,0.09800089,82.57012,32.71095,0,359.6469
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,51.62741,65.80997,48.13269,9.957786,9.957786,0,-1,0,9.957786,518.4628,6.226525,0,0,51.62741,10.48188,9.957786,0,0,34.919,287.3311,34.919,0,34.919,420.0009,100,0.09787853,10.95356,41.30193,0,338.9585
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,36.08708,60.41733,48.51853,24.29251,24.29251,0,-1,0,24.29251,148.5523,10.51602,0,0,36.08708,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.09787853,26.72176,28.86966,0,354.8453
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.023141,50.37815,47.90533,3.262497,3.262497,0,-1,0,3.262497,245.9203,4.588933,0,0,8.023141,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.09787853,3.588747,6.418513,0,326.7814
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.165485,47.22828,46.27243,26.42256,26.42256,0,-1,0,26.42256,11.98023,0,7.105427E-15,0,3.165485,27.81322,26.42256,0,0,0,318.7582,0,24.64774,-24.64774,394.0198,93.81406,0.09787853,29.06482,2.532388,0,321.9237
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,44.68776,44.68776,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.38638,294.1105,0,55.34325,-55.34325,335.6829,79.92435,0.09787853,57.83369,0,0,294.1105
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.87888,238.7672,0,0,0,335.6829,79.92435,0.09787853,0,0,0,238.7672
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,41.08435,41.08435,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.87888,238.7672,0,42.46524,-42.46524,290.9206,69.26668,0.09787853,44.37618,0,0,238.7672
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,39.1414,39.1414,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.0625,196.302,0,35.74194,-35.74194,253.2453,60.29639,0.09787853,37.35033,0,0,196.302
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,37.63252,37.63252,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.7757,160.5601,0,13.75947,-13.75947,238.7416,56.84312,0.09787853,14.37865,0,0,160.5601
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,36.54392,36.54392,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.0641,146.8006,0,7.054116,-7.054116,231.3059,55.07272,0.09787853,7.371551,0,0,146.8006
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.34508,35.34508,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.902,139.7465,0,23.66983,-23.66983,206.3557,49.13221,0.09787853,24.73497,0,0,139.7465
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,34.31849,34.31849,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.2018,116.0766,0,48.50807,-48.50807,155.2237,36.95795,0.09787853,50.69093,0,0,116.0766
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,33.48481,33.48481,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.0996,67.56857,0,30.5913,-30.5913,122.9776,29.28033,0.09787853,31.96791,0,0,67.56857
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,32.57535,32.57535,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.0899,36.97727,0,17.38586,-17.38586,104.6513,24.91693,0.09787853,18.16822,0,0,36.97727
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.4076,19.59142,0,0,0,104.6513,24.91693,0.09787853,0,0,0,19.59142
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,31.29383,31.29383,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.4076,19.59142,0,19.14926,-19.14926,84.46625,20.11097,0.09787853,42.28597,0,81,19.59142
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.29005,36.43972,30.71508,30.87928,30.87928,81,0,22.761,30.87928,65.70765,0,0,0,20.29005,0,0,50.12072,47.61468,353.6845,0.4421606,67.90473,0,67.90473,148.8863,35.44905,0.09825061,33.96721,16.23204,81,20.73221
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.82946,42.36469,32.16885,0,0,72.31579,0,20.56389,0,0,0,0,0,34.82946,0,0,72.31579,68.7,285.7798,61.55642,103.5295,0,103.5295,247.103,58.83393,0.09840927,0,27.86357,81,96.38588
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,65.55267,57.00553,35.88938,6.108107,6.108107,0,-1,0,6.108107,1073.208,0,0,0,65.55267,6.429586,6.108107,0,0,182.2503,154.7329,59.12309,0,59.12309,303.1921,72.18845,0.09820293,6.718917,52.44214,0,220.2856
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,76.56422,65.73605,39.53413,0,0,0,-1,0,0,0,0,0,0,76.56422,0,0,0,0,123.1272,207.9437,76.56422,0,76.56422,375.8273,89.48251,0.097937,0,61.25138,0,284.5079
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,73.078,67.86847,42.4761,28.14809,28.14809,0,-1,0,28.14809,259.6197,0,0,0,73.078,29.62957,28.14809,0,0,46.56301,276.8515,43.44843,0,43.44843,417.0461,99.29649,0.09778673,30.9629,58.4624,0,349.9295
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,77.82698,72.64532,44.64642,18.35611,18.35611,0,-1,0,18.35611,423.984,55.39017,0,0,77.82698,19.32222,18.35611,0,0,3.114585,315.9551,3.114585,0,3.114585,420.0009,100,0.09777598,20.19172,62.26159,0,393.7821
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,83.19234,77.80836,46.6996,16.47144,16.47144,0,-1,0,16.47144,505.0703,65.85399,0,0,83.19234,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,18.11858,66.55387,0,401.9506
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,70.09359,73.23152,47.90533,0.8626717,0.8626717,0,-1,0,0.8626717,8125.176,69.18552,0,0,70.09359,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,0.9489388,56.07487,0,388.8518
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,54.83955,67.216,48.24982,0,0,0,-1,0,0,0,54.83955,0,0,54.83955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,0,43.87164,0,373.5978
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,39.33317,61.72242,48.63566,26.38269,26.38269,0,-1,0,26.38269,149.087,11.56191,0,0,39.33317,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,29.02096,31.46653,0,358.0914
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.66113,53.24894,48.01557,13.79129,13.79129,0,-1,0,13.79129,120.8091,2.143985,0,0,16.66113,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,15.17041,13.3289,0,335.4193
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.687771,47.50512,46.38956,0,0,0,-1,0,0,0,3.687771,0,0,3.687771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,0,2.950217,0,322.446
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,44.83933,44.83933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09777598,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,43.09619,43.09619,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09777598,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,41.19459,41.19459,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09777598,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,39.25853,39.25853,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09777598,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,37.74965,37.74965,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09777598,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,36.66105,36.66105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09777598,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,35.48288,35.48288,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09777598,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,34.43562,34.43562,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09777598,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,33.60194,33.60194,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09777598,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.70626,32.70626,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09777598,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.95526,31.95526,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09777598,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,31.43163,31.43163,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09777598,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.54048,34.64528,30.86666,21.55405,21.55405,0,0,0,21.55405,62.82107,0,0,0,13.54048,22.68847,21.55405,0,0,214.3469,125.846,0,9.147988,-9.147988,207.0107,49.28816,0.09777598,23.70945,10.83239,0,139.3865
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.14692,41.71313,32.34109,33.40515,33.40515,0,0,0,33.40515,96.23343,0,0,0,32.14692,35.16331,33.40515,0,0,224.5113,116.698,0,3.016395,-3.016395,203.8311,48.53113,0.09777598,36.74567,25.71754,0,148.845
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,50.41051,51.71523,36.04096,60.61606,60.61606,0,-1,0,60.61606,83.16362,0,0,0,50.41051,63.80638,60.61606,0,0,227.8629,113.6816,0,13.39587,-13.39587,189.7107,45.16911,0.09777598,66.67767,40.32841,0,164.0922
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,49.83852,55.59465,39.69259,45.89778,45.89778,0,-1,0,45.89778,108.5859,0,0,0,49.83852,48.31345,45.89778,0,0,242.7472,100.2858,1.525067,0,1.525067,191.1575,45.51359,0.09777071,50.48755,39.87081,0,150.1243
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,52.42059,59.80486,42.59323,0,0,0,-1,0,0,0,0,0,0,52.42059,0,0,0,0,241.2221,101.6583,52.42059,0,52.42059,240.888,57.35417,0.09759009,0,41.93647,0,154.0789
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,82.01524,74.7289,44.76354,13.52003,13.52003,0,-1,0,13.52003,606.6205,0,0,0,82.01524,14.23161,13.52003,0,0,188.8015,148.8369,67.78364,0,67.78364,305.1932,72.6649,0.09735751,14.87203,65.6122,0,230.8521
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,86.55222,79.6376,46.81673,0,0,0,-1,0,0,0,0,0,0,86.55222,0,0,0,0,121.0179,209.8421,86.55222,0,86.55222,387.3039,92.21502,0.09706215,0,69.24178,0,296.3943
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,73.2483,74.79002,48.01557,15.78161,15.78161,0,-1,0,15.78161,464.1371,22.17043,0,0,73.2483,16.61222,15.78161,0,0,34.46565,287.7391,34.46565,0,34.46565,420.0009,100,0.09694503,17.35977,58.59864,0,360.9874
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,41.68678,62.29182,48.36695,22.58315,22.58315,0,-1,0,22.58315,184.5924,17.91505,0,0,41.68678,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09694503,24.84146,33.34943,0,360.445
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.79047,56.38415,48.75278,25.99502,25.99502,0,-1,0,25.99502,91.51933,0,0,0,23.79047,27.36318,25.99502,0,0,0,318.7582,0,3.572713,-3.572713,416.2349,99.10334,0.09694503,28.59452,19.03237,0,342.5487
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.35497,54.87937,48.09824,56.12836,56.12836,0,-1,0,56.12836,38.04667,0,7.105427E-15,0,21.35497,59.08249,56.12836,0,0,3.969681,315.1855,0,37.72752,-37.72752,376.4666,89.63472,0.09694503,61.7412,17.08398,0,336.5405
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.788493,47.65381,46.50668,72.74081,68.7,0,-1,0,68.7,5.514546,0,4.040814,11.3149,3.788493,72.31579,68.7,0,0,45.88914,277.458,0,68.5273,-68.5273,304.2325,72.43616,0.09694503,80.01489,3.030794,0,281.2465
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,44.95646,44.95646,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,122.0306,208.9307,0,44.25252,-44.25252,257.5862,61.32993,0.09694503,46.24388,0,0,208.9307
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,43.21332,43.21332,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,171.2,164.6782,0,49.38,-49.38,205.5351,48.93684,0.09694503,51.6021,0,0,164.6782
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,41.31171,41.31171,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,226.0667,115.2982,0,36.4586,-36.4586,167.1044,39.78668,0.09694503,38.09924,0,0,115.2982
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,39.39633,39.39633,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,266.5763,78.83958,0,35.16523,-35.16523,130.037,30.96112,0.09694503,36.74766,0,0,78.83958
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,37.88055,37.88055,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,305.6487,43.67435,0,1.058841,-1.058841,128.9209,30.69538,0.09694503,1.106489,0,0,43.67435
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.77818,36.77818,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,306.8252,42.61551,0,16.51887,-16.51887,111.5084,26.54958,0.09694503,17.26222,0,0,42.61551
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,35.61378,35.61378,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,325.1795,26.09664,0,18.38341,-18.38341,92.13062,21.93582,0.09694503,19.21067,0,0,26.09664
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,34.57341,34.57341,19.00825,7.327565,0,-1,0,7.327565,0,0,11.68068,13.5815,0,7.713226,7.327565,0,0,345.6056,7.713226,0,7.713226,-7.713226,84.00017,20,0.09694503,20.90907,0,0,7.713226
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,33.73974,33.73974,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09694503,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09694503,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.08617,32.08617,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09722912,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,31.58321,31.58321,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09751353,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.57947,36.55313,31.02513,23.54779,23.54779,81,0,22.761,23.54779,83.14777,0,0,0,19.57947,0,0,57.45221,54.57959,272.3261,73.66473,74.15906,0,74.15906,232.0031,55.23872,0.09785637,25.90257,15.66357,81,93.24419
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,46.52311,46.48024,32.49956,0,0,72.31579,0,20.56389,0,0,0,0,0,46.52311,0,0,72.31579,68.7,198.1671,140.4079,115.2231,0,115.2231,341.3133,81.26492,0.09797292,0,37.21849,81,186.931
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,63.94113,56.78662,36.22009,48.75706,48.75706,0,-1,0,48.75706,131.1423,0,0,0,63.94113,51.32323,48.75706,0,0,82.94393,244.1087,12.6179,0,12.6179,353.2837,84.115,0.09793007,53.63277,51.1529,0,308.0498
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,76.49034,66.07746,39.83728,54.81926,54.81926,0,-1,0,54.81926,139.5319,0,0,0,76.49034,57.70448,54.81926,0,0,70.32603,255.4648,18.78586,0,18.78586,371.1056,88.35828,0.09786633,60.30118,61.19228,0,331.9551
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,69.11214,66.53044,42.74481,6.685958,6.685958,0,-1,0,6.685958,1033.691,10.53412,0,0,69.11214,7.03785,6.685958,0,0,51.54016,272.3721,51.54016,0,51.54016,420.0009,100,0.09769191,7.354554,55.28971,0,341.4842
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,67.72193,68.56452,44.91512,20.8272,20.8272,0,-1,0,20.8272,325.1611,45.79857,0,0,67.72193,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.09769191,22.90991,54.17755,0,386.4802
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,77.43827,75.40481,46.96831,28.22766,28.22766,0,-1,0,28.22766,274.3347,47.72494,0,0,77.43827,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.09769191,31.05043,61.95061,0,396.1965
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,64.36646,71.01331,48.13269,0,0,0,-1,0,0,0,64.36646,0,0,64.36646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09769191,0,51.49317,0,383.1247
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,58.33308,68.90484,48.48408,16.37557,16.37557,0,-1,0,16.37557,356.2201,41.09563,0,0,58.33308,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.09769191,18.01313,46.66646,0,377.0913
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,43.65018,63.58277,48.86991,0,0,0,-1,0,0,0,43.65018,0,0,43.65018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09769191,0,34.92014,0,362.4084
