Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,72.34844,74.86953,48.40829,89.74469,68.7,0,-1,0,68.7,105.3107,0.03264892,21.04469,30.01916,72.34844,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.0976613,98.71915,57.87875,0,391.1067
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,68.59222,74.56106,49.53134,40.33327,40.33327,0,-1,0,40.33327,170.0636,26.13614,0,0,68.59222,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.0976613,44.3666,54.87378,0,387.3504
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,53.07568,68.34712,49.84138,49.04295,49.04295,0,-1,0,49.04295,108.2229,1.451528,0,0,53.07568,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.0976613,53.94724,42.46054,0,371.8339
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,32.58233,60.97017,50.18588,12.58704,12.58704,0,-1,0,12.58704,258.8562,19.33282,0,0,32.58233,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.0976613,13.84574,26.06587,0,351.3405
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.29723,54.73589,49.56579,0,0,0,-1,0,0,0,16.29723,0,0,16.29723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0976613,0,13.03779,0,335.0555
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.454693,48.84729,48.09824,46.53298,46.53298,0,-1,0,46.53298,5.275167,0,0,0,2.454693,48.98209,46.53298,0,0,0,318.7582,0,46.52739,-46.52739,370.9567,88.32284,0.0976613,51.18628,1.963754,0,321.2129
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,46.77539,46.77539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.69711,272.2308,0,0,0,370.9567,88.32284,0.0976613,0,0,0,272.2308
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,45.10804,45.10804,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.69711,272.2308,0,15.47605,-15.47605,354.6435,84.43875,0.0976613,16.17248,0,0,272.2308
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,43.24777,43.24777,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.89272,256.7548,0,31.83719,-31.83719,321.0841,76.44845,0.0976613,33.26986,0,0,256.7548
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,41.35305,41.35305,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.2674,224.9176,0,35.9977,-35.9977,283.1392,67.41396,0.0976613,37.6176,0,0,224.9176
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,39.83728,39.83728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2648,188.9199,0,0,0,283.1392,67.41396,0.0976613,0,0,0,188.9199
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,38.75557,38.75557,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.2648,188.9199,0,24.55168,-24.55168,257.2595,61.25213,0.0976613,25.65651,0,0,188.9199
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,37.63252,37.63252,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5445,164.3682,0,27.75523,-27.75523,228.0029,54.28629,0.0976613,29.00422,0,0,164.3682
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,36.70238,36.70238,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.3836,136.613,0,12.4444,-12.4444,214.8853,51.16307,0.0976613,13.00439,0,0,136.613
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,35.91005,35.91005,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.2107,124.1686,0,25.26667,-25.26667,188.2519,44.8218,0.0976613,26.40367,0,0,124.1686
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.09015,35.09015,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.2848,98.90191,0,25.03755,-25.03755,161.86,38.53803,0.0976613,26.16424,0,0,98.90191
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,34.41495,34.41495,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.1043,73.86436,0,49.46238,-49.46238,109.7221,26.12426,0.0976613,51.68818,0,0,73.86436
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.272426,34.4803,34.12557,29.49557,29.49557,20.25,0,7.39125,29.49557,4.313956,1.776357E-15,0,0,1.272426,9.732174,9.245565,0,0,327.0625,24.40199,0,8.459748,-8.459748,100.8048,24.00109,0.0976613,32.44512,1.017941,81,25.67441
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.87263,39.72911,33.71907,61.78354,61.78354,81,0,22.761,61.78354,33.78347,0,0,0,20.87263,0,0,19.21646,18.25563,336.4622,15.94224,39.12826,0,39.12826,137.9251,32.83924,0.09786899,67.9619,16.6981,81,36.81487
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,46.9556,49.4394,35.0557,42.52073,42.52073,81,0,22.761,42.52073,110.4299,0,0,0,46.9556,0,0,38.47927,36.55531,297.334,51.15767,83.5109,0,83.5109,217.1505,51.70239,0.09812684,46.7728,37.56448,81,98.11327
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,49.23344,54.11686,38.56265,21.86983,21.86983,0,-1,0,21.86983,225.1203,0,0,0,49.23344,23.02088,21.86983,0,0,213.823,126.3175,26.21256,0,26.21256,242.0179,57.6232,0.0980524,24.05682,39.38675,0,175.5509
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,61.0212,62.04596,41.69755,54.59441,54.59441,0,-1,0,54.59441,111.7719,0,0,0,61.0212,57.4678,54.59441,0,0,187.6105,149.9088,3.553404,0,3.553404,245.389,58.42583,0.09804232,60.05385,48.81696,0,210.93
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,58.2767,64.09083,44.37771,0,0,0,-1,0,0,0,0,0,0,58.2767,0,0,0,0,184.0571,153.1069,58.2767,0,58.2767,300.6751,71.58916,0.0978773,0,46.62136,0,211.3836
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,74.40981,73.33778,46.43089,9.268597,9.268597,0,-1,0,9.268597,802.8163,0,0,0,74.40981,9.756417,9.268597,0,0,125.7804,205.5559,64.65339,0,64.65339,362.0107,86.19285,0.09769486,10.19546,59.52784,0,279.9657
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,76.82137,76.94788,48.40829,11.97796,11.97796,0,-1,0,11.97796,641.3561,3.085999,0,0,76.82137,12.60838,11.97796,0,0,61.12699,263.7439,61.12699,0,61.12699,420.0009,100,0.097523,13.17576,61.4571,0,340.5653
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,76.24625,78.15174,49.56579,25.42741,25.42741,0,-1,0,25.42741,299.8585,49.48056,0,0,76.24625,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.097523,27.97015,60.997,0,395.0045
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,62.83086,72.44669,49.87584,0.3840003,0.3840003,0,-1,0,0.3840003,16362.19,62.42664,0,0,62.83086,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.097523,0.4224004,50.26468,0,381.5891
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,31.6824,60.69362,50.22722,32.47178,32.47178,0,-1,0,32.47178,97.56904,0,0,0,31.6824,34.18082,32.47178,0,0,0,318.7582,0,2.498417,-2.498417,417.3673,99.37296,0.097523,35.71895,25.34592,0,350.4406
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.63374,55.88391,49.60713,51.05713,51.05713,0,-1,0,51.05713,38.45444,0,0,0,19.63374,53.74435,51.05713,0,0,2.776019,316.2598,0,34.11061,-34.11061,381.4115,90.81209,0.097523,56.16284,15.70699,0,335.8936
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.454477,48.88184,48.13269,59.77274,59.77274,0,-1,0,59.77274,4.106349,0,7.105427E-15,0,2.454477,62.91867,59.77274,0,0,40.6767,282.1492,0,60.46419,-60.46419,317.6767,75.63715,0.097523,65.75001,1.963582,0,284.6037
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,46.81673,46.81673,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,107.8591,221.685,0,32.39648,-32.39648,283.5278,67.50648,0.097523,33.85432,0,0,221.685
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,45.19072,45.19072,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,143.8552,189.2885,0,15.4902,-15.4902,267.1997,63.61885,0.097523,16.18725,0,0,189.2885
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,43.33045,43.33045,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,161.0665,173.7983,0,9.559461,-9.559461,257.1231,61.21967,0.097523,9.989636,0,0,173.7983
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,41.42884,41.42884,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,171.6882,164.2389,0,0.9662626,-0.9662626,256.1046,60.97717,0.097523,1.009744,0,0,164.2389
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,39.91996,39.91996,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,172.7618,163.2726,0,16.15935,-16.15935,239.0712,56.92159,0.097523,16.88652,0,0,163.2726
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.83136,38.83136,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,190.7166,147.1133,0,16.30098,-16.30098,221.8884,52.83047,0.097523,17.03452,0,0,147.1133
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,37.72898,37.72898,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,208.8288,130.8123,0,9.464449,-9.464449,211.912,50.45514,0.097523,9.890349,0,0,130.8123
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,36.79884,36.79884,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,219.3449,121.3478,0,11.74576,-11.74576,199.5309,47.50726,0.097523,12.27432,0,0,121.3478
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.00651,36.00651,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,232.3957,109.6021,0,24.30579,-24.30579,173.9103,41.40714,0.097523,25.39956,0,0,109.6021
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,35.20728,35.20728,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,259.4022,85.29628,0,20.19799,-20.19799,152.6198,36.33797,0.097523,21.1069,0,0,85.29628
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,34.53207,34.53207,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,281.8444,65.09829,0,11.62101,-11.62101,140.3702,33.4214,0.097523,12.14395,0,0,65.09829
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.924129,34.79391,34.25648,23.02491,23.02491,0,0,0,23.02491,8.356725,0,0,0,1.924129,24.23675,23.02491,0,0,294.7566,53.47728,0,22.31262,-22.31262,116.8506,27.82152,0.097523,25.3274,1.539303,0,55.40141
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.84804,37.77556,33.8362,17.72014,17.72014,0,0,0,17.72014,78.14858,0,0,0,13.84804,18.65278,17.72014,0,0,319.5484,31.16466,0,4.804742,-4.804742,111.786,26.61565,0.097523,19.49216,11.07843,0,45.0127
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,40.57977,47.44342,35.17283,0,0,0,0,0,0,0,0,0,0,40.57977,0,0,0,0,324.887,26.35992,40.57977,0,40.57977,150.2833,35.78167,0.09740924,0,32.46381,0,66.93968
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,37.64678,50.25274,38.65911,16.95608,16.95608,0,-1,0,16.95608,222.0253,0,0,0,37.64678,17.8485,16.95608,0,0,284.3073,62.88171,19.79827,0,19.79827,169.0656,40.25364,0.09735383,18.65168,30.11742,0,100.5285
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,49.41674,57.73641,41.73889,38.34993,38.34993,0,-1,0,38.34993,128.8574,0,0,0,49.41674,40.36835,38.34993,0,0,264.509,80.70016,9.048391,0,9.048391,177.6497,42.29745,0.09732854,42.18492,39.53339,0,130.1169
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,69.71636,68.84946,44.4535,8.312476,8.312476,0,-1,0,8.312476,838.6955,0,0,0,69.71636,8.749974,8.312476,0,0,255.4606,88.8437,60.96638,0,60.96638,235.4875,56.06833,0.0971584,9.143723,55.77309,0,158.5601
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,70.02673,71.43492,46.46534,9.544212,9.544212,0,-1,0,9.544212,733.7088,0,0,0,70.02673,10.04654,9.544212,0,0,194.4942,143.7135,59.98019,0,59.98019,292.3896,69.61645,0.09699161,10.49863,56.02138,0,213.7402
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,76.91557,77.03649,48.44274,6.074038,6.074038,0,-1,0,6.074038,1266.3,0,0,0,76.91557,6.393724,6.074038,0,0,134.514,197.6956,70.52185,0,70.52185,359.2925,85.54568,0.09679622,6.681442,61.53246,0,274.6112
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,53.34661,68.18575,49.60713,0,0,0,-1,0,0,0,0,0,0,53.34661,0,0,0,0,63.99216,261.1653,53.34661,0,53.34661,409.9016,97.59542,0.09664895,0,42.67729,0,314.5119
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,44.85546,65.21064,49.91718,11.76541,11.76541,0,-1,0,11.76541,381.2487,21.82528,0,0,44.85546,12.38464,11.76541,0,0,10.64555,309.1772,10.64555,0,10.64555,420.0009,100,0.09661961,12.94195,35.88437,0,354.0327
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,24.76963,58.31903,50.26856,7.49026,7.49026,0,-1,0,7.49026,330.6912,16.88515,0,0,24.76963,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09661961,8.239285,19.8157,0,343.5279
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.73058,53.33523,49.64847,16.25089,16.25089,0,-1,0,16.25089,72.18419,0,0,0,11.73058,17.1062,16.25089,0,0,0,318.7582,0,5.375629,-5.375629,414.3344,98.65086,0.09661961,17.87598,9.384461,0,330.4888
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.501916,48.97256,48.20848,29.34445,29.34445,0,-1,0,29.34445,8.526028,0,3.552714E-15,0,2.501916,30.88889,29.34445,0,0,5.972921,313.3826,0,28.38698,-28.38698,384.4119,91.52647,0.09661961,32.27889,2.001533,0,315.8845
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,46.89252,46.89252,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.51401,284.9956,0,42.91283,-42.91283,339.1778,80.75646,0.09661961,44.84391,0,0,284.9956
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.19494,242.0828,0,0,0,339.1778,80.75646,0.09661961,0,0,0,242.0828
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,43.3649,43.3649,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,85.19494,242.0828,0,57.96354,-57.96354,278.0789,66.20913,0.09661961,60.57189,0,0,242.0828
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,41.50463,41.50463,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.5989,184.1192,0,33.37975,-33.37975,242.8936,57.83168,0.09661961,34.88184,0,0,184.1192
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,39.99575,39.99575,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.6875,150.7395,0,32.41046,-32.41046,208.7299,49.6975,0.09661961,33.86893,0,0,150.7395
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,38.92782,38.92782,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.6991,118.329,0,6.512403,-6.512403,201.8652,48.06306,0.09661961,6.805461,0,0,118.329
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9351,111.8166,0,0,0,201.8652,48.06306,0.09661961,0,0,0,111.8166
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,36.8953,36.8953,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.9351,111.8166,0,56.02515,-56.02515,142.8096,34.00221,0.09661961,58.54628,0,0,111.8166
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.10297,36.10297,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,292.1853,55.79149,0,16.70496,-16.70496,125.201,29.8097,0.09661961,17.45669,0,0,55.79149
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,35.30374,35.30374,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.7463,39.08652,0,15.87215,-15.87215,108.4703,25.8262,0.09661961,16.5864,0,0,39.08652
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,34.6492,34.6492,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.382,23.21437,0,8.584725,-8.584725,99.42117,23.67166,0.09661961,8.971038,0,0,23.21437
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.924331,34.91148,34.37361,0,0,0,0,0,0,0,0,0,0,1.924331,0,0,0,0,337.9207,14.62964,1.924331,0,1.924331,101.2467,24.10632,0.09661431,0,1.539465,0,16.55397
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.32076,37.46529,33.96711,22.02136,22.02136,81,0,22.761,22.02136,55.94912,0,0,0,12.32076,0,0,58.97863,56.02971,335.9963,16.36154,68.35046,0,68.35046,166.0897,39.54509,0.09691235,24.2235,9.856606,81,28.6823
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,36.8015,46.33917,35.28996,17.57731,17.57731,81,0,22.761,17.57731,209.3694,0,0,0,36.8015,0,0,63.42269,60.25156,267.6458,77.87696,97.05305,0,97.05305,258.1623,61.46709,0.09713005,19.33504,29.4412,81,114.6785
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,50.50034,54.78104,38.75557,27.14023,27.14023,0,-1,0,27.14023,186.0719,0,0,0,50.50034,28.56866,27.14023,0,0,170.5928,165.2247,21.93167,0,21.93167,278.9685,66.42094,0.09706964,29.85425,40.40027,0,215.725
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,67.60197,64.79615,41.81468,44.15,44.15,0,-1,0,44.15,153.1189,0,0,0,67.60197,46.47368,44.15,0,0,148.6611,184.9632,21.1283,0,21.1283,299.0126,71.19333,0.09701151,48.56499,54.08158,0,252.5652
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,77.56055,72.28196,44.4535,0,0,0,-1,0,0,0,0,0,0,77.56055,0,0,0,0,127.5328,203.9787,77.56055,0,77.56055,372.593,88.71243,0.09679873,0,62.04845,0,281.5392
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,77.68952,74.93539,46.50668,0,0,0,-1,0,0,0,27.71725,0,0,77.68952,0,0,0,0,49.97227,273.7832,49.97227,0,49.97227,420.0009,100,0.09666212,0,62.15162,0,351.4727
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,69.00227,73.45776,48.48408,0,0,0,-1,0,0,0,69.00227,0,0,69.00227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09666212,0,55.20182,0,387.7605
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,63.83898,72.6089,49.64847,18.43604,18.43604,0,-1,0,18.43604,346.2727,44.43262,0,0,63.83898,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09666212,20.27964,51.07118,0,382.5972
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,38.53297,62.8831,49.95851,21.84943,21.84943,0,-1,0,21.84943,176.3569,15.53357,0,0,38.53297,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09666212,24.03437,30.82638,0,357.2912
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.0575,56.41753,50.30301,24.35413,24.35413,0,-1,0,24.35413,78.25159,0,0,0,19.0575,25.63593,24.35413,0,0,0,318.7582,0,6.578434,-6.578434,413.0666,98.34898,0.09666212,26.78955,15.246,0,337.8157
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.89444,54.1138,49.72426,0,0,0,-1,0,0,0,6.585064,0,0,13.89444,0,0,0,0,7.309371,312.1798,7.309371,0,7.309371,420.0009,100,0.09664217,0,11.11555,0,326.0742
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.229353,48.93047,48.24982,0.7095022,0.7095022,0,-1,0,0.7095022,314.2137,1.482508,0,0,2.229353,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09664217,0.7804524,1.783482,0,320.9876
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09664217,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,45.34229,45.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09664217,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,43.44757,43.44757,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09664217,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.54597,41.54597,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09664217,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09664217,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09664217,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,37.90123,37.90123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09664217,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09664217,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,36.19942,36.19942,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09664217,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,35.4002,35.4002,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09664217,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,34.74566,34.74566,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09664217,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.881275,34.99618,34.47007,5.258966,5.258966,0,0,0,5.258966,35.77271,0,0,0,1.881275,5.535754,5.258966,0,0,147.221,186.2594,0,3.654479,-3.654479,276.4826,65.82906,0.09664217,5.784863,1.50502,0,188.1406
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.41286,39.65055,34.06356,0,0,0,0,0,0,0,0,0,0,19.41286,0,0,0,0,151.2815,182.6049,19.41286,0,19.41286,294.8993,70.21397,0.09658923,0,15.53029,0,202.0177
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,38.25969,46.91616,35.38642,0,0,0,0,0,0,0,0,0,0,38.25969,0,0,0,0,131.8687,200.0764,38.25969,0,38.25969,331.1956,78.85593,0.09648506,0,30.60775,0,238.3361
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,62.12085,59.11032,38.81069,34.08881,34.08881,0,-1,0,34.08881,182.2324,0,0,0,62.12085,35.88296,34.08881,0,0,93.60896,234.5102,26.2379,0,26.2379,356.087,84.78246,0.09641375,37.49769,49.69668,0,296.631
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,63.1461,63.06288,41.85601,21.24295,21.24295,0,-1,0,21.24295,297.2567,0,0,0,63.1461,22.361,21.24295,0,0,67.37106,258.1243,40.7851,0,40.7851,394.7792,93.99486,0.09630311,23.36725,50.51688,0,321.2704
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,73.66525,70.59403,44.48795,5.6795,5.6795,0,-1,0,5.6795,1297.038,41.10086,0,0,73.66525,5.978421,5.6795,0,0,26.58596,294.8309,26.58596,0,26.58596,420.0009,100,0.09623113,6.247449,58.93219,0,368.4961
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,78.03565,75.09647,46.50668,0,0,0,-1,0,0,0,78.03565,0,0,78.03565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09623113,0,62.42852,0,396.7939
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,69.49487,73.67696,48.48408,63.84408,63.84408,0,-1,0,63.84408,108.8509,2.290569,0,1.528487,69.49487,67.20429,63.84408,0,0,0,318.7582,0,0,0,420.0009,100,0.09623113,70.22849,55.59589,0,388.2531
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,61.10096,71.43545,49.64847,25.0316,25.0316,0,-1,0,25.0316,244.0953,34.7519,0,0,61.10096,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09623113,27.53476,48.88076,0,379.8592
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,45.04871,65.36961,49.99296,0,0,0,-1,0,0,0,45.04871,0,0,45.04871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09623113,0,36.03897,0,363.8069
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,39.87832,63.76136,50.30301,12.45045,12.45045,0,-1,0,12.45045,320.2961,26.77258,0,0,39.87832,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09623113,13.6955,31.90266,0,358.6365
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.5772,57.3361,49.72426,25.23547,25.23547,0,-1,0,25.23547,93.42879,0,3.552714E-15,0,23.5772,26.56365,25.23547,0,0,0,318.7582,0,2.986458,-2.986458,416.8528,99.25048,0.09623113,27.75902,18.86176,0,342.3354
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.658469,48.79707,48.29116,22.09801,22.09801,0,-1,0,22.09801,7.505058,0,0,0,1.658469,23.26106,22.09801,0,0,3.318286,315.7718,0,21.6026,-21.6026,394.0817,93.82879,0.09623113,24.30781,1.326775,0,317.4302
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,47.00964,47.00964,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,27.32117,294.1692,0,32.07673,-32.07673,360.2699,85.77837,0.09623113,33.52018,0,0,294.1692
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,45.38363,45.38363,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,62.96198,262.0924,0,61.88071,-61.88071,295.0419,70.24792,0.09623113,64.66534,0,0,262.0924
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,43.52337,43.52337,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,131.7183,200.2117,0,10.6474,-10.6474,283.8185,67.5757,0.09623113,11.12654,0,0,200.2117
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,41.62176,41.62176,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,143.5488,189.5643,0,12.09878,-12.09878,271.0653,64.53922,0.09623113,12.64323,0,0,189.5643
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,40.11288,40.11288,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,156.9919,177.4655,0,51.99433,-51.99433,216.2584,51.49,0.09623113,54.33407,0,0,177.4655
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.04494,39.04494,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,214.7633,125.4712,0,21.72526,-21.72526,193.358,46.03753,0.09623113,22.7029,0,0,125.4712
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.96323,37.96323,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,238.9025,103.746,0,23.66417,-23.66417,168.4138,40.09844,0.09623113,24.72906,0,0,103.746
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,37.0331,37.0331,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,265.196,80.08179,0,11.08986,-11.08986,156.724,37.31517,0.09623113,11.58891,0,0,80.08179
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,36.23388,36.23388,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,277.5181,68.99192,0,24.05921,-24.05921,131.3634,31.27694,0.09623113,25.14188,0,0,68.99192
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,35.46221,35.46221,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,304.2506,44.93271,0,13.72794,-13.72794,116.8929,27.83158,0.09623113,14.3457,0,0,44.93271
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.5038,31.20477,0,0,0,116.8929,27.83158,0.09623113,0,0,0,31.20477
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.738525,35.03906,34.55274,14.49785,14.49785,0,0,0,14.49785,11.9916,0,1.776357E-15,0,1.738525,15.26089,14.49785,0,0,319.5038,31.20477,0,13.52237,-13.52237,102.6391,24.43782,0.09623113,15.94763,1.39082,0,32.94329
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.19274,39.96923,34.14624,2.843562,2.843562,0,0,0,2.843562,710.1213,0,0,0,20.19274,2.993223,2.843562,0,0,334.5287,17.6824,17.19952,0,17.19952,118.9559,28.32279,0.09618463,3.127918,16.15419,0,37.87514
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.16467,43.75945,35.44154,20.75854,20.75854,0,0,0,20.75854,135.6775,0,0,0,28.16467,21.85109,20.75854,0,0,317.3292,33.16196,6.313576,0,6.313576,124.9455,29.74888,0.09616756,22.83439,22.53173,0,61.32663
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,38.41801,50.74184,38.8727,23.67639,23.67639,0,-1,0,23.67639,162.263,0,0,0,38.41801,24.92252,23.67639,0,0,311.0156,38.84418,13.4955,0,13.4955,137.7485,32.79719,0.09613111,26.04403,30.73441,0,77.2622
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,67.7717,64.96383,41.89735,0,0,0,-1,0,0,0,0,0,0,67.7717,0,0,0,0,297.5201,50.99013,67.7717,0,67.7717,202.0424,48.10523,0.09594849,0,54.21736,0,118.7618
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,63.03012,66.11658,44.48795,32.04365,32.04365,0,-1,0,32.04365,196.7008,0,0,0,63.03012,33.73016,32.04365,0,0,229.7484,111.9847,29.29996,0,29.29996,229.8387,54.7234,0.09586974,35.24801,50.42409,0,175.0148
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,67.46065,70.37598,46.50668,49.7976,49.7976,0,-1,0,49.7976,135.4697,0,0,0,67.46065,52.41852,49.7976,0,0,200.4484,138.3546,15.04213,0,15.04213,244.109,58.12107,0.09582937,54.77736,53.96852,0,205.8153
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,64.55599,71.51675,48.48408,59.63991,59.63991,0,-1,0,59.63991,108.2429,0,0,0,64.55599,62.77885,59.63991,0,0,185.4063,151.8925,1.777143,0,1.777143,245.7949,58.52248,0.0958246,65.6039,51.64479,0,216.4485
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,43.41,64.36057,49.64847,57.58057,57.58057,0,-1,0,57.58057,75.39001,0,0,0,43.41,60.61113,57.58057,0,0,183.6292,153.492,0,17.20113,-17.20113,227.6633,54.20544,0.0958246,63.33863,34.728,0,196.902
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,37.72297,62.6229,49.99296,28.81564,28.81564,0,-1,0,28.81564,130.9115,0,0,0,37.72297,30.33225,28.81564,0,0,202.7415,136.2908,7.390725,0,7.390725,234.6748,55.87484,0.09580478,31.6972,30.17838,0,174.0138
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.65935,56.95565,50.30301,71.05377,68.7,0,-1,0,68.7,30.07184,0,2.353769,9.459146,20.65935,72.31579,68.7,0,0,195.3508,142.9425,0,51.65644,-51.65644,180.2241,42.91042,0.09580478,78.15915,16.52748,0,163.6019
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.20726,53.8905,49.72426,0,0,0,-1,0,0,0,0,0,0,13.20726,0,0,0,0,252.7469,91.28606,13.20726,0,13.20726,192.7536,45.89363,0.09576938,0,10.56581,0,104.4933
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.53703,48.75991,48.29116,0,0,0,-1,0,0,0,0,0,0,1.53703,0,0,0,0,239.5396,103.1726,1.53703,0,1.53703,194.2118,46.24081,0.09576526,0,1.229624,0,104.7096
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,47.00964,47.00964,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,238.0026,104.5559,0,26.54755,-26.54755,166.2282,39.57806,0.09576526,27.74219,0,0,104.5559
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,45.38363,45.38363,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,267.4998,78.00837,0,39.8116,-39.8116,124.2631,29.58639,0.09576526,41.60313,0,0,78.00837
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,43.52337,43.52337,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,311.735,38.19676,0,32.40281,-32.40281,90.10753,21.45413,0.09576526,33.86093,0,0,38.19676
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,41.6631,41.6631,39.82964,5.504256,0,-1,0,5.504256,0,0,34.32538,38.30835,0,5.793953,5.504256,0,0,347.7381,5.793953,0,5.793953,-5.793953,84.00017,20,0.09576526,43.8126,0,0,5.793953
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,40.14733,40.14733,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,39.08628,39.08628,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.99768,37.99768,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.04688,37.04688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,36.27521,36.27521,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,35.49666,35.49666,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09576526,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,34.86279,34.86279,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.09606574,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.209109,34.9459,34.60786,0,0,72.31579,0,20.56389,0,0,0,0,0,1.209109,0,0,72.31579,68.7,288.2046,59.3741,69.90911,0,69.90911,212.9076,50.69218,0.09628651,0,0.9672874,81,60.5832
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.64465,39.88396,34.22203,31.42979,31.42979,81,0,22.761,31.42979,62.50328,7.105427E-15,0,0,19.64465,0,0,49.57021,47.09171,218.2955,122.2923,66.73635,0,66.73635,276.2192,65.76635,0.09658284,34.57277,15.71572,81,141.9369
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.18942,41.97643,35.49666,41.2813,41.2813,81,0,22.761,41.2813,53.75175,0,0,0,22.18942,0,0,39.7187,37.73277,151.5591,182.355,59.92219,0,59.92219,333.0664,79.30137,0.09689641,45.40942,17.75154,81,204.5444
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.05482,45.493,38.90715,40.61824,40.61824,0,-1,0,40.61824,54.29782,0,7.105427E-15,0,22.05482,42.75604,40.61824,0,0,91.63694,236.285,0,20.70122,-20.70122,311.2454,74.1059,0.09689641,44.68006,17.64385,0,258.3398
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,61.12642,62.31973,41.89735,0,0,0,-1,0,0,0,0,0,0,61.12642,0,0,0,0,114.6383,215.5838,61.12642,0,61.12642,369.235,87.91293,0.09673218,0,48.90114,0,276.7102
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,59.01216,64.50865,44.48795,17.74635,17.74635,0,-1,0,17.74635,332.5313,0,0,0,59.01216,18.68036,17.74635,0,0,53.51188,270.5975,40.33179,0,40.33179,407.4971,97.02293,0.09662414,19.52098,47.20972,0,329.6097
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,67.12166,70.231,46.50668,47.71252,47.71252,0,-1,0,47.71252,140.6794,3.717876,0,0,67.12166,50.2237,47.71252,0,0,13.18008,306.8961,13.18008,0,13.18008,420.0009,100,0.09658887,52.48377,53.69733,0,374.0178
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,80.28825,78.71513,48.48408,0,0,0,-1,0,0,0,80.28825,0,0,80.28825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658887,0,64.23061,0,399.0465
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,59.4388,70.73444,49.64847,0,0,0,-1,0,0,0,59.4388,0,0,59.4388,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658887,0,47.55104,0,378.197
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,30.30662,59.91698,49.95851,0.3147416,0.3147416,0,-1,0,0.3147416,9629.049,29.97531,0,0,30.30662,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09658887,0.3462157,24.24529,0,349.0648
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.61526,58.3024,50.30301,0,0,0,-1,0,0,0,24.61526,0,0,24.61526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658887,0,19.69221,0,343.3735
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.651671,51.47881,49.72426,0,0,0,-1,0,0,0,5.651671,0,0,5.651671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658887,0,4.521337,0,324.4099
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.223796,48.66415,48.29116,14.73949,14.73949,0,-1,0,14.73949,8.302835,0,1.776357E-15,0,1.223796,15.51525,14.73949,0,0,0,318.7582,0,14.29146,-14.29146,404.9363,96.41322,0.09658887,16.21344,0.9790365,0,319.982
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,47.05098,47.05098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8794,304.4668,0,0,0,404.9363,96.41322,0.09658887,0,0,0,304.4668
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,45.41808,45.41808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8794,304.4668,0,0,0,404.9363,96.41322,0.09658887,0,0,0,304.4668
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,43.55782,43.55782,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.8794,304.4668,0,1.793818,-1.793818,403.0455,95.96301,0.09658887,1.87454,0,0,304.4668
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,41.69755,41.69755,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.87253,302.6729,0,12.52969,-12.52969,389.838,92.81839,0.09658887,13.09353,0,0,302.6729
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,40.18866,40.18866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79441,290.1432,0,0,0,389.838,92.81839,0.09658887,0,0,0,290.1432
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79441,290.1432,0,0,0,389.838,92.81839,0.09658887,0,0,0,290.1432
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.03902,38.03902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.79441,290.1432,0,0,0,389.838,92.81839,0.09658887,0,0,0,290.1432
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,37.10889,37.10889,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.79441,290.1432,0,20.42862,-20.42862,368.3044,87.69134,0.09658887,21.34791,0,0,290.1432
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.33033,36.33033,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.49288,269.7146,0,15.56587,-15.56587,351.8965,83.78471,0.09658887,16.26633,0,0,269.7146
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,35.55867,35.55867,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.78828,254.1488,0,10.99543,-10.99543,340.3063,81.02515,0.09658887,11.49022,0,0,254.1488
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,34.91791,34.91791,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.00543,243.1533,0,49.38167,-49.38167,288.2534,68.63164,0.09658887,51.60384,0,0,243.1533
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.86013,35.19069,34.66987,36.57704,36.57704,0,0,0,36.57704,5.085512,0,7.105427E-15,0,1.86013,38.50215,36.57704,0,0,138.8739,193.7717,0,36.64202,-36.64202,249.6294,59.43544,0.09658887,40.23475,1.488104,0,195.6318
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.13424,37.14892,34.27715,47.68983,47.68983,0,0,0,47.68983,21.25032,0,7.105427E-15,0,10.13424,50.19982,47.68983,0,0,179.5873,157.1297,0,40.06558,-40.06558,207.3965,49.38003,0.09658887,52.45881,8.107393,0,167.2639
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.55336,40.64185,35.55867,10.15589,10.15589,0,0,0,10.15589,172.8392,0,0,0,17.55336,10.69041,10.15589,0,0,224.1046,117.0641,6.862951,0,6.862951,213.9073,50.93021,0.09657052,11.17148,14.04269,0,134.6174
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.62599,46.34229,38.94849,55.75584,55.75584,0,-1,0,55.75584,44.16755,0,0,0,24.62599,58.69036,55.75584,0,0,217.2417,123.2407,0,34.06437,-34.06437,178.0003,42.38094,0.09657052,61.33142,19.70079,0,147.8667
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,38.60338,54.09114,41.89735,38.55672,38.55672,0,-1,0,38.55672,100.121,0,0,0,38.60338,40.58602,38.55672,0,0,255.091,89.17635,0,1.982641,-1.982641,175.9104,41.88335,0.09657052,42.41239,30.8827,0,127.7797
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,28.15932,53.33823,44.48795,0,0,0,-1,0,0,0,0,0,0,28.15932,0,0,0,0,257.2939,87.19372,28.15932,0,28.15932,202.6247,48.24388,0.09649531,0,22.52746,0,115.353
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,20.8161,52.9927,46.46534,2.394064,2.394064,0,-1,0,2.394064,869.488,0,0,0,20.8161,2.520068,2.394064,0,0,229.1346,112.5371,18.29604,0,18.29604,219.9818,52.37652,0.0964465,2.633471,16.65288,0,133.3532
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.77435,53.40263,48.44274,47.1763,47.1763,0,-1,0,47.1763,33.43702,0,0,0,15.77435,49.65926,47.1763,0,0,210.8385,129.0035,0,33.88491,-33.88491,184.264,43.87229,0.0964465,51.89393,12.61948,0,144.7779
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,35.02323,61.21933,49.60713,19.76157,19.76157,0,-1,0,19.76157,177.2289,0,0,0,35.02323,20.80166,19.76157,0,0,248.4884,95.11862,14.22157,0,14.22157,197.7558,47.08461,0.0964086,21.73773,28.01858,0,130.1418
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,19.99783,56.32959,49.91718,10.17093,10.17093,0,-1,0,10.17093,196.6175,0,0,0,19.99783,10.70625,10.17093,0,0,234.2669,107.918,9.291587,0,9.291587,206.5705,49.18336,0.09638385,11.18803,15.99827,0,127.9159
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,15.78005,55.29334,50.26856,0,0,0,-1,0,0,0,0,0,0,15.78005,0,0,0,0,224.9753,116.2805,15.78005,0,15.78005,221.5408,52.74771,0.09634185,0,12.62404,0,132.0605
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.407339,50.77719,49.72426,54.05071,54.05071,0,-1,0,54.05071,6.303966,0,7.105427E-15,0,3.407339,56.89549,54.05071,0,0,209.1952,130.4825,0,53.48815,-53.48815,165.1593,39.32358,0.09634185,59.45578,2.725871,0,133.8898
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.754757,48.82655,48.29116,31.99401,31.99401,0,-1,0,31.99401,5.484644,0,3.552714E-15,0,1.754757,33.6779,31.99401,0,0,268.6265,76.99436,0,31.92314,-31.92314,131.5094,31.3117,0.09634185,35.19341,1.403806,0,78.74911
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,47.05098,47.05098,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,304.0967,45.07122,0,29.70745,-29.70745,100.195,23.8559,0.09634185,31.04429,0,0,45.07122
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,45.45942,45.45942,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,337.1049,15.36376,0,9.451479,-9.451479,90.23226,21.48383,0.09634185,9.876795,0,0,15.36376
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,43.59916,43.59916,8.920105,5.616672,0,-1,0,5.616672,0,0,3.303433,4.195444,0,5.912286,5.616672,0,0,347.6066,5.912286,0,5.912286,-5.912286,84.00017,20,0.09634185,9.812116,0,0,5.912286
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,41.73889,41.73889,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,40.23,40.23,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,39.16207,39.16207,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,38.08036,38.08036,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,37.15023,37.15023,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,36.37167,36.37167,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,35.6,35.6,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09634185,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,34.95924,34.95924,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09665425,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7895559,34.94573,34.72499,46.84562,46.84562,81,0,22.761,46.84562,1.685442,0,0,0,0.7895559,0,0,34.15438,32.44667,294.5321,53.67931,33.23622,0,33.23622,172.1138,40.97939,0.09683604,51.53018,0.6316447,81,54.46887
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.94992,41.6082,34.33916,0,0,72.31579,0,20.56389,0,0,0,0,0,24.94992,0,0,72.31579,68.7,261.2959,83.59191,93.64992,0,93.64992,260.9579,62.13271,0.096989,0,19.95993,81,108.5418
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,43.10011,48.74292,35.6,28.43497,28.43497,81,0,22.761,28.43497,151.5743,0,0,0,43.10011,0,0,52.56503,49.93678,167.646,167.8768,93.0369,0,93.0369,349.2204,83.14756,0.09720971,31.27846,34.48009,81,210.9769
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,56.87604,57.3308,38.96915,33.38514,33.38514,0,-1,0,33.38514,170.3633,0,0,0,56.87604,35.14226,33.38514,0,0,74.60909,251.61,21.73378,0,21.73378,369.8389,88.05671,0.09715185,36.72366,45.50083,0,308.4861
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,75.19668,68.06229,41.89735,4.587783,4.587783,0,-1,0,4.587783,1639.064,17.49212,0,0,75.19668,4.829245,4.587783,0,0,52.87531,271.1704,52.87531,0,52.87531,420.0009,100,0.09701136,5.046561,60.15734,0,346.3671
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,76.57993,71.88437,44.48795,29.52223,29.52223,0,-1,0,29.52223,259.3976,45.50391,0,0,76.57993,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,32.47445,61.26395,0,395.3382
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,73.70734,73.06435,46.46534,24.34604,24.34604,0,-1,0,24.34604,302.7488,48.07993,0,0,73.70734,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,26.78064,58.96587,0,392.4655
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,68.27385,73.08464,48.44274,11.44072,11.44072,0,-1,0,11.44072,596.7617,56.23098,0,0,68.27385,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,12.58479,54.61908,0,387.0321
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,63.2279,72.29531,49.60713,0,0,0,-1,0,0,0,63.2279,0,0,63.2279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,0,50.58232,0,381.9861
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,50.63474,67.4597,49.91718,29.68182,29.68182,0,-1,0,29.68182,170.5918,19.39072,0,0,50.63474,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,32.65,40.50779,0,369.393
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,43.80942,65.20475,50.26856,5.041523,5.041523,0,-1,0,5.041523,868.9718,38.50255,0,0,43.80942,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09701136,5.545676,35.04753,0,362.5677
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.40692,56.60111,49.72426,95.59246,68.7,0,-1,0,68.7,31.16,0,26.89246,36.45171,21.40692,72.31579,68.7,0,0,0,318.7582,0,50.90887,-50.90887,366.3382,87.2232,0.09701136,105.1517,17.12553,0,340.1651
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.296971,48.99274,48.29116,49.1742,49.1742,0,-1,0,49.1742,4.671091,0,7.105427E-15,0,2.296971,51.76231,49.1742,0,0,56.56541,267.8494,0,49.46534,-49.46534,314.1971,74.80869,0.09701136,54.09162,1.837577,0,270.1463
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,47.08543,47.08543,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.5269,218.384,0,31.196,-31.196,281.3137,66.97931,0.09701136,32.59982,0,0,218.384
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,45.50076,45.50076,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.1891,187.188,0,27.62365,-27.62365,252.1958,60.04649,0.09701136,28.86671,0,0,187.188
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,43.64049,43.64049,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,176.8821,159.5644,0,4.517675,-4.517675,247.4337,58.91267,0.09701136,4.720971,0,0,159.5644
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,41.78023,41.78023,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,181.9017,155.0467,0,13.63241,-13.63241,233.0639,55.49129,0.09701136,14.24587,0,0,155.0467
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,40.26445,40.26445,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.0488,141.4143,0,34.68054,-34.68054,196.5074,46.78738,0.09701136,36.24116,0,0,141.4143
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,39.20341,39.20341,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,235.5828,106.7337,0,25.62596,-25.62596,169.4953,40.35594,0.09701136,26.77913,0,0,106.7337
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,38.11481,38.11481,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.0561,81.10778,0,26.81307,-26.81307,141.2318,33.62656,0.09701136,28.01966,0,0,81.10778
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,37.18468,37.18468,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,293.8484,54.29471,0,10.09891,-10.09891,130.5866,31.09199,0.09701136,10.55336,0,0,54.29471
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,36.41301,36.41301,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.0694,44.1958,0,32.96551,-32.96551,95.83794,22.81851,0.09701136,34.44896,0,0,44.1958
