Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,42.34206,62.32063,48.17403,32.75896,32.75896,0,-1,0,32.75896,129.2534,0,0,0,42.34206,34.48312,32.75896,0,0,62.1274,262.8436,7.858939,0,7.858939,368.5173,87.74203,0.09869099,36.03486,33.87365,0,305.1856
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,38.91267,61.56871,48.63566,11.50916,11.50916,0,-1,0,11.50916,338.1017,0,0,0,38.91267,12.11491,11.50916,0,0,54.26846,269.9166,26.79777,0,26.79777,393.9398,93.79501,0.09863182,12.66008,31.13014,0,308.8293
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.45499,55.66847,49.13862,43.17643,43.17643,0,-1,0,43.17643,47.37538,0,0,0,20.45499,45.44887,43.17643,0,0,27.47069,294.0346,0,24.99387,-24.99387,367.594,87.52221,0.09863182,47.49407,16.364,0,314.4896
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.96565,53.78564,48.75278,38.42765,38.42765,0,-1,0,38.42765,41.54729,0,0,0,15.96565,40.45016,38.42765,0,0,55.24166,269.0407,0,24.48451,-24.48451,341.7851,81.37723,0.09863182,42.27042,12.77252,0,285.0064
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.511197,48.24143,47.47816,11.89982,11.89982,0,-1,0,11.89982,21.10282,0,0,0,2.511197,12.52613,11.89982,0,0,82.44668,244.5562,0,10.01493,-10.01493,331.2284,78.86375,0.09863182,13.0898,2.008958,0,247.0674
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,46.43089,46.43089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.57437,234.5413,0,0,0,331.2284,78.86375,0.09863182,0,0,0,234.5413
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,44.91512,44.91512,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,93.57437,234.5413,0,23.25874,-23.25874,306.7115,73.02641,0.09863182,24.30539,0,0,234.5413
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,43.21332,43.21332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.4174,211.2825,0,0,0,306.7115,73.02641,0.09863182,0,0,0,211.2825
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,41.42884,41.42884,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,119.4174,211.2825,0,15.04401,-15.04401,290.8537,69.25076,0.09863182,15.72099,0,0,211.2825
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,40.11288,40.11288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.133,196.2385,0,0,0,290.8537,69.25076,0.09863182,0,0,0,196.2385
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.133,196.2385,0,0,0,290.8537,69.25076,0.09863182,0,0,0,196.2385
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,38.13548,38.13548,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,136.133,196.2385,0,24.09925,-24.09925,265.4509,63.20247,0.09863182,25.18372,0,0,196.2385
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,37.32248,37.32248,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,162.9099,172.1393,0,57.47242,-57.47242,204.8696,48.77839,0.09863182,60.05868,0,0,172.1393
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,36.60593,36.60593,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,226.7682,114.6669,0,21.55824,-21.55824,182.1453,43.36784,0.09863182,22.52836,0,0,114.6669
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.7218,93.10862,0,0,0,182.1453,43.36784,0.09863182,0,0,0,93.10862
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,35.44154,35.44154,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,250.7218,93.10862,0,3.198786,-3.198786,178.7735,42.56502,0.09863182,3.342732,0,0,93.10862
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.793073,35.79386,35.28996,26.68336,26.68336,0,0,0,26.68336,6.719817,0,3.552714E-15,0,1.793073,28.08775,26.68336,0,0,254.276,89.90983,0,26.29468,-26.29468,151.0564,35.96574,0.09863182,29.3517,1.434459,0,91.7029
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.25828,40.8113,34.93858,0,0,0,0,0,0,0,0,0,0,20.25828,0,0,0,0,283.4923,63.61515,20.25828,0,20.25828,170.2751,40.54161,0.09858714,0,16.20663,0,83.87344
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.59636,47.60701,35.92383,39.34528,39.34528,0,0,0,39.34528,98.09652,0,7.105427E-15,0,38.59636,41.41609,39.34528,0,0,263.234,81.84761,0,2.819734,-2.819734,167.3029,39.83393,0.09858714,43.27981,30.87708,0,120.444
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,56.46743,56.71669,38.56265,61.52427,61.52427,0,-1,0,61.52427,91.78074,0,1.421085E-14,0,56.46743,64.76238,61.52427,0,0,266.3671,79.02787,0,8.294959,-8.294959,158.5592,37.75212,0.09858714,67.6767,45.17394,0,135.4953
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,69.52304,64.42244,40.85009,0,0,0,-1,0,0,0,0,0,0,69.52304,0,0,0,0,275.5837,70.73292,69.52304,0,69.52304,224.5146,53.45574,0.09843411,0,55.61843,0,140.256
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,75.96247,69.82486,43.05486,19.05685,19.05685,0,-1,0,19.05685,398.6099,0,0,0,75.96247,20.05984,19.05685,0,0,206.0606,133.3036,55.90263,0,55.90263,277.5485,66.08283,0.0983114,20.96253,60.76998,0,209.2661
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,83.31711,75.59555,44.95646,14.17698,14.17698,0,-1,0,14.17698,587.6928,0,0,0,83.31711,14.92314,14.17698,0,0,150.158,183.616,68.39397,0,68.39397,342.4327,81.53143,0.09816169,15.59468,66.65369,0,266.9331
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,81.63804,77.30325,46.89252,54.97345,54.97345,0,-1,0,54.97345,148.5045,0,0,0,81.63804,57.86679,54.97345,0,0,81.76404,245.1706,23.77125,0,23.77125,364.984,86.90079,0.09810977,60.47079,65.31043,0,326.8086
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,71.2851,74.00269,48.09824,14.66084,14.66084,0,-1,0,14.66084,486.2278,0,0,0,71.2851,15.43247,14.66084,0,0,57.99279,266.5647,55.85263,0,55.85263,417.9705,99.51659,0.09798797,16.12693,57.02808,0,337.8498
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,56.57445,68.27531,48.55987,0,0,0,-1,0,0,0,54.43429,0,0,56.57445,0,0,0,0,2.140156,316.8321,2.140156,0,2.140156,420.0009,100,0.09798332,0,45.25956,0,373.4065
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,37.35784,61.47068,49.06283,25.59163,25.59163,0,-1,0,25.59163,145.9768,10.41929,0,0,37.35784,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09798332,28.15079,29.88627,0,356.1161
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.70226,54.64791,48.71833,13.1537,13.1537,0,-1,0,13.1537,142.1824,4.856254,0,0,18.70226,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09798332,14.46907,14.9618,0,337.4605
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.931208,47.98148,47.39548,0,0,0,-1,0,0,0,1.931208,0,0,1.931208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09798332,0,1.544966,0,320.6894
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,46.35511,46.35511,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09798332,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,44.88067,44.88067,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09798332,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,43.17198,43.17198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09798332,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,41.42884,41.42884,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09798332,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09798332,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,39.12074,39.12074,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09798332,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,38.11481,38.11481,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09798332,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,37.34314,37.34314,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09798332,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,36.62659,36.62659,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09798332,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09798332,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,35.46221,35.46221,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09798332,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.657572,36.05177,35.30374,27.29133,27.29133,0,0,0,27.29133,9.73779,0,3.552714E-15,0,2.657572,28.72771,27.29133,0,0,198.8172,139.8228,0,26.07014,-26.07014,203.906,48.54894,0.09798332,30.02046,2.126058,0,142.4803
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.18949,39.63889,34.97992,33.74973,33.74973,0,0,0,33.74973,47.96925,0,0,0,16.18949,35.52603,33.74973,0,0,227.784,113.7526,0,19.33654,-19.33654,183.5235,43.69598,0.09798332,37.1247,12.95159,0,129.9421
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.43391,41.62785,35.96517,0,0,0,0,0,0,0,0,0,0,19.43391,0,0,0,0,249.269,94.41609,19.43391,0,19.43391,201.9601,48.08564,0.09794101,0,15.54713,0,113.85
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,42.35225,51.71025,38.54198,19.93896,19.93896,0,-1,0,19.93896,212.4095,0,0,0,42.35225,20.98838,19.93896,0,0,229.8351,111.9066,21.36387,0,21.36387,222.2276,52.91124,0.09789455,21.93285,33.8818,0,154.2589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,64.91496,62.48786,40.7743,9.223041,9.223041,0,-1,0,9.223041,703.8347,0,0,0,64.91496,9.708464,9.223041,0,0,208.4713,131.1341,55.20649,0,55.20649,274.6011,65.38109,0.09777469,10.14534,51.93196,0,196.0491
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,42.50457,56.59117,42.93773,3.385386,3.385386,0,-1,0,3.385386,1255.531,0,0,0,42.50457,3.563564,3.385386,0,0,153.2648,180.8199,38.94101,0,38.94101,311.5438,74.17695,0.09769033,3.723924,34.00365,0,223.3245
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,43.87371,59.22925,44.88067,38.3034,38.3034,0,-1,0,38.3034,114.5426,0,0,0,43.87371,40.31937,38.3034,0,0,114.3238,215.8669,3.554346,0,3.554346,314.9157,74.97979,0.09768263,42.13374,35.09897,0,259.7406
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,61.27213,68.1012,46.77539,39.43316,39.43316,0,-1,0,39.43316,155.3822,0,0,0,61.27213,41.50859,39.43316,0,0,110.7694,219.0658,19.76354,0,19.76354,333.6651,79.44391,0.09763988,43.37648,49.0177,0,280.3379
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,54.98408,66.96291,47.98112,34.50712,34.50712,0,-1,0,34.50712,159.3412,0,0,0,54.98408,36.32329,34.50712,0,0,91.00587,236.853,18.66079,0,18.66079,351.3683,83.65894,0.09759954,37.95784,43.98726,0,291.837
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,44.11642,63.28138,48.44274,24.01344,24.01344,0,-1,0,24.01344,183.7155,0,0,0,44.11642,25.2773,24.01344,0,0,72.34508,253.6477,18.83912,0,18.83912,369.2406,87.91426,0.09755886,26.41478,35.29314,0,297.7641
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.45008,57.88219,48.98704,0,0,0,-1,0,0,0,0,0,0,27.45008,0,0,0,0,53.50596,270.6029,27.45008,0,27.45008,395.2821,94.11459,0.09749963,0,21.96007,0,298.0529
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.00408,52.0651,48.63566,0,0,0,-1,0,0,0,0,0,0,11.00408,0,0,0,0,26.05588,295.3079,11.00408,0,11.00408,405.7214,96.60015,0.09747591,0,8.803264,0,306.312
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.792759,48.16814,47.31969,22.44349,22.44349,0,-1,0,22.44349,12.44351,0,3.552714E-15,0,2.792759,23.62473,22.44349,0,0,15.0518,305.2116,0,20.83197,-20.83197,383.7626,91.37187,0.09747591,24.68784,2.234207,0,308.0044
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,46.31377,46.31377,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,38.19843,284.3796,0,30.3916,-30.3916,351.7271,83.74438,0.09747591,31.75922,0,0,284.3796
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,44.80488,44.80488,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,71.96687,253.988,0,15.67229,-15.67229,335.207,79.81104,0.09747591,16.37754,0,0,253.988
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,43.13753,43.13753,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,89.38052,238.3158,0,44.85926,-44.85926,287.9212,68.55254,0.09747591,46.87793,0,0,238.3158
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,41.3875,41.3875,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,139.2242,193.4565,0,32.11544,-32.11544,254.0686,60.4924,0.09747591,33.56063,0,0,193.4565
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,40.03709,40.03709,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,174.908,161.341,0,5.813938,-5.813938,247.9401,59.03325,0.09747591,6.075565,0,0,161.341
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,39.10695,39.10695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3679,155.5271,0,0,0,247.9401,59.03325,0.09747591,0,0,0,155.5271
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,38.11481,38.11481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3679,155.5271,0,0,0,247.9401,59.03325,0.09747591,0,0,0,155.5271
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,37.34314,37.34314,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,181.3679,155.5271,0,22.19934,-22.19934,224.54,53.46179,0.09747591,23.19831,0,0,155.5271
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0338,133.3278,0,0,0,224.54,53.46179,0.09747591,0,0,0,133.3278
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.92383,35.92383,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,206.0338,133.3278,0,13.87543,-13.87543,209.914,49.97942,0.09747591,14.49983,0,0,133.3278
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.451,119.4523,0,0,0,209.914,49.97942,0.09747591,0,0,0,119.4523
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.146808,35.90747,35.30374,0,0,0,0,0,0,0,0,0,0,2.146808,0,0,0,0,221.451,119.4523,2.146808,0,2.146808,211.9506,50.46434,0.09747128,0,1.717447,0,121.5991
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.34899,42.07403,34.95924,33.1872,33.1872,0,0,0,33.1872,73.36861,0,0,0,24.34899,34.93389,33.1872,0,0,219.3042,121.3845,0,10.5849,-10.5849,200.7932,47.8078,0.09747128,36.50592,19.47919,0,145.7335
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,31.73556,45.41651,35.9445,77.96795,77.96795,20.25,0,7.39125,77.96795,40.70333,0,0,0,31.73556,60.75573,57.71795,0,0,231.0652,110.7996,0,29.02018,-29.02018,170.2032,40.52449,0.09747128,85.76474,25.38844,81,142.5351
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,56.98269,56.85861,38.52131,14.06196,14.06196,0,-1,0,14.06196,405.2258,0,0,0,56.98269,14.80206,14.06196,0,0,263.3098,81.77938,42.18063,0,42.18063,210.2193,50.0521,0.09738047,15.46816,45.58615,0,138.7621
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,68.84689,64.00809,40.73296,42.10445,42.10445,0,-1,0,42.10445,163.5145,0,0,0,68.84689,44.32047,42.10445,0,0,221.1292,119.742,24.52642,0,24.52642,233.4871,55.59205,0.09732775,46.3149,55.07751,0,188.5888
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,68.60499,66.46142,42.86194,7.291418,7.291418,0,-1,0,7.291418,940.9005,0,0,0,68.60499,7.675177,7.291418,0,0,196.6028,141.8157,60.92981,0,60.92981,291.2902,69.35466,0.097197,8.020559,54.88399,0,210.4207
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,72.61845,70.52752,44.80488,52.5141,52.5141,0,-1,0,52.5141,138.2837,0,0,0,72.61845,55.278,52.5141,0,0,135.673,196.6526,17.34045,0,17.34045,307.7408,73.27146,0.09715986,57.76551,58.09476,0,269.271
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,53.32151,64.87824,46.74094,51.39955,51.39955,0,-1,0,51.39955,103.7393,0,0,0,53.32151,54.10479,51.39955,0,0,118.3325,212.259,0,0.7832752,-0.7832752,306.9151,73.07488,0.09715986,56.53951,42.65721,0,265.5805
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,45.97028,63.41662,47.93978,33.33984,33.33984,0,-1,0,33.33984,137.8839,0,0,0,45.97028,35.09457,33.33984,0,0,119.2028,211.4757,10.87572,0,10.87572,317.2327,75.53145,0.09713658,36.67382,36.77623,0,257.446
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,49.83579,65.42568,48.40829,34.84093,34.84093,0,-1,0,34.84093,143.0381,0,0,0,49.83579,36.67466,34.84093,0,0,108.3271,221.2638,13.16113,0,13.16113,329.7185,78.50424,0.09710842,38.32502,39.86863,0,271.0996
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.54973,55.83263,48.9457,71.09969,68.7,0,-1,0,68.7,31.36787,0,2.39969,9.50966,21.54973,72.31579,68.7,0,0,95.16598,233.1088,0,50.76606,-50.76606,276.2063,65.76328,0.09710842,78.20966,17.23978,0,254.6586
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.5353,53.16427,48.60121,28.12759,28.12759,0,-1,0,28.12759,51.67632,0,3.552714E-15,0,14.5353,29.60799,28.12759,0,0,151.5727,182.3428,0,15.07269,-15.07269,260.3183,61.98043,0.09710842,30.94035,11.62824,0,196.8781
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.764525,48.12487,47.28524,9.726071,9.726071,0,-1,0,9.726071,28.42386,0,0,0,2.764525,10.23797,9.726071,0,0,168.3201,167.2701,0,7.473444,-7.473444,252.4406,60.10479,0.09710842,10.69868,2.21162,0,170.0346
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,46.27243,46.27243,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,176.624,159.7966,0,11.64251,-11.64251,240.1684,57.18283,0.09710842,12.16642,0,0,159.7966
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,44.76354,44.76354,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,189.5601,148.1541,0,59.81255,-59.81255,177.1204,42.17144,0.09710842,62.50412,0,0,148.1541
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,43.09619,43.09619,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,256.0185,88.34159,0,2.25188,-2.25188,174.7467,41.60627,0.09710842,2.353215,0,0,88.34159
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,41.35305,41.35305,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,258.5206,86.08971,0,2.032471,-2.032471,172.6043,41.09618,0.09710842,2.123932,0,0,86.08971
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,40.03709,40.03709,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,260.7789,84.05724,0,13.19919,-13.19919,158.6911,37.78352,0.09710842,13.79315,0,0,84.05724
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,39.08628,39.08628,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,275.4446,70.85805,0,6.023003,-6.023003,152.3423,36.2719,0.09710842,6.294038,0,0,70.85805
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,38.09414,38.09414,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,282.1369,64.83504,0,17.12646,-17.12646,134.2894,31.97361,0.09710842,17.89715,0,0,64.83504
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1663,47.70859,0,0,0,134.2894,31.97361,0.09710842,0,0,0,47.70859
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,36.60593,36.60593,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,301.1663,47.70859,0,20.68855,-20.68855,112.4818,26.78133,0.09710842,21.61953,0,0,47.70859
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.1535,27.02004,0,0,0,112.4818,26.78133,0.09710842,0,0,0,27.02004
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.48288,35.48288,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,324.1535,27.02004,0,21.26468,-21.26468,90.06685,21.44445,0.09710842,22.22159,0,0,27.02004
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.872912,35.85093,35.32441,0,0,0,0,0,0,0,0,0,0,1.872912,0,0,0,0,347.7809,5.755362,1.872912,0,1.872912,91.84365,21.86749,0.09710442,0,1.49833,0,7.628274
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.43587,42.42894,34.97992,0,0,0,0,0,0,0,0,0,0,25.43587,0,0,0,0,345.9081,7.440983,25.43587,0,25.43587,115.9742,27.61286,0.09705005,0,20.34869,0,32.87685
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,47.69469,50.67299,35.9445,52.77806,52.77806,81,0,22.761,52.77806,90.3684,0,0,0,47.69469,0,0,28.22193,26.81084,320.4722,30.33326,74.50553,0,74.50553,186.6564,44.44191,0.09726645,58.05587,38.15575,81,78.02796
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,65.7379,60.11755,38.48686,31.38514,31.38514,0,-1,0,31.38514,209.4555,0,0,0,65.7379,33.03699,31.38514,0,0,245.9666,97.38824,32.70092,0,32.70092,217.6792,51.82828,0.09719659,34.52365,52.59032,0,163.1261
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,77.31731,67.4402,40.65718,14.21783,14.21783,0,-1,0,14.21783,543.8052,0,0,0,77.31731,14.96614,14.21783,0,0,213.2657,126.8191,62.35117,0,62.35117,276.8307,65.91194,0.09706368,15.63962,61.85385,0,204.1364
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,82.31455,72.33099,42.78615,32.86404,32.86404,0,-1,0,32.86404,250.47,0,0,0,82.31455,34.59373,32.86404,0,0,150.9146,182.9351,47.72082,0,47.72082,322.1027,76.69096,0.09696221,36.15044,65.85164,0,265.2497
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,82.41048,74.86189,44.72221,0,0,0,-1,0,0,0,0,0,0,82.41048,0,0,0,0,103.1937,225.8839,82.41048,0,82.41048,400.2841,95.30555,0.09678746,0,65.92839,0,308.2943
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,75.67948,74.19997,46.65826,0,0,0,-1,0,0,0,54.89623,0,0,75.67948,0,0,0,0,20.78325,300.0533,20.78325,0,20.78325,420.0009,100,0.09674349,0,60.54359,0,375.7328
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,70.88966,73.53556,47.86399,20.43799,20.43799,0,-1,0,20.43799,346.8523,49.37598,0,0,70.88966,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09674349,22.48179,56.71172,0,389.6479
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,53.02328,66.62816,48.36695,18.81951,18.81951,0,-1,0,18.81951,281.7463,33.21327,0,0,53.02328,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09674349,20.70147,42.41862,0,371.7815
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,33.44123,59.89831,48.91125,55.9384,55.9384,0,-1,0,55.9384,59.78224,0,7.105427E-15,0,33.44123,58.88253,55.9384,0,0,0,318.7582,0,25.4413,-25.4413,393.1833,93.6149,0.09674349,61.53224,26.75298,0,352.1995
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.5936,54.77744,48.55987,29.77985,29.77985,0,-1,0,29.77985,65.79482,0,3.552714E-15,0,19.5936,31.34722,29.77985,0,0,28.26811,293.3169,0,11.75361,-11.75361,380.7939,90.66505,0.09674349,32.75784,15.67488,0,312.9105
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.778258,48.0875,47.2439,0,0,0,-1,0,0,0,0,0,0,2.778258,0,0,0,0,41.32768,281.5633,2.778258,0,2.778258,383.4297,91.29259,0.09673762,0,2.222606,0,284.3416
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,46.19664,46.19664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.54942,284.0638,0,0,0,383.4297,91.29259,0.09673762,0,0,0,284.0638
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,44.68776,44.68776,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,38.54942,284.0638,0,32.61262,-32.61262,349.0529,83.10767,0.09673762,34.08019,0,0,284.0638
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,43.0204,43.0204,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,74.78567,251.4511,0,45.45363,-45.45363,301.1406,71.7,0.09673762,47.49905,0,0,251.4511
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,41.27726,41.27726,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,125.2897,205.9975,0,2.235634,-2.235634,298.784,71.13891,0.09673762,2.336238,0,0,205.9975
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.99575,39.99575,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,127.7737,203.7619,0,35.18241,-35.18241,261.6985,62.30904,0.09673762,36.76562,0,0,203.7619
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,39.06561,39.06561,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,166.8653,168.5795,0,7.054839,-7.054839,254.2621,60.53846,0.09673762,7.372306,0,0,168.5795
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,38.09414,38.09414,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,174.704,161.5246,0,15.96919,-15.96919,237.4291,56.53061,0.09673762,16.6878,0,0,161.5246
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,37.32248,37.32248,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,192.4476,145.5554,0,8.104291,-8.104291,228.8864,54.49665,0.09673762,8.468985,0,0,145.5554
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.4523,137.4511,0,0,0,228.8864,54.49665,0.09673762,0,0,0,137.4511
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.9445,35.9445,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,201.4523,137.4511,0,34.988,-34.988,192.0058,45.71557,0.09673762,36.56246,0,0,137.4511
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,35.49666,35.49666,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,240.3279,102.4631,0,3.006324,-3.006324,188.8369,44.96106,0.09673762,3.141608,0,0,102.4631
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.660923,36.09424,35.34508,0,0,0,0,0,0,0,0,0,0,2.660923,0,0,0,0,243.6682,99.45681,2.660923,0,2.660923,191.3612,45.5621,0.09673199,0,2.128739,0,102.1177
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.10628,38.74448,34.99369,6.881124,6.881124,0,0,0,6.881124,190.4671,0,0,0,13.10628,7.243289,6.881124,0,0,241.0073,101.8516,5.862992,0,5.862992,196.9233,46.88642,0.09671959,7.569237,10.48502,0,114.9579
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.25339,45.60325,35.96517,0,0,0,0,0,0,0,0,0,0,32.25339,0,0,0,0,235.1443,107.1283,32.25339,0,32.25339,227.5216,54.1717,0.09665147,0,25.80271,0,139.3817
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,39.07439,50.49817,38.44553,19.34541,19.34541,0,-1,0,19.34541,201.9827,0,0,0,39.07439,20.36359,19.34541,0,0,202.8909,136.1564,18.7108,0,18.7108,245.2722,58.39803,0.09661199,21.27995,31.25952,0,175.2308
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,46.74801,55.5248,40.61584,0,0,0,-1,0,0,0,0,0,0,46.74801,0,0,0,0,184.1801,152.9961,46.74801,0,46.74801,289.6213,68.95731,0.0965135,0,37.39841,0,199.7441
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,66.09608,65.25249,42.71036,33.1583,33.1583,0,-1,0,33.1583,199.3349,0,0,0,66.09608,34.90348,33.1583,0,0,137.4321,195.0693,31.1926,0,31.1926,319.2132,76.00298,0.0964479,36.47413,52.87686,0,261.1654
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,67.90313,68.31683,44.64642,28.67273,28.67273,0,-1,0,28.67273,236.8213,0,0,0,67.90313,30.18182,28.67273,0,0,106.2395,223.1427,37.72131,0,37.72131,354.9987,84.52335,0.09636869,31.54,54.3225,0,291.0458
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,52.19717,64.26013,46.58247,0,0,0,-1,0,0,0,0,0,0,52.19717,0,0,0,0,68.51822,257.0918,52.19717,0,52.19717,404.5173,96.31346,0.09625928,0,41.75774,0,309.289
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,53.35896,66.09545,47.7882,16.69872,16.69872,0,-1,0,16.69872,319.5393,19.46032,0,0,53.35896,17.57759,16.69872,0,0,16.32105,304.0693,16.32105,0,16.32105,420.0009,100,0.09622512,18.36859,42.68717,0,357.4283
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,47.1353,64.2538,48.29116,50.4399,50.4399,0,-1,0,50.4399,93.44844,0,7.105427E-15,0,47.1353,53.09463,50.4399,0,0,0,318.7582,0,5.95933,-5.95933,413.7191,98.50436,0.09622512,55.48389,37.70824,0,365.8935
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.02025,53.23902,48.83546,2.784843,2.784843,0,-1,0,2.784843,503.4484,4.467357,0,0,14.02025,2.931414,2.784843,0,0,6.621478,312.7989,6.621478,0,6.621478,420.0009,100,0.09621127,3.063328,11.2162,0,326.8192
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.913645,49.99472,48.48408,47.5609,47.5609,0,-1,0,47.5609,10.33127,0,7.105427E-15,0,4.913645,50.06411,47.5609,0,0,0,318.7582,0,45.15046,-45.15046,372.4081,88.66841,0.09621127,52.31699,3.930916,0,323.6719
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.903056,48.04939,47.16811,0,0,0,-1,0,0,0,0,0,0,2.903056,0,0,0,0,50.16718,273.6078,2.903056,0,2.903056,375.1622,89.32414,0.0962052,0,2.322445,0,276.5108
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,46.12085,46.12085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.26412,276.2205,0,0,0,375.1622,89.32414,0.0962052,0,0,0,276.2205
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,44.60508,44.60508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.26412,276.2205,0,0,0,375.1622,89.32414,0.0962052,0,0,0,276.2205
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.26412,276.2205,0,0,0,375.1622,89.32414,0.0962052,0,0,0,276.2205
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,41.23593,41.23593,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.26412,276.2205,0,25.3383,-25.3383,348.4532,82.96489,0.0962052,26.47853,0,0,276.2205
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,39.95441,39.95441,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.41779,250.8822,0,27.30208,-27.30208,319.6743,76.11279,0.0962052,28.53067,0,0,250.8822
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.04494,39.04494,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.7534,223.5801,0,1.070136,-1.070136,318.5463,75.84421,0.0962052,1.118292,0,0,223.5801
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,38.08036,38.08036,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.9425,222.51,0,56.14518,-56.14518,259.3641,61.75323,0.0962052,58.67171,0,0,222.51
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,37.3018,37.3018,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.326,166.3648,0,37.72369,-37.72369,219.5998,52.28557,0.0962052,39.42125,0,0,166.3648
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,36.62659,36.62659,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.2412,128.6411,0,39.01562,-39.01562,178.4738,42.49366,0.0962052,40.77133,0,0,128.6411
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.9445,35.9445,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.5919,89.62551,0,37.85291,-37.85291,138.5733,32.99357,0.0962052,39.55629,0,0,89.62551
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,35.49666,35.49666,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.6507,51.77259,0,22.58854,-22.58854,114.7629,27.32444,0.0962052,23.60503,0,0,51.77259
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.434717,35.72744,35.32441,4.975513,4.975513,0,0,0,4.975513,28.83555,0,8.881784E-16,0,1.434717,5.237383,4.975513,0,0,321.7491,29.18405,0,3.802666,-3.802666,110.7545,26.37007,0.0962052,5.473065,1.147773,0,30.61877
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.33911,41.19462,34.99369,40.71359,40.71359,20.25,0,7.39125,40.71359,52.41274,0,0,0,21.33911,21.54062,20.46359,0,0,325.9743,25.38139,0,0.2015139,-0.2015139,110.5421,26.31949,0.0962052,44.78495,17.07129,81,46.7205
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,41.71252,48.65719,35.9445,28.70537,28.70537,81,0,22.761,28.70537,145.3126,0,0,0,41.71252,0,0,52.29463,49.6799,326.1982,25.17987,91.39242,0,91.39242,197.2445,46.96289,0.09638494,31.57591,33.37001,81,66.89239
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,63.04121,58.98721,38.40419,31.54995,31.54995,0,-1,0,31.54995,199.814,0,0,0,63.04121,33.21047,31.54995,0,0,234.8058,107.433,29.83073,0,29.83073,225.5445,53.70095,0.0963226,34.70494,50.43296,0,170.4742
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,74.46024,66.08521,40.54005,12.93876,12.93876,0,-1,0,12.93876,575.482,0,0,0,74.46024,13.61975,12.93876,0,0,204.975,134.2807,60.84049,0,60.84049,283.2628,67.44339,0.09619572,14.23264,59.56819,0,208.7409
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,76.05828,69.34534,42.63457,65.4481,65.4481,0,-1,0,65.4481,116.2116,0,0,3.292919,76.05828,68.89275,65.4481,0,0,144.1345,189.0371,7.165534,0,7.165534,290.0606,69.06192,0.0961808,71.99292,60.84662,0,265.0954
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,67.64597,68.06788,44.52929,28.87895,28.87895,0,-1,0,28.87895,234.2397,0,0,0,67.64597,30.3989,28.87895,0,0,136.969,195.4861,37.24707,0,37.24707,325.3963,77.47516,0.0961033,31.76685,54.11677,0,263.1321
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,76.23245,74.21046,46.46534,0,0,0,-1,0,0,0,0,0,0,76.23245,0,0,0,0,99.72193,229.0085,76.23245,0,76.23245,397.7168,94.69427,0.09594509,0,60.98596,0,305.2409
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,69.39714,72.63546,47.67107,42.18795,42.18795,0,-1,0,42.18795,164.4952,1.499295,0,0,69.39714,44.40837,42.18795,0,0,23.48948,297.6177,23.48948,0,23.48948,420.0009,100,0.09589645,46.40675,55.51772,0,367.0148
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,57.91458,68.41061,48.20848,6.46946,6.46946,0,-1,0,6.46946,895.1996,51.10462,0,0,57.91458,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09589645,7.116405,46.33166,0,376.6728
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,35.11685,60.32425,48.75278,2.802325,2.802325,0,-1,0,2.802325,1253.133,32.16703,0,0,35.11685,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09589645,3.082558,28.09348,0,353.8751
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.15991,54.14665,48.40829,0,0,0,-1,0,0,0,18.15991,0,0,18.15991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09589645,0,14.52792,0,336.9181
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.932505,47.97523,47.08543,31.34791,31.34791,0,-1,0,31.34791,9.354706,0,3.552714E-15,0,2.932505,32.9978,31.34791,0,0,0,318.7582,0,30.0653,-30.0653,388.3092,92.45439,0.09589645,34.4827,2.346004,0,321.6907
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,46.03817,46.03817,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.40589,288.6929,0,11.5653,-11.5653,376.1183,89.5518,0.09589645,12.08574,0,0,288.6929
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,44.52929,44.52929,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.25622,277.1276,0,2.970436,-2.970436,372.9872,88.8063,0.09589645,3.104105,0,0,277.1276
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,42.90327,42.90327,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.55671,274.1572,0,58.57128,-58.57128,311.2477,74.10644,0.09589645,61.20699,0,0,274.1572
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,41.16014,41.16014,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.6359,215.5859,0,50.42124,-50.42124,258.099,61.45203,0.09589645,52.69019,0,0,215.5859
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,39.91996,39.91996,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.6595,165.1647,0,4.752954,-4.752954,253.089,60.25916,0.09589645,4.966837,0,0,165.1647
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.01049,39.01049,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.9406,160.4117,0,22.50924,-22.50924,229.3621,54.60992,0.09589645,23.52216,0,0,160.4117
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.05969,38.05969,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.9508,137.9025,0,18.16171,-18.16171,210.218,50.05181,0.09589645,18.97899,0,0,137.9025
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,37.28114,37.28114,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.1305,119.7408,0,21.66639,-21.66639,187.3796,44.61411,0.09589645,22.64138,0,0,119.7408
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2043,98.07438,0,0,0,187.3796,44.61411,0.09589645,0,0,0,98.07438
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.92383,35.92383,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.2043,98.07438,0,14.47002,-14.47002,172.1269,40.98251,0.09589645,15.12117,0,0,98.07438
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,35.46221,35.46221,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.2821,83.60435,0,22.16633,-22.16633,148.7615,35.41934,0.09589645,23.16382,0,0,83.60435
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.647986,36.04906,35.30374,3.687489,3.687489,0,0,0,3.687489,71.80999,0,0,0,2.647986,3.881568,3.687489,0,0,285.9113,61.43802,0,1.233582,-1.233582,147.4612,35.10975,0.09589645,4.056238,2.118389,0,64.08601
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.46998,40.8965,34.95924,28.77785,28.77785,0,0,0,28.77785,71.13101,0,0,0,20.46998,30.29247,28.77785,0,0,287.282,60.20444,0,9.822498,-9.822498,137.1074,32.64455,0.09589645,31.65564,16.37598,0,80.67442
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,42.29929,48.81479,35.91005,91.56296,91.56296,22.86296,0,8.052328,91.56296,46.19695,0,0,0,42.29929,72.31579,68.7,0,0,298.1959,50.38194,0,30.0165,-30.0165,105.4672,25.11119,0.09589645,100.7193,33.83943,81,92.68124
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,51.69904,54.72849,38.3284,25.0843,25.0843,0,-1,0,25.0843,206.1012,0,0,0,51.69904,26.40453,25.0843,0,0,331.5475,20.36544,25.29451,0,25.29451,129.4637,30.82463,0.09584412,27.59273,41.35923,0,72.06448
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,75.60887,66.42491,40.42292,11.81795,11.81795,0,-1,0,11.81795,639.7797,0,0,0,75.60887,12.43995,11.81795,0,0,306.253,43.1305,63.16892,0,63.16892,189.391,45.09301,0.09571369,12.99975,60.48709,0,118.7394
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,82.99989,72.30189,42.51744,41.83484,41.83484,0,-1,0,41.83484,198.399,0,0,0,82.99989,44.03667,41.83484,0,0,243.0841,99.98253,38.96323,0,38.96323,226.3548,53.89389,0.09563342,46.01832,66.39992,0,182.9824
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,83.3565,74.90842,44.41216,32.8859,32.8859,0,-1,0,32.8859,253.4719,0,0,0,83.3565,34.61673,32.8859,0,0,204.1209,135.0494,48.73976,0,48.73976,272.5934,64.90305,0.09553319,36.17449,66.6852,0,218.4059
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,69.28265,70.97671,46.35511,21.3023,21.3023,0,-1,0,21.3023,325.2355,0,0,0,69.28265,22.42348,21.3023,0,0,155.3811,178.9152,46.85917,0,46.85917,317.0479,75.48744,0.09543703,23.43253,55.42612,0,248.1979
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,57.61301,67.52319,47.55394,0,0,0,-1,0,0,0,0,0,0,57.61301,0,0,0,0,108.5219,221.0885,57.61301,0,57.61301,371.7044,88.50087,0.09531907,0,46.0904,0,278.7015
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,38.15119,60.65713,48.05691,13.38198,13.38198,0,-1,0,13.38198,285.0938,0,0,0,38.15119,14.0863,13.38198,0,0,50.90894,272.9402,24.0649,0,24.0649,394.5343,93.93656,0.09526988,14.72018,30.52095,0,311.0914
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.33802,55.10357,48.63566,0,0,0,-1,0,0,0,0,0,0,20.33802,0,0,0,0,26.84404,294.5986,20.33802,0,20.33802,413.8287,98.53044,0.09522835,0,16.27042,0,314.9366
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,17.76045,53.89384,48.29116,39.30198,39.30198,0,-1,0,39.30198,45.18972,0,0,0,17.76045,41.3705,39.30198,0,0,6.506021,312.9028,0,23.61005,-23.61005,388.9415,92.60493,0.09522835,43.23217,14.20836,0,330.6633
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.95304,47.90526,47.00964,27.41419,27.41419,0,-1,0,27.41419,10.77194,0,7.105427E-15,0,2.95304,28.85704,27.41419,0,0,32.73941,289.2928,0,25.904,-25.904,361.6363,86.10371,0.09522835,30.15561,2.362432,0,292.2458
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,45.96238,45.96238,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,61.52163,263.3888,0,19.10589,-19.10589,341.4969,81.30862,0.09522835,19.96565,0,0,263.3888
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,44.41216,44.41216,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,82.7504,244.2829,0,23.18859,-23.18859,317.054,75.4889,0.09522835,24.23207,0,0,244.2829
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5155,221.0943,0,0,0,317.054,75.4889,0.09522835,0,0,0,221.0943
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,41.08435,41.08435,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,108.5155,221.0943,0,9.817777,-9.817777,306.7052,73.02489,0.09522835,10.25958,0,0,221.0943
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,39.87862,39.87862,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,119.4241,211.2765,0,26.50905,-26.50905,278.7622,66.37181,0.09522835,27.70196,0,0,211.2765
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.94849,38.94849,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,148.8786,184.7675,0,3.786291,-3.786291,274.7711,65.42155,0.09522835,3.956674,0,0,184.7675
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.99768,37.99768,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,153.0856,180.9812,0,1.32315,-1.32315,273.3763,65.08948,0.09522835,1.382691,0,0,180.9812
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5558,179.658,0,0,0,273.3763,65.08948,0.09522835,0,0,0,179.658
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,36.56459,36.56459,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,154.5558,179.658,0,3.902272,-3.902272,269.263,64.11011,0.09522835,4.077874,0,0,179.658
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.91005,35.91005,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,158.8916,175.7557,0,42.74728,-42.74728,224.2034,53.38165,0.09522835,44.67091,0,0,175.7557
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,35.44154,35.44154,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,206.3886,133.0085,0,37.85051,-37.85051,184.3055,43.88216,0.09522835,39.55378,0,0,133.0085
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.603846,36.00197,35.26929,0,0,0,0,0,0,0,0,0,0,2.603846,0,0,0,0,248.4447,95.15796,2.603846,0,2.603846,186.7757,44.47031,0.09522303,0,2.083077,0,97.7618
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.66496,40.33325,34.93858,1.865026,1.865026,0,0,0,1.865026,1000.788,0,0,0,18.66496,1.963185,1.865026,0,0,245.8409,97.50142,16.70177,0,16.70177,202.6204,48.24285,0.09518896,2.051528,14.93196,0,116.1664
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,30.85885,45.05797,35.86871,25.58525,25.58525,0,0,0,25.58525,120.6119,0,0,0,30.85885,26.93185,25.58525,0,0,229.1391,112.533,3.927002,0,3.927002,206.3459,49.12987,0.09518095,28.14378,24.68708,0,143.3919
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.25269,44.8712,38.25261,7.869503,7.869503,0,-1,0,7.869503,282.7712,0,0,0,22.25269,8.283688,7.869503,0,0,225.2121,116.0673,13.969,0,13.969,219.598,52.28514,0.09515247,8.656454,17.80215,0,138.32
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,41.11955,53.21915,40.30579,36.25695,36.25695,0,-1,0,36.25695,113.4115,0,0,0,41.11955,38.16521,36.25695,0,0,211.2431,128.6394,2.95434,0,2.95434,222.4008,52.95245,0.09514645,39.88264,32.89564,0,169.759
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.39455,52.48272,42.35897,36.84122,36.84122,0,-1,0,36.84122,87.93016,0,0,0,32.39455,38.78024,36.84122,0,0,208.2888,131.2983,0,6.385689,-6.385689,215.6696,51.34981,0.09514645,40.52535,25.91564,0,163.6929
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,51.61246,61.39375,44.26058,11.60503,11.60503,0,-1,0,11.60503,444.7422,0,0,0,51.61246,12.21582,11.60503,0,0,215.384,124.9126,39.39664,0,39.39664,253.0446,60.24859,0.09506625,12.76553,41.28997,0,176.5251
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,54.75273,64.81207,46.19664,25.82746,25.82746,0,-1,0,25.82746,211.9943,0,0,0,54.75273,27.18679,25.82746,0,0,175.9874,160.3696,27.56594,0,27.56594,279.1959,66.47509,0.09501021,28.4102,43.80219,0,215.1223
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,40.78933,60.88855,47.39548,72.02248,68.7,0,-1,0,68.7,59.37312,0,3.322481,10.52473,40.78933,72.31579,68.7,0,0,148.4214,185.179,0,31.52646,-31.52646,245.9641,58.56277,0.09501021,79.22473,32.63146,0,225.9683
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.19085,52.05033,47.93978,25.60353,25.60353,0,-1,0,25.60353,51.51963,0,0,0,13.19085,26.95109,25.60353,0,0,183.4508,153.6525,0,13.76024,-13.76024,231.4595,55.10931,0.09501021,28.16389,10.55268,0,166.8433
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.44163,55.01556,48.51853,0,0,0,-1,0,0,0,0,0,0,20.44163,0,0,0,0,198.74,139.8923,20.44163,0,20.44163,250.8522,59.72659,0.0949687,0,16.35331,0,160.3339
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.94564,52.53371,48.17403,27.02122,27.02122,0,-1,0,27.02122,51.60995,0,3.552714E-15,0,13.94564,28.44339,27.02122,0,0,178.2983,158.2897,0,14.49775,-14.49775,235.5702,56.08804,0.0949687,29.72334,11.15651,0,172.2354
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.199285,47.25472,46.89252,0,0,0,-1,0,0,0,0,0,0,1.199285,0,0,0,0,194.407,143.792,1.199285,0,1.199285,236.708,56.35892,0.09496626,0,0.9594277,0,144.9913
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,45.84526,45.84526,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,193.2077,144.8713,0,65.28475,-65.28475,167.8918,39.97416,0.09496626,68.22256,0,0,144.8713
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,44.29503,44.29503,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,265.7463,79.58658,0,12.8878,-12.8878,154.3069,36.73965,0.09496626,13.46775,0,0,79.58658
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,42.71036,42.71036,72.41301,63.36383,0,-1,0,63.36383,0,0,9.049175,16.29048,0,66.69878,63.36383,0,0,280.0661,66.69878,0,66.69878,-66.69878,84.00017,20,0.09496626,79.65431,0,0,66.69878
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.00167,41.00167,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09496626,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,39.80283,39.80283,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09496626,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.89337,38.89337,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09496626,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.92189,37.92189,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09496626,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,37.18468,37.18468,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09496626,39.54987,0,0,0
