Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,34.47007,34.47007,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.5812,32.93512,0,17.89974,-17.89974,99.84885,23.77349,0.09899306,18.70522,0,0,32.93512
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.06906,34.87603,34.29782,30.29218,30.29218,20.25,0,7.39125,30.29218,6.830342,1.776357E-15,0,0,2.06906,10.57072,10.04218,0,0,337.4698,15.03538,0,8.501658,-8.501658,90.88732,21.6398,0.09899306,33.3214,1.655248,81,17.10444
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.92746,38.51889,33.96711,15.01686,15.01686,81,0,22.761,15.01686,106.0639,0,0,0,15.92746,0,0,65.98315,62.68399,346.9161,6.533725,78.61145,0,78.61145,165.4647,39.39627,0.09917327,16.51854,12.74197,81,22.46119
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.90106,40.80445,34.74566,24.86631,24.86631,81,0,22.761,24.86631,84.05371,0,0,0,20.90106,0,0,56.13369,53.32701,268.3047,77.28403,74.22807,0,74.22807,235.8836,56.16265,0.09936137,27.35294,16.72084,81,98.18509
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,34.77246,47.15612,36.66105,18.80609,18.80609,0,-1,0,18.80609,184.9,0,0,0,34.77246,19.79589,18.80609,0,0,194.0766,144.0893,14.97657,0,14.97657,250.0916,59.54551,0.09933257,20.6867,27.81797,0,178.8617
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,39.35078,50.53091,38.3904,19.18273,19.18273,0,-1,0,19.18273,205.1366,0,0,0,39.35078,20.19234,19.18273,0,0,179.1,157.5682,19.15844,0,19.15844,268.2669,63.87295,0.09929575,21.101,31.48063,0,196.919
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,33.20451,50.38156,40.14733,62.39919,62.39919,0,-1,0,62.39919,53.21305,0,0,0,33.20451,65.68336,62.39919,0,0,159.9416,174.8108,0,32.47884,-32.47884,234.0312,55.72161,0.09929575,68.63911,26.56361,0,208.0153
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,61.85189,62.64322,41.9318,49.66358,49.66358,0,-1,0,49.66358,124.5418,0,0,0,61.85189,52.27745,49.66358,0,0,196.0292,142.332,9.574443,0,9.574443,243.1143,57.88425,0.09927736,54.62993,49.48151,0,204.1839
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,69.10309,67.74809,43.75762,10.58984,10.58984,0,-1,0,10.58984,652.5413,0,0,0,69.10309,11.1472,10.58984,0,0,186.4547,150.949,57.95588,0,57.95588,298.0961,70.97513,0.09916619,11.64883,55.28247,0,220.052
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,51.66598,62.15724,44.91512,54.78853,54.78853,0,-1,0,54.78853,94.30072,0,0,0,51.66598,57.67213,54.78853,0,0,128.4989,203.1093,0,6.006157,-6.006157,291.7651,69.46774,0.09916619,60.26738,41.33278,0,254.7752
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,43.33939,59.72266,45.50076,0,0,0,-1,0,0,0,0,0,0,43.33939,0,0,0,0,135.1724,197.1031,43.33939,0,43.33939,332.8804,79.25709,0.09908322,0,34.67151,0,240.4425
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,36.37502,57.99277,46.19664,32.70918,32.70918,0,-1,0,32.70918,111.2074,0,0,0,36.37502,34.43072,32.70918,0,0,91.83298,236.1085,1.944297,0,1.944297,334.7249,79.69626,0.0990795,35.9801,29.10001,0,272.4836
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,17.48775,51.26672,45.84526,30.08495,30.08495,0,-1,0,30.08495,58.12793,0,3.552714E-15,0,17.48775,31.66836,30.08495,0,0,89.88869,237.8584,0,14.18061,-14.18061,319.7773,76.13729,0.0990795,33.09344,13.9902,0,255.3462
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.635057,45.57399,44.48795,2.780947,2.780947,0,-1,0,2.780947,130.7129,0,0,0,3.635057,2.927313,2.780947,0,0,105.6449,223.6778,0.7077444,0,0.7077444,320.4487,76.29716,0.09907815,3.059042,2.908046,0,227.3129
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,43.33045,43.33045,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,104.9372,224.3148,0,34.88041,-34.88041,283.6815,67.54308,0.09907815,36.45003,0,0,224.3148
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,41.89735,41.89735,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,143.6932,189.4344,0,72.31579,-72.31579,207.454,49.39371,0.09907815,91.57867,0,0,189.4344
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,40.54005,40.54005,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,224.0441,117.1186,0,33.29102,-33.29102,172.3622,41.03853,0.09907815,34.78911,0,0,117.1186
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,39.1414,39.1414,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,261.0341,83.82755,0,63.00468,-63.00468,105.9494,25.226,0.09907815,65.8399,0,0,83.82755
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,38.17682,38.17682,27.58605,19.78172,0,-1,0,19.78172,0,0,7.804325,10.56293,0,20.82287,19.78172,0,0,331.0393,20.82287,0,20.82287,-20.82287,84.00017,20,0.09907815,30.34465,0,0,20.82287
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,37.39826,37.39826,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09907815,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,36.53014,36.53014,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09907815,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09907815,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,35.34508,35.34508,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09907815,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,34.82145,34.82145,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09907815,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,34.37361,34.37361,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.09928004,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.184825,34.81168,34.20136,29.68682,29.68682,81,0,22.761,29.68682,7.35958,0,0,0,2.184825,0,0,51.31318,48.74752,287.5058,60.00301,50.93235,0,50.93235,195.5676,46.56361,0.09947172,32.6555,1.74786,81,62.18784
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.92116,37.83219,33.87065,29.80079,29.80079,81,0,22.761,29.80079,46.71407,0,0,0,13.92116,0,0,51.19921,48.63926,236.5734,105.8421,62.56041,0,62.56041,254.9176,60.69454,0.09968053,32.78086,11.13693,81,119.7633
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,27.95854,42.83748,34.62853,58.99095,58.99095,81,0,22.761,58.99095,47.39462,0,0,0,27.95854,0,0,22.00905,20.9086,174.013,162.1465,48.86714,0,48.86714,301.277,71.73248,0.09984932,64.89004,22.36683,81,190.105
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,47.23246,51.17817,36.54392,51.82117,51.82117,0,-1,0,51.82117,91.1451,0,0,0,47.23246,54.5486,51.82117,0,0,125.1459,206.1269,0,7.316142,-7.316142,293.5651,69.89632,0.09984932,57.00329,37.78597,0,253.3594
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,52.51635,54.91177,38.23194,27.56933,27.56933,0,-1,0,27.56933,190.4883,0,0,0,52.51635,29.02035,27.56933,0,0,133.2749,198.8108,23.496,0,23.496,315.8554,75.20351,0.09980425,30.32626,42.01308,0,251.3271
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,71.98801,64.4,39.99575,60.94191,60.94191,0,-1,0,60.94191,118.1256,0,0,0,71.98801,64.14938,60.94191,0,0,109.7789,219.9572,7.838628,0,7.838628,323.2918,76.97408,0.09978922,67.0361,57.59041,0,291.9452
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,51.87661,58.68277,41.78023,26.75863,26.75863,0,-1,0,26.75863,193.8687,0,0,0,51.87661,28.16698,26.75863,0,0,101.9403,227.0119,23.70963,0,23.70963,345.7847,82.32953,0.0997438,29.43449,41.50128,0,278.8885
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,46.23981,58.66307,43.59916,14.77281,14.77281,0,-1,0,14.77281,313.0061,0,0,0,46.23981,15.55033,14.77281,0,0,78.23068,248.3506,30.68948,0,30.68948,374.8993,89.26156,0.09968507,16.2501,36.99185,0,294.5904
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,71.15663,69.84327,44.76354,55.46752,55.46752,0,-1,0,55.46752,128.2852,0,0,0,71.15663,58.38686,55.46752,0,0,47.5412,275.9711,12.76976,0,12.76976,387.0138,92.14595,0.09966065,61.01427,56.9253,0,347.1278
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,57.35487,64.84727,45.34229,26.23726,26.23726,0,-1,0,26.23726,218.6008,0,0,0,57.35487,27.61817,26.23726,0,0,34.77144,287.4639,29.7367,0,29.7367,415.2245,98.86277,0.09960383,28.86098,45.88389,0,344.8188
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,43.49882,60.33857,46.00372,17.21404,17.21404,0,-1,0,17.21404,252.6939,20.34404,0,0,43.49882,18.12004,17.21404,0,0,5.034742,314.227,5.034742,0,5.034742,420.0009,100,0.09959421,18.93544,34.79905,0,357.7258
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.07088,51.90067,45.65234,0,0,0,-1,0,0,0,20.07088,0,0,20.07088,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09959421,0,16.0567,0,338.8291
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.785212,45.09015,44.26058,56.89614,56.89614,0,-1,0,56.89614,4.895257,0,0,0,2.785212,59.89068,56.89614,0,0,0,318.7582,0,57.10546,-57.10546,359.8064,85.66801,0.09959421,62.58576,2.22817,0,321.5434
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,43.09619,43.09619,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.45052,261.6528,0,54.74345,-54.74345,302.1017,71.92884,0.09959421,57.20691,0,0,261.6528
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,41.69755,41.69755,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.2766,206.9093,0,44.30465,-44.30465,255.4005,60.80953,0.09959421,46.29836,0,0,206.9093
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,40.34713,40.34713,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.504,162.6047,0,37.71216,-37.71216,215.6484,51.34476,0.09959421,39.4092,0,0,162.6047
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.98983,38.98983,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.4064,124.8925,0,2.777465,-2.777465,212.7207,50.64769,0.09959421,2.902451,0,0,124.8925
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.01835,38.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4924,122.115,0,0,0,212.7207,50.64769,0.09959421,0,0,0,122.115
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4924,122.115,0,0,0,212.7207,50.64769,0.09959421,0,0,0,122.115
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,36.41301,36.41301,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.4924,122.115,0,53.76804,-53.76804,156.0442,37.15331,0.09959421,56.1876,0,0,122.115
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,35.82737,35.82737,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.2347,68.347,0,35.85703,-35.85703,118.2476,28.15413,0.09959421,37.4706,0,0,68.347
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,35.22795,35.22795,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.0758,32.48997,0,23.40271,-23.40271,93.57898,22.28066,0.09959421,24.45583,0,0,32.48997
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0789,9.087258,0,0,0,93.57898,22.28066,0.09959421,0,0,0,9.087258
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,34.27715,34.27715,38.59285,38.59285,29.95996,0,9.84787,38.59285,0,0,0,0,0,9.087258,8.632895,0,0,344.0789,9.087258,0,9.087258,-9.087258,84.00017,20,0.09959421,42.45214,0,81,9.087258
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8754805,34.34877,34.1049,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8754805,0,0,72.31579,68.7,354.1758,0,69.57548,0,69.57548,150.0053,35.71547,0.09974176,0,0.7003844,81,0.8754805
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.489623,35.90101,33.79486,0,0,72.31579,0,20.56389,0,0,0,0,0,7.489623,0,0,72.31579,68.7,284.6003,62.61793,76.18962,0,76.18962,222.2851,52.92492,0.09987628,0,5.991698,81,70.10756
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,26.57068,42.30747,34.53207,46.0557,46.0557,81,0,22.761,46.0557,57.69249,0,0,0,26.57068,0,0,34.9443,33.19708,208.4107,131.1886,59.76777,0,59.76777,278.9858,66.42505,0.1000854,50.66127,21.25655,81,157.7593
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,42.0634,49.28514,36.41301,25.1342,25.1342,0,-1,0,25.1342,167.3553,0,0,0,42.0634,26.45705,25.1342,0,0,148.6429,184.9796,15.60635,0,15.60635,293.7913,69.95016,0.1000556,27.64762,33.65072,0,227.043
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,45.25546,52.21177,38.09414,11.93384,11.93384,0,-1,0,11.93384,379.2196,0,0,0,45.25546,12.56194,11.93384,0,0,133.0366,199.0253,32.69352,0,32.69352,324.8071,77.33486,0.09999315,13.12723,36.20437,0,244.2808
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,50.48271,55.98755,39.83728,23.7609,23.7609,0,-1,0,23.7609,212.4612,0,0,0,50.48271,25.01148,23.7609,0,0,100.3431,228.4495,25.47123,0,25.47123,348.9712,83.08821,0.09994458,26.137,40.38617,0,278.9322
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,72.60883,66.62823,41.62176,15.60835,15.60835,0,-1,0,15.60835,465.1922,0,0,0,72.60883,16.42984,15.60835,0,0,74.87183,251.3736,56.17899,0,56.17899,402.2672,95.77773,0.09983764,17.16919,58.08707,0,323.9824
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,56.35416,62.2213,43.40624,0,0,0,-1,0,0,0,37.66132,0,0,56.35416,0,0,0,0,18.69284,301.9347,18.69284,0,18.69284,420.0009,100,0.0998021,0,45.08333,0,358.2888
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,50.22614,61.224,44.57063,40.86197,40.86197,0,-1,0,40.86197,122.9166,7.213534,0,0,50.22614,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.0998021,44.94817,40.18091,0,368.9844
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,45.52318,60.12978,45.14938,5.111986,5.111986,0,-1,0,5.111986,890.5186,40.14214,0,0,45.52318,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.0998021,5.623184,36.41854,0,364.2814
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,30.29474,55.46882,45.81081,8.783937,8.783937,0,-1,0,8.783937,344.8879,21.04849,0,0,30.29474,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.0998021,9.66233,24.23579,0,349.0529
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,18.81287,51.24971,45.41808,1.791081,1.791081,0,-1,0,1.791081,1050.364,16.92753,0,0,18.81287,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.0998021,1.970189,15.0503,0,337.5711
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.877249,45.22347,44.06767,34.11762,34.11762,0,-1,0,34.11762,11.36436,0,0,0,3.877249,35.91328,34.11762,0,0,0,318.7582,0,32.03603,-32.03603,386.2319,91.95979,0.0998021,37.52938,3.1018,0,322.6355
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,42.90327,42.90327,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.59559,286.7222,0,20.06506,-20.06506,365.0815,86.92398,0.0998021,20.96799,0,0,286.7222
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,41.50463,41.50463,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.89011,266.6571,0,3.598875,-3.598875,361.2879,86.02076,0.0998021,3.760824,0,0,266.6571
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,40.14733,40.14733,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.88885,263.0583,0,13.92492,-13.92492,346.6098,82.52597,0.0998021,14.55155,0,0,263.0583
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,38.81069,38.81069,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.36099,249.1333,0,46.52442,-46.52442,297.5687,70.84955,0.0998021,48.61802,0,0,249.1333
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,37.88055,37.88055,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.0548,202.6089,0,21.78838,-21.78838,274.6017,65.38123,0.0998021,22.76886,0,0,202.6089
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,37.12956,37.12956,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.2641,180.8205,0,33.22706,-33.22706,239.5773,57.04211,0.0998021,34.72227,0,0,180.8205
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,36.29588,36.29588,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.1831,147.5935,0,25.91483,-25.91483,212.2607,50.53817,0.0998021,27.081,0,0,147.5935
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,35.73091,35.73091,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.9773,121.6786,0,17.92889,-17.92889,193.362,46.03848,0.0998021,18.73569,0,0,121.6786
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.13149,35.13149,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.8983,103.7497,0,19.08421,-19.08421,173.2455,41.24884,0.0998021,19.943,0,0,103.7497
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,34.62853,34.62853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.103,84.66553,0,0,0,173.2455,41.24884,0.0998021,0,0,0,84.66553
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,34.20136,34.20136,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.103,84.66553,0,40.49644,-40.49644,130.5585,31.08529,0.0998021,42.31878,0,0,84.66553
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8890146,34.27665,34.02911,32.82621,32.82621,0,0,0,32.82621,2.708247,0,7.105427E-15,0,0.8890146,34.5539,32.82621,0,0,305.099,44.16909,0,33.66489,-33.66489,95.07258,22.63628,0.0998021,36.10883,0.7112117,0,45.05811
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.15245,39.21623,33.71907,1.16134,1.16134,0,0,0,1.16134,1649.169,0,0,0,19.15245,1.222463,1.16134,0,0,342.5045,10.50421,17.92999,0,17.92999,112.0825,26.68625,0.09976804,1.277474,15.32196,0,29.65666
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.06337,44.54605,34.43562,0,0,0,0,0,0,0,0,0,0,34.06337,0,0,0,0,324.5745,26.6412,34.06337,0,34.06337,144.3978,34.38036,0.09970339,0,27.25069,0,60.70457
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,53.64398,53.15608,36.31655,71.24622,68.7,0,-1,0,68.7,78.0844,0,2.546219,13.74516,53.64398,72.31579,68.7,0,0,290.5111,57.29823,0,18.67181,-18.67181,124.716,29.69422,0.09970339,78.37084,42.91518,0,110.9422
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,72.42567,62.16992,37.99768,0,0,0,-1,0,0,0,0,0,0,72.42567,0,0,0,0,311.2576,38.62642,72.42567,0,72.42567,193.425,46.05349,0.09956622,0,57.94054,0,111.0521
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,79.8527,67.37553,39.72704,39.42966,39.42966,0,-1,0,39.42966,202.5194,0,0,0,79.8527,41.50491,39.42966,0,0,238.8319,103.8095,38.34779,0,38.34779,229.8049,54.71535,0.09949375,43.37263,63.88216,0,183.6622
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,75.72546,67.76244,41.47018,17.76609,17.76609,0,-1,0,17.76609,426.2359,0,0,0,75.72546,18.70115,17.76609,0,0,200.4841,138.3225,57.02431,0,57.02431,283.903,67.5958,0.09938616,19.5427,60.58036,0,214.048
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,63.62477,64.8918,43.24777,0,0,0,-1,0,0,0,0,0,0,63.62477,0,0,0,0,143.4598,189.6444,63.62477,0,63.62477,344.2627,81.96715,0.09926641,0,50.89981,0,253.2692
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,42.40793,58.1825,44.41216,0,0,0,-1,0,0,0,0,0,0,42.40793,0,0,0,0,79.83501,246.9067,42.40793,0,42.40793,384.4944,91.5461,0.09918675,0,33.92634,0,289.3146
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,52.72052,62.65269,44.9978,4.422871,4.422871,0,-1,0,4.422871,1191.998,10.63778,0,0,52.72052,4.655654,4.422871,0,0,37.42709,285.0739,37.42709,0,37.42709,420.0009,100,0.09911655,4.865159,42.17642,0,337.7944
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,28.70593,54.76045,45.65234,0,0,0,-1,0,0,0,28.70593,0,0,28.70593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09911655,0,22.96475,0,347.4642
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.20543,51.21859,45.26651,27.96941,27.96941,0,-1,0,27.96941,68.66586,0,3.552714E-15,0,19.20543,29.44148,27.96941,0,0,0,318.7582,0,10.23605,-10.23605,409.2111,97.43102,0.09911655,30.76635,15.36435,0,337.9637
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.91768,44.77648,43.9092,0,0,0,-1,0,0,0,0,0,0,2.91768,0,0,0,0,11.37339,308.5222,2.91768,0,2.91768,411.9791,98.09006,0.09911108,0,2.334144,0,311.4398
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,42.71036,42.71036,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,8.455707,311.1481,0,43.32935,-43.32935,366.3059,87.21552,0.09911108,45.27917,0,0,311.1481
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,41.31171,41.31171,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,56.59943,267.8187,0,1.19136,-1.19136,365.0501,86.91652,0.09911108,1.244971,0,0,267.8187
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.92317,266.6274,0,0,0,365.0501,86.91652,0.09911108,0,0,0,266.6274
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,38.65911,38.65911,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.92317,266.6274,0,7.129888,-7.129888,357.5345,85.1271,0.09911108,7.450732,0,0,266.6274
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,37.74965,37.74965,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.84526,259.4975,0,15.63085,-15.63085,341.0582,81.20416,0.09911108,16.33424,0,0,259.4975
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.01243,37.01243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.21288,243.8666,0,0,0,341.0582,81.20416,0.09911108,0,0,0,243.8666
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,36.17875,36.17875,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,83.21288,243.8666,0,26.00473,-26.00473,313.6468,74.67766,0.09911108,27.17494,0,0,243.8666
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,35.61378,35.61378,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,112.107,217.8619,0,3.787027,-3.787027,309.6549,73.72721,0.09911108,3.957443,0,0,217.8619
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.03503,35.03503,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,116.3148,214.0749,0,4.257581,-4.257581,305.167,72.65867,0.09911108,4.449172,0,0,214.0749
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,34.55274,34.55274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.0455,209.8173,0,0,0,305.167,72.65867,0.09911108,0,0,0,209.8173
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.1049,34.1049,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,121.0455,209.8173,0,21.17798,-21.17798,282.8435,67.34355,0.09911108,22.13099,0,0,209.8173
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.017507,34.21586,33.93266,0,0,0,0,0,0,0,0,0,0,1.017507,0,0,0,0,144.5766,188.6393,1.017507,0,1.017507,283.8087,67.57338,0.09910917,0,0.8140054,0,189.6568
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.588364,35.75462,33.62261,8.565481,8.565481,0,0,0,8.565481,88.59238,0,0,0,7.588364,9.016296,8.565481,0,0,143.5591,189.5551,0,1.427932,-1.427932,282.3036,67.215,0.09910917,9.422029,6.070692,0,197.1434
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.48577,36.16598,34.33916,14.64715,14.64715,0,0,0,14.64715,44.28008,0,3.552714E-15,0,6.48577,15.41805,14.64715,0,0,145.1456,188.1271,0,8.932282,-8.932282,272.8881,64.97324,0.09910917,16.11187,5.188616,0,194.6129
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.10749,39.39098,36.19942,10.64399,10.64399,0,-1,0,10.64399,104.3546,0,0,0,11.10749,11.2042,10.64399,0,0,155.0704,179.1949,0,0.09671015,-0.09671015,272.7862,64.94897,0.09910917,11.70839,8.885993,0,190.3024
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.67922,40.96559,37.86678,38.49614,38.49614,0,-1,0,38.49614,27.741,0,7.105427E-15,0,10.67922,40.52225,38.49614,0,0,155.1779,179.0981,0,29.84304,-29.84304,241.3289,57.45914,0.09910917,42.34576,8.543373,0,189.7774
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.80412,42.73881,39.56858,77.21235,68.7,0,-1,0,68.7,15.72652,0,8.512347,16.23358,10.80412,72.31579,68.7,0,0,188.3368,149.2551,0,61.51167,-61.51167,176.4899,42.02132,0.09910917,84.93358,8.643293,0,160.0592
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,28.71398,50.14838,41.31171,6.735808,6.735808,0,-1,0,6.735808,426.2885,0,0,0,28.71398,7.090325,6.735808,0,0,256.6831,87.74344,21.62365,0,21.62365,197.0039,46.90559,0.09906866,7.409389,22.97118,0,116.4574
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,25.3131,50.92607,43.09619,38.49773,38.49773,0,-1,0,38.49773,65.75217,0,7.105427E-15,0,25.3131,40.52393,38.49773,0,0,235.0594,107.2047,0,15.21083,-15.21083,180.9702,43.08807,0.09906866,42.3475,20.25048,0,132.5178
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.27653,49.1973,44.21924,28.31019,28.31019,0,-1,0,28.31019,57.49354,0,3.552714E-15,0,16.27653,29.8002,28.31019,0,0,251.9604,91.9939,0,13.52367,-13.52367,166.715,39.69398,0.09906866,31.14121,13.02123,0,108.2704
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.35981,48.25805,44.80488,34.14499,34.14499,0,-1,0,34.14499,33.26934,0,0,0,11.35981,35.94209,34.14499,0,0,266.9867,78.47023,0,24.58228,-24.58228,140.8031,33.52447,0.09906866,37.55949,9.08785,0,89.83004
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7897525,45.69556,45.45942,34.47243,34.47243,0,-1,0,34.47243,2.290968,0,0,0,0.7897525,36.28677,34.47243,0,0,294.3003,53.88795,0,35.49701,-35.49701,103.3859,24.61564,0.09906866,37.91967,0.631802,0,54.6777
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.827221,46.2218,45.07359,10.03592,10.03592,0,-1,0,10.03592,38.13524,0,0,0,3.827221,10.56412,10.03592,0,0,333.7414,18.39093,0,6.736903,-6.736903,96.28459,22.92486,0.09906866,11.03951,3.061777,0,22.21815
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.850623,44.26459,43.71628,18.39836,12.82942,0,-1,0,12.82942,14.42484,0,5.568937,8.815247,1.850623,13.50465,12.82942,0,0,341.2269,11.65403,0,11.65403,-11.65403,84.00017,20,0.09906866,20.23819,1.480498,0,13.50465
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,41.16014,41.16014,50.97131,0,0,-1,0,0,0,0,50.97131,56.06844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,56.06844,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,39.83728,39.83728,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,38.52131,38.52131,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,37.61185,37.61185,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.8953,36.8953,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.06163,36.06163,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,35.49666,35.49666,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.93858,34.93858,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,34.45628,34.45628,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09906866,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.02911,34.02911,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.09920925,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.160016,34.47279,33.87065,32.93109,32.93109,81,0,22.761,32.93109,6.559199,0,0,0,2.160016,0,0,48.06891,45.66547,316.3616,34.03281,47.82548,0,47.82548,165.2451,39.344,0.09938559,36.2242,1.728013,81,36.19283
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.728816,34.8613,33.53993,53.38886,53.38886,81,0,22.761,53.38886,8.857308,0,0,0,4.728816,0,0,27.61114,26.23059,268.5361,77.07574,30.9594,0,30.9594,194.6158,46.337,0.09949777,58.72774,3.783053,81,81.80456
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.444678,36.07067,34.25648,0,0,72.31579,0,20.56389,0,0,0,0,0,6.444678,0,0,72.31579,68.7,237.5767,104.9392,75.14468,0,75.14468,265.9043,63.31042,0.0996326,0,5.155743,81,111.3839
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.92529,39.82693,36.10297,55.96144,55.96144,0,-1,0,55.96144,23.09678,0,0,0,12.92529,58.90678,55.96144,0,0,162.432,172.5694,0,45.98149,-45.98149,217.4356,51.77027,0.0996326,61.55758,10.34023,0,185.4947
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,26.35236,45.62548,37.74965,31.06991,31.06991,0,-1,0,31.06991,84.81633,0,3.552714E-15,0,26.35236,32.70517,31.06991,0,0,213.5226,126.5879,0,6.352811,-6.352811,210.7391,50.17588,0.0996326,34.1769,21.08188,0,152.9403
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,30.69017,48.81443,39.45145,14.79301,14.79301,0,-1,0,14.79301,207.464,0,0,0,30.69017,15.57159,14.79301,0,0,220.5812,120.2351,15.11858,0,15.11858,225.0818,53.59081,0.09960423,16.27231,24.55214,0,150.9253
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.97196,46.91172,41.19459,35.32855,35.32855,0,-1,0,35.32855,53.7015,0,7.105427E-15,0,18.97196,37.18795,35.32855,0,0,205.4627,133.8418,0,18.21599,-18.21599,205.8805,49.01907,0.09960423,38.86141,15.17757,0,152.8138
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.72394,46.15363,42.93773,44.67781,44.67781,0,-1,0,44.67781,24.00283,0,7.105427E-15,0,10.72394,47.02927,44.67781,0,0,225.7026,115.6258,0,36.30533,-36.30533,167.6113,39.90738,0.09960423,49.14559,8.579149,0,126.3498
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,24.67179,51.7402,44.06767,21.89638,21.89638,0,-1,0,21.89638,112.6752,0,0,0,24.67179,23.04882,21.89638,0,0,266.0419,79.32051,1.622975,0,1.622975,169.151,40.27397,0.09960119,24.08602,19.73743,0,103.9923
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,25.42694,52.5988,44.64642,69.71661,68.7,0,-1,0,68.7,37.01156,0,1.016616,7.988277,25.42694,72.31579,68.7,0,0,264.4189,80.78119,0,46.88885,-46.88885,119.7258,28.50609,0.09960119,76.68828,20.34155,0,106.2081
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,27.98596,54.15143,45.30784,40.11904,40.11904,0,-1,0,40.11904,69.75732,0,0,6.61588,27.98596,42.23056,40.11904,0,0,316.5176,33.89235,0,14.2446,-14.2446,104.7107,24.93107,0.09960119,44.13094,22.38877,0,61.87831
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,12.62308,48.76495,44.91512,18.22384,18.22384,0,-1,0,18.22384,69.26684,0,3.552714E-15,0,12.62308,19.18299,18.22384,0,0,332.345,19.64774,0,6.559911,-6.559911,97.79595,23.2847,0.09960119,20.04622,10.09846,0,32.27082
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.419814,44.57304,43.55782,0,0,0,-1,0,0,0,0,0,0,3.419814,0,0,0,0,339.6338,13.08783,3.419814,0,3.419814,101.0403,24.05716,0.09959478,0,2.735852,0,16.50765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,42.40031,42.40031,41.60775,15.35738,0,-1,0,15.35738,0,0,26.25037,30.41114,0,16.16567,15.35738,0,0,336.214,16.16567,0,16.16567,-16.16567,84.00017,20,0.09959478,45.76852,0,0,16.16567
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,41.04301,41.04301,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,38.40419,38.40419,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,37.51539,37.51539,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,36.79884,36.79884,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.96517,35.96517,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.42087,35.42087,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,34.84212,34.84212,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,34.37361,34.37361,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09959478,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.94643,33.94643,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.09978358,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.835253,34.30595,33.79486,16.06629,16.06629,81,0,22.761,16.06629,11.423,0,0,0,1.835253,0,0,64.93371,61.68702,303.0407,46.02158,63.52227,0,63.52227,192.7737,45.89841,0.09998531,17.67292,1.468202,81,47.85683
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.07145,38.33737,33.46414,15.5746,15.5746,81,0,22.761,15.5746,109.6108,0,0,0,17.07145,0,0,65.42539,62.15413,239.5184,103.1916,79.22557,0,79.22557,267.9337,63.7936,0.1001571,17.13206,13.65716,81,120.2631
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,42.48138,46.98865,34.18069,23.48806,23.48806,81,0,22.761,23.48806,180.8638,0,0,0,42.48138,0,0,57.51194,54.63634,160.2929,174.4946,97.11773,0,97.11773,360.0676,85.73022,0.1002947,25.83686,33.98511,81,216.976
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,49.07812,51.21643,36.00651,19.80712,19.80712,0,-1,0,19.80712,247.7802,0,0,0,49.07812,20.8496,19.80712,0,0,63.17514,261.9006,28.22853,0,28.22853,386.8476,92.10638,0.1002417,21.78783,39.2625,0,310.9787
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,66.57282,59.43549,37.63252,34.04954,34.04954,0,-1,0,34.04954,195.5175,0,0,0,66.57282,35.84162,34.04954,0,0,34.94661,287.3063,30.7312,0,30.7312,416.0017,99.04784,0.1001841,37.45449,53.25826,0,353.8791
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,63.81343,60.36803,39.33432,21.20282,21.20282,0,-1,0,21.20282,300.9666,37.27925,0,0,63.81343,22.31876,21.20282,0,0,4.215411,314.9644,4.215411,0,4.215411,420.0009,100,0.1001762,23.32311,51.05074,0,378.7778
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,52.64067,58.12991,41.04301,0,0,0,-1,0,0,0,52.64067,0,0,52.64067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,0,42.11253,0,371.3989
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,50.412,59.27861,42.78615,15.49641,15.49641,0,-1,0,15.49641,325.314,34.09998,0,0,50.412,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,17.04606,40.3296,0,369.1702
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,57.37232,63.24258,43.95054,23.17787,23.17787,0,-1,0,23.17787,247.5306,32.97456,0,0,57.37232,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,25.49566,45.89786,0,376.1306
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,39.05799,57.07547,44.48795,0,0,0,-1,0,0,0,39.05799,0,0,39.05799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,0,31.24639,0,357.8162
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,36.45254,56.88181,45.14938,17.99094,17.99094,0,-1,0,17.99094,202.616,17.5147,0,0,36.45254,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,19.79004,29.16203,0,355.2108
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.02396,50.35939,44.80488,5.273895,5.273895,0,-1,0,5.273895,341.7581,12.4725,0,0,18.02396,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1001762,5.801285,14.41917,0,336.7822
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.987705,44.63182,43.44757,16.53326,16.53326,0,-1,0,16.53326,24.11929,0,0,0,3.987705,17.40343,16.53326,0,0,0,318.7582,0,13.41572,-13.41572,405.8594,96.633,0.1001762,18.18658,3.190164,0,322.7459
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,42.24185,42.24185,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.90636,305.3425,0,27.20362,-27.20362,377.1843,89.8056,0.1001762,28.42778,0,0,305.3425
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,40.88454,40.88454,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.1326,278.1389,0,36.95958,-36.95958,338.2255,80.52972,0.1001762,38.62276,0,0,278.1389
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,39.56858,39.56858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.1988,241.1793,0,0,0,338.2255,80.52972,0.1001762,0,0,0,241.1793
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,38.27328,38.27328,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.1988,241.1793,0,29.34999,-29.34999,307.2879,73.16364,0.1001762,30.67074,0,0,241.1793
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,37.39826,37.39826,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.8099,211.8293,0,2.526256,-2.526256,304.625,72.52961,0.1001762,2.639937,0,0,211.8293
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,36.68172,36.68172,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.6169,209.3031,0,3.482809,-3.482809,300.9538,71.65552,0.1001762,3.639535,0,0,209.3031
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.86871,35.86871,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.4866,205.8203,0,32.10776,-32.10776,267.1092,63.59731,0.1001762,33.5526,0,0,205.8203
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,35.30374,35.30374,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.1619,173.7125,0,14.67791,-14.67791,251.6373,59.91353,0.1001762,15.33841,0,0,173.7125
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,34.74566,34.74566,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.4707,159.0346,0,29.52992,-29.52992,220.5101,52.50229,0.1001762,30.85877,0,0,159.0346
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,34.27715,34.27715,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.2817,129.5047,0,4.483679,-4.483679,215.7839,51.37701,0.1001762,4.685444,0,0,129.5047
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.87065,33.87065,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.2636,125.021,0,22.89347,-22.89347,191.652,45.63134,0.1001762,23.92368,0,0,125.021
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.095309,34.28183,33.6984,41.01662,41.01662,0,0,0,41.01662,5.108439,0,0,0,2.095309,43.17539,41.01662,0,0,240.7008,102.1275,0,41.08008,-41.08008,148.3498,35.32132,0.1001762,45.11828,1.676247,0,104.2228
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.34706,36.88142,33.38836,38.6291,38.6291,0,0,0,38.6291,31.9631,0,0,0,12.34706,40.66221,38.6291,0,0,286.3453,61.04744,0,28.31515,-28.31515,118.503,28.21495,0.1001762,42.49201,9.877645,0,73.39449
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.1777,42.33112,34.08423,36.87156,36.87156,81,0,22.761,36.87156,76.42123,0,0,0,28.1777,0,0,44.12844,41.92202,317.8066,32.73229,70.09972,0,70.09972,185.0055,44.04883,0.100364,40.55872,22.54216,81,60.90999
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,56.71192,53.76414,35.88938,0,0,0,-1,0,0,0,0,0,0,56.71192,0,0,0,0,247.7069,95.82203,56.71192,0,56.71192,238.8071,56.85872,0.1002578,0,45.36953,0,152.534
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,65.05062,58.71498,37.51539,0,0,0,-1,0,0,0,0,0,0,65.05062,0,0,0,0,190.995,146.8628,65.05062,0,65.05062,300.5195,71.55213,0.1001363,0,52.0405,0,211.9134
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,66.3406,61.19547,39.20341,45.47715,45.47715,0,-1,0,45.47715,145.8768,0,0,0,66.3406,47.87068,45.47715,0,0,125.9443,205.4083,18.46992,0,18.46992,318.0417,75.72405,0.1001018,50.02486,53.07248,0,271.7489
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,67.2327,63.58843,40.92588,21.58924,21.58924,0,-1,0,21.58924,311.4176,0,0,0,67.2327,22.72552,21.58924,0,0,107.4744,222.0312,44.50718,0,44.50718,360.2649,85.77718,0.1000189,23.74816,53.78616,0,289.2639
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,40.84227,55.71082,42.66902,49.14375,49.14375,0,-1,0,49.14375,83.10777,0,0,0,40.84227,51.73026,49.14375,0,0,62.96724,262.0877,0,10.88799,-10.88799,348.7879,83.04458,0.1000189,54.05812,32.67382,0,302.93
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,44.93644,58.40567,43.79207,16.13428,16.13428,0,-1,0,16.13428,278.5154,0,0,0,44.93644,16.98345,16.13428,0,0,75.065,251.1997,27.95299,0,27.95299,375.3065,89.3585,0.09996688,17.7477,35.94915,0,296.1362
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,34.9464,55.47804,44.33637,0,0,0,-1,0,0,0,0,0,0,34.9464,0,0,0,0,47.11202,276.3574,34.9464,0,34.9464,408.4595,97.25208,0.09990193,0,27.95712,0,311.3038
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,24.87675,52.78786,44.9978,49.28508,49.28508,0,-1,0,49.28508,50.47522,0,0,0,24.87675,51.87903,49.28508,0,0,12.16562,307.8092,0,27.00228,-27.00228,379.9966,90.4752,0.09990193,54.21359,19.9014,0,332.6859
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.415063,47.18676,44.64642,36.44857,36.44857,0,-1,0,36.44857,23.0875,0,7.105427E-15,0,8.415063,38.36692,36.44857,0,0,42.16815,280.8069,0,29.95185,-29.95185,348.4246,82.95807,0.09990193,40.09343,6.73205,0,289.222
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.823441,44.1249,43.28911,22.65991,22.65991,0,-1,0,22.65991,12.46007,0,0,0,2.823441,23.85254,22.65991,0,0,75.44799,250.855,0,21.0291,-21.0291,326.258,77.68031,0.09990193,24.9259,2.258753,0,253.6785
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,42.09027,42.09027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.81365,229.8259,0,0,0,326.258,77.68031,0.09990193,0,0,0,229.8259
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,40.73296,40.73296,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,98.81365,229.8259,0,16.77062,-16.77062,308.5802,73.47133,0.09990193,17.5253,0,0,229.8259
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,39.43078,39.43078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4477,213.0553,0,0,0,308.5802,73.47133,0.09990193,0,0,0,213.0553
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,38.15615,38.15615,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,117.4477,213.0553,0,35.2634,-35.2634,271.4093,64.62113,0.09990193,36.85025,0,0,213.0553
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6292,177.7919,0,0,0,271.4093,64.62113,0.09990193,0,0,0,177.7919
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,36.58526,36.58526,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,156.6292,177.7919,0,16.09968,-16.09968,254.4388,60.58054,0.09990193,16.82416,0,0,177.7919
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,35.79292,35.79292,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,174.5178,161.6922,0,17.08871,-17.08871,236.4257,56.29171,0.09990193,17.8577,0,0,161.6922
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,35.22795,35.22795,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,193.5052,144.6035,0,27.1758,-27.1758,207.7799,49.47129,0.09990193,28.39871,0,0,144.6035
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,34.66987,34.66987,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,223.7006,117.4277,0,43.75032,-43.75032,161.663,38.49111,0.09990193,45.71908,0,0,117.4277
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,34.20136,34.20136,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,272.312,73.67741,0,6.551065,-6.551065,154.7575,36.84696,0.09990193,6.845863,0,0,73.67741
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,33.79486,33.79486,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,279.591,67.12634,0,13.8192,-13.8192,140.1908,33.3787,0.09990193,14.44106,0,0,67.12634
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.003904,33.9015,33.62261,0,0,0,0,0,0,0,0,0,0,1.003904,0,0,0,0,294.9456,53.30714,1.003904,0,1.003904,141.1432,33.60546,0.09990007,0,0.8031235,0,54.31105
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.53316,39.80376,33.31256,37.94039,37.94039,0,0,0,37.94039,59.39095,0,0,0,22.53316,39.93725,37.94039,0,0,293.9417,54.21066,0,17.40409,-17.40409,122.7977,29.23749,0.09990007,41.73442,18.02653,0,76.74381
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,45.89251,47.92917,34.00844,20.40614,20.40614,0,0,0,20.40614,224.8956,0,0,0,45.89251,21.48015,20.40614,0,0,313.2796,36.80657,24.41236,0,24.41236,145.9573,34.75167,0.09985475,22.44675,36.71401,0,82.69908
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,46.61429,50.13733,35.79292,22.30898,22.30898,0,-1,0,22.30898,208.9485,0,0,0,46.61429,23.48314,22.30898,0,0,288.8672,58.77769,23.13115,0,23.13115,167.9014,39.97645,0.09981185,24.53988,37.29143,0,105.392
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,49.86385,53.03899,37.39826,0,0,0,-1,0,0,0,0,0,0,49.86385,0,0,0,0,265.7361,79.59573,49.86385,0,49.86385,215.2064,51.23952,0.09971949,0,39.89108,0,129.4596
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,68.41037,61.87099,39.08628,26.35289,26.35289,0,-1,0,26.35289,259.5934,0,0,0,68.41037,27.73988,26.35289,0,0,215.8723,124.4732,40.67048,0,40.67048,253.7899,60.42603,0.0996443,28.98818,54.72829,0,192.8836
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,72.19897,65.42854,40.7743,0,0,0,-1,0,0,0,0,0,0,72.19897,0,0,0,0,175.2018,161.0766,72.19897,0,72.19897,322.2838,76.73409,0.09951107,0,57.75918,0,233.2756
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,59.73202,62.49888,42.51744,71.82008,68.7,0,-1,0,68.7,86.94617,0,3.120086,10.3021,59.73202,72.31579,68.7,0,0,103.0028,226.0557,0,12.58377,-12.58377,309.0193,73.57589,0.09951107,79.0021,47.78561,0,285.7877
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,43.45958,57.70668,43.64049,51.11987,51.11987,0,-1,0,51.11987,85.01505,0,7.105427E-15,0,43.45958,53.81038,51.11987,0,0,116.9848,213.4719,0,10.35081,-10.35081,298.1086,70.9781,0.09951107,56.23185,34.76766,0,256.9315
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,41.72921,57.68933,44.18479,27.94613,27.94613,0,-1,0,27.94613,149.3202,0,0,0,41.72921,29.41698,27.94613,0,0,128.4857,203.1211,12.31223,0,12.31223,309.789,73.75915,0.09948839,30.74074,33.38337,0,244.8503
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,31.8387,54.95459,44.83933,0,0,0,-1,0,0,0,0,0,0,31.8387,0,0,0,0,116.1734,214.2021,31.8387,0,31.8387,339.9939,80.95076,0.09942978,0,25.47096,0,246.0408
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.15087,50.07101,44.48795,24.68731,24.68731,0,-1,0,24.68731,73.52308,0,0,0,18.15087,25.98664,24.68731,0,0,84.33473,242.857,0,7.835773,-7.835773,331.7343,78.98419,0.09942978,27.15604,14.5207,0,261.0078
