Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.11376,44.35708,43.13753,34.42437,34.42437,0,-1,0,34.42437,11.95014,0,0,0,4.11376,36.23617,34.42437,0,0,93.04115,235.0212,0,32.12241,-32.12241,297.8743,70.9223,0.09942978,37.8668,3.291008,0,239.1349
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.9318,41.9318,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,128.7327,202.8988,0,16.68007,-16.68007,280.2919,66.73604,0.09942978,17.43068,0,0,202.8988
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,40.5745,40.5745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.2661,186.2187,0,0,0,280.2919,66.73604,0.09942978,0,0,0,186.2187
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,39.2792,39.2792,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,147.2661,186.2187,0,12.41936,-12.41936,267.2008,63.6191,0.09942978,12.97823,0,0,186.2187
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.01835,38.01835,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,161.0654,173.7993,0,24.93515,-24.93515,240.9168,57.36103,0.09942978,26.05724,0,0,173.7993
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,37.20535,37.20535,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,188.7711,148.8642,0,18.9145,-18.9145,220.9792,52.61398,0.09942978,19.76565,0,0,148.8642
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,36.4888,36.4888,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,209.7872,129.9497,0,11.60997,-11.60997,208.7412,49.70018,0.09942978,12.13242,0,0,129.9497
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.69646,35.69646,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,222.6872,118.3397,0,27.92789,-27.92789,179.3026,42.69101,0.09942978,29.18465,0,0,118.3397
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,35.15216,35.15216,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,253.7182,90.41183,0,0.7960365,-0.7960365,178.4635,42.49123,0.09942978,0.8318581,0,0,90.41183
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,34.58719,34.58719,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,254.6027,89.61579,0,2.24336,-2.24336,176.0988,41.9282,0.09942978,2.344311,0,0,89.61579
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.12557,34.12557,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,257.0953,87.37244,0,50.56409,-50.56409,122.7996,29.23793,0.09942978,52.83947,0,0,87.37244
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,33.71907,33.71907,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,313.2776,36.80835,0,8.233015,-8.233015,114.1212,27.17166,0.09942978,8.603501,0,0,36.80835
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.094983,34.1227,33.53993,28.35703,28.35703,20.25,0,7.39125,28.35703,7.387879,0,3.552714E-15,0,2.094983,8.533712,8.107027,0,0,322.4254,28.57533,0,6.43873,-6.43873,107.3342,25.55571,0.09942978,31.19273,1.675986,81,30.67031
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.221314,35.82175,33.22989,36.66544,36.66544,81,0,22.761,36.66544,25.14988,0,0,0,9.221314,0,0,44.33456,42.11784,329.5796,22.1366,51.33915,0,51.33915,156.0388,37.15202,0.09961132,40.33198,7.377051,81,31.35791
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.51958,38.9316,33.91198,29.11366,29.11366,81,0,22.761,29.11366,60.17651,0,0,0,17.51958,0,0,51.88634,49.29203,278.2404,68.34184,66.81161,0,66.81161,219.4218,52.24319,0.09980374,32.02502,14.01566,81,85.86141
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,27.78377,43.88791,35.67579,32.95826,32.95826,0,-1,0,32.95826,84.29987,0,0,0,27.78377,34.69291,32.95826,0,0,211.4288,128.4723,0,6.909134,-6.909134,212.139,50.50918,0.09980374,36.25409,22.22702,0,156.2561
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,46.29482,51.67157,37.28114,78.69243,68.7,0,-1,0,68.7,67.38693,0,9.992432,17.86168,46.29482,72.31579,68.7,0,0,219.1056,121.5631,0,26.02097,-26.02097,184.7105,43.9786,0.09980374,86.56168,37.03586,0,167.858
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,58.86828,58.02216,38.92782,1.267713,1.267713,0,-1,0,1.267713,4643.661,0,0,0,58.86828,1.334435,1.267713,0,0,248.0178,95.54218,57.53385,0,57.53385,239.2919,56.97414,0.09969784,1.394484,47.09463,0,154.4105
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,58.98755,60.01115,40.61584,31.55925,31.55925,0,-1,0,31.55925,186.9105,0,0,0,58.98755,33.22026,31.55925,0,0,190.484,147.3226,25.76729,0,25.76729,263.7369,62.79436,0.09965049,34.71518,47.19004,0,206.3102
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,49.11592,58.28408,42.32453,2.376966,2.376966,0,-1,0,2.376966,2066.329,0,0,0,49.11592,2.502069,2.376966,0,0,164.7167,170.5132,46.61385,0,46.61385,307.9586,73.32334,0.09956493,2.614662,39.29274,0,219.6291
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,41.95638,56.95847,43.44757,33.06569,33.06569,0,-1,0,33.06569,126.888,0,0,0,41.95638,34.80598,33.06569,0,0,118.1028,212.4657,7.150398,0,7.150398,314.7421,74.93845,0.09955182,36.37226,33.56511,0,254.4221
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,49.69762,60.36569,43.98499,32.32619,32.32619,0,-1,0,32.32619,153.7379,0,0,0,49.69762,34.02758,32.32619,0,0,110.9524,218.901,15.67005,0,15.67005,329.608,78.47794,0.0995231,35.55882,39.7581,0,268.5987
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.19465,53.47449,44.60508,50.81377,50.81377,0,-1,0,50.81377,55.48624,0,7.105427E-15,0,28.19465,53.48818,50.81377,0,0,95.28239,233.0041,0,25.29353,-25.29353,302.9463,72.12993,0.0995231,55.89515,22.55572,0,261.1987
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.89551,47.55762,44.26058,35.03853,35.03853,0,-1,0,35.03853,31.0958,0,0,0,10.89551,36.88266,35.03853,0,0,123.3863,207.7105,0,25.98715,-25.98715,275.5534,65.60783,0.0995231,38.54238,8.716409,0,218.6061
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.6976,44.03164,42.93773,7.880089,7.880089,0,-1,0,7.880089,46.92333,0,1.776357E-15,0,3.6976,8.29483,7.880089,0,0,152.2609,181.7234,0,4.59723,-4.59723,270.7076,64.45405,0.0995231,8.668097,2.95808,0,185.421
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,41.73889,41.73889,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,157.369,177.1262,0,4.361564,-4.361564,266.11,63.35941,0.0995231,4.557834,0,0,177.1262
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,40.38158,40.38158,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,162.2151,172.7646,0,30.65296,-30.65296,233.799,55.66632,0.0995231,32.03234,0,0,172.7646
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,39.12074,39.12074,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,196.274,142.1116,0,32.55431,-32.55431,199.4837,47.49603,0.0995231,34.01926,0,0,142.1116
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,37.88055,37.88055,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,232.4454,109.5573,0,64.12625,-64.12625,131.8887,31.40202,0.0995231,67.01193,0,0,109.5573
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.06755,37.06755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6968,45.43108,0,0,0,131.8887,31.40202,0.0995231,0,0,0,45.43108
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,36.351,36.351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6968,45.43108,0,0,0,131.8887,31.40202,0.0995231,0,0,0,45.43108
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6968,45.43108,0,0,0,131.8887,31.40202,0.0995231,0,0,0,45.43108
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.03503,35.03503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6968,45.43108,0,0,0,131.8887,31.40202,0.0995231,0,0,0,45.43108
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,34.47007,34.47007,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,303.6968,45.43108,0,16.97478,-16.97478,113.9957,27.14179,0.0995231,17.73865,0,0,45.43108
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.00844,34.00844,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,322.5577,28.4563,0,0.1846975,-0.1846975,113.801,27.09543,0.0995231,0.1930089,0,0,28.4563
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,33.62261,33.62261,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,322.7629,28.2716,0,22.97037,-22.97037,89.58816,21.33047,0.0995231,24.00403,0,0,28.2716
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.591099,33.88544,33.44347,0,0,0,0,0,0,0,0,0,0,1.591099,0,0,0,0,348.2856,5.301232,1.591099,0,1.591099,91.0976,21.68986,0.09952018,0,1.272879,0,6.892331
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.11137,37.42282,33.13343,0,0,0,0,0,0,0,0,0,0,15.11137,0,0,0,0,346.6945,6.733221,15.11137,0,15.11137,105.4335,25.10317,0.09949251,0,12.0891,0,21.84459
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.01634,38.36775,33.79486,15.16705,15.16705,0,0,0,15.16705,105.5996,0,0,0,16.01634,15.96531,15.16705,0,0,331.5831,20.33346,0.05102836,0,0.05102836,105.4819,25.11469,0.09949242,16.68375,12.81307,0,36.3498
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,45.19687,49.40006,35.55867,30.02152,30.02152,0,-1,0,30.02152,150.5482,0,0,5.075858,45.19687,31.6016,30.02152,0,0,331.532,20.37938,13.59527,0,13.59527,118.3795,28.18554,0.09946752,33.02367,36.1575,0,65.57625
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,60.78057,56.687,37.15023,15.12958,15.12958,0,-1,0,15.12958,401.7333,0,0,0,60.78057,15.92588,15.12958,0,0,317.9368,32.61512,44.8547,0,44.8547,160.9324,38.31717,0.0993855,16.64254,48.62446,0,93.39569
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,51.14079,55.0555,38.79691,76.82948,68.7,0,-1,0,68.7,74.44074,0,8.129478,15.81243,51.14079,72.31579,68.7,0,0,273.0821,72.98435,0,21.175,-21.175,138.612,33.0028,0.0993855,84.51243,40.91263,0,124.1251
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,55.83281,58.64412,40.45737,0,0,0,-1,0,0,0,0,0,0,55.83281,0,0,0,0,296.6099,51.80935,55.83281,0,55.83281,191.5797,45.61412,0.09928358,0,44.66624,0,107.6422
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,71.67506,66.89861,42.16606,13.50832,13.50832,0,-1,0,13.50832,530.5993,0,0,0,71.67506,14.21929,13.50832,0,0,240.7771,102.0589,57.45577,0,57.45577,246.087,58.59203,0.09917893,14.85915,57.34005,0,173.7339
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,49.40703,59.42802,43.24777,4.702091,4.702091,0,-1,0,4.702091,1050.746,0,0,0,49.40703,4.949569,4.702091,0,0,183.3213,153.7691,44.45747,0,44.45747,288.2631,68.63393,0.0990981,5.1723,39.52563,0,203.1761
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,36.5771,55.45156,43.79207,0.2374603,0.2374603,0,-1,0,0.2374603,15403.45,0,0,0,36.5771,0.2499582,0.2374603,0,0,138.8638,193.7808,36.32713,0,36.32713,322.726,76.83937,0.09903215,0.2612064,29.26167,0,230.3579
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.11842,51.26933,44.41216,4.230186,4.230186,0,-1,0,4.230186,522.8711,0,0,0,22.11842,4.452828,4.230186,0,0,102.5367,226.4752,17.6656,0,17.6656,339.485,80.82961,0.09900011,4.653205,17.69474,0,248.5936
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.52259,49.75324,44.06767,0,0,0,-1,0,0,0,0,0,0,18.52259,0,0,0,0,84.87109,242.3743,18.52259,0,18.52259,357.0571,85.01344,0.09896654,0,14.81807,0,260.8969
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.272804,43.97397,42.71036,2.573795,2.573795,0,-1,0,2.573795,166.0119,0,0,0,4.272804,2.709257,2.573795,0,0,66.3485,259.0446,1.563547,0,1.563547,358.5404,85.3666,0.09896371,2.831174,3.418243,0,263.3174
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,41.50463,41.50463,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,64.78495,260.4518,0,72.31579,-72.31579,282.3129,67.21722,0.09896371,76.87614,0,0,260.4518
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,40.18866,40.18866,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,145.1358,188.136,0,54.06236,-54.06236,225.3262,53.64898,0.09896371,56.49517,0,0,188.136
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,38.92782,38.92782,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,205.2051,134.0736,0,42.14613,-42.14613,180.9003,43.0714,0.09896371,44.04271,0,0,134.0736
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,37.68764,37.68764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.0341,91.92749,0,0,0,180.9003,43.0714,0.09896371,0,0,0,91.92749
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.91597,36.91597,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,252.0341,91.92749,0,8.653624,-8.653624,171.7785,40.89957,0.09896371,9.043036,0,0,91.92749
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,36.22009,36.22009,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,261.6493,83.27387,0,11.7069,-11.7069,159.4384,37.96144,0.09896371,12.23371,0,0,83.27387
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.42087,35.42087,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,274.657,71.56697,0,14.6907,-14.6907,143.953,34.27446,0.09896371,15.35178,0,0,71.56697
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.91791,34.91791,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,290.9799,56.87627,0,12.90903,-12.90903,130.3457,31.03463,0.09896371,13.48993,0,0,56.87627
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,34.35983,34.35983,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,305.3233,43.96725,0,19.5498,-19.5498,109.7384,26.12814,0.09896371,20.42954,0,0,43.96725
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.89132,33.89132,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,327.0453,24.41745,0,17.35604,-17.35604,91.44355,21.77223,0.09896371,18.13706,0,0,24.41745
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.52615,33.52615,22.6095,22.6095,20.25,0,7.39125,22.6095,0,0,0,0,0,2.48369,2.359505,0,0,346.3298,7.061409,0,2.48369,-2.48369,88.82551,21.14889,0.09896371,24.87045,0,81,7.061409
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.463083,33.7531,33.34702,0,0,72.31579,0,20.56389,0,0,0,0,0,1.463083,0,0,72.31579,68.7,349.0894,4.57772,70.16309,0,70.16309,155.388,36.99708,0.09910436,0,1.170467,81,6.040803
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.298105,35.64764,33.03697,7.368165,7.368165,79.68395,0,22.42804,7.368165,126.193,0,0,0,9.298105,0,0,72.31579,68.7,278.9264,67.72449,77.99811,0,77.99811,229.3836,54.61502,0.09926827,8.104981,7.438484,81,77.0226
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.7795,36.72438,33.67773,0,0,72.31579,0,20.56389,0,0,0,0,0,10.7795,0,0,72.31579,68.7,200.9283,137.9228,79.47951,0,79.47951,304.7844,72.56757,0.09939126,0,8.623603,81,148.7023
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.2263,39.51163,35.42087,26.27637,26.27637,0,-1,0,26.27637,54.14103,0,0,0,14.2263,27.65934,26.27637,0,0,121.4488,209.4543,0,13.43304,-13.43304,290.6248,69.19624,0.09939126,28.90401,11.38104,0,223.6806
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,25.64526,44.62826,37.01243,0,0,0,-1,0,0,0,0,0,0,25.64526,0,0,0,0,136.3744,196.0213,25.64526,0,25.64526,314.954,74.9889,0.09934481,0,20.51621,0,221.6666
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,32.94473,48.65839,38.61777,0,0,0,-1,0,0,0,0,0,0,32.94473,0,0,0,0,110.7291,219.102,32.94473,0,32.94473,346.2081,82.43034,0.09928521,0,26.35578,0,252.0468
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,35.47058,51.26041,40.26445,14.10381,14.10381,0,-1,0,14.10381,251.4965,0,0,0,35.47058,14.84611,14.10381,0,0,77.78437,248.7523,20.62447,0,20.62447,365.7742,87.08892,0.09924793,15.51419,28.37647,0,284.2229
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.29792,47.19535,41.97314,30.46614,30.46614,0,-1,0,30.46614,56.77753,0,0,0,17.29792,32.06963,30.46614,0,0,57.1599,267.3143,0,14.7717,-14.7717,350.2035,83.38161,0.09924793,33.51276,13.83834,0,284.6122
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,36.12884,54.49807,43.05486,0,0,0,-1,0,0,0,0,0,0,36.12884,0,0,0,0,73.57291,252.5426,36.12884,0,36.12884,384.4783,91.54227,0.0991827,0,28.90307,0,288.6714
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.13006,47.88402,43.59916,4.16344,4.16344,0,-1,0,4.16344,339.3843,0,0,0,14.13006,4.382569,4.16344,0,0,37.44407,285.0586,9.747495,0,9.747495,393.7256,93.744,0.09916511,4.579784,11.30405,0,299.1886
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.342385,45.55781,44.26058,20.90374,20.90374,0,-1,0,20.90374,20.77324,0,0,0,4.342385,22.00393,20.90374,0,0,27.69657,293.8313,0,17.66155,-17.66155,375.1086,89.31141,0.09916511,22.99411,3.473908,0,298.1737
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.828586,44.45162,43.9092,30.46515,30.46515,0,-1,0,30.46515,6.002224,0,3.552714E-15,0,1.828586,32.06858,30.46515,0,0,47.32051,276.1698,0,30.23999,-30.23999,343.2329,81.72195,0.09916511,33.51166,1.462869,0,277.9984
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.676771,43.04486,42.55189,0,0,0,-1,0,0,0,0,0,0,1.676771,0,0,0,0,80.92051,245.9298,1.676771,0,1.676771,344.8236,82.1007,0.09916209,0,1.341416,0,247.6065
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,41.31171,41.31171,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,79.24374,247.4389,0,15.12109,-15.12109,328.8846,78.3057,0.09916209,15.80154,0,0,247.4389
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.04495,232.3178,0,0,0,328.8846,78.3057,0.09916209,0,0,0,232.3178
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.77624,38.77624,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,96.04495,232.3178,0,25.3772,-25.3772,302.1347,71.93668,0.09916209,26.51918,0,0,232.3178
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,37.57051,37.57051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2418,206.9406,0,0,0,302.1347,71.93668,0.09916209,0,0,0,206.9406
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,36.77818,36.77818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2418,206.9406,0,0,0,302.1347,71.93668,0.09916209,0,0,0,206.9406
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.08229,36.08229,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,124.2418,206.9406,0,1.58533,-1.58533,300.4636,71.53881,0.09916209,1.65667,0,0,206.9406
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,35.32441,35.32441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0033,205.3552,0,0,0,300.4636,71.53881,0.09916209,0,0,0,205.3552
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.82145,34.82145,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,126.0033,205.3552,0,24.64146,-24.64146,274.4892,65.35445,0.09916209,25.75033,0,0,205.3552
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3827,180.7138,0,0,0,274.4892,65.35445,0.09916209,0,0,0,180.7138
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,33.81553,33.81553,42.7142,42.7142,0,-1,0,42.7142,0,0,7.105427E-15,0,0,44.96231,42.7142,0,0,153.3827,180.7138,0,44.96231,-44.96231,227.0948,54.07008,0.09916209,46.98561,0,0,180.7138
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.44347,33.44347,20.36209,20.36209,0,0,0,20.36209,0,0,3.552714E-15,0,0,21.43378,20.36209,0,0,203.3409,135.7515,0,21.43378,-21.43378,204.5016,48.69076,0.09916209,22.3983,0,0,135.7515
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.445916,33.67234,33.27122,24.8164,24.8164,0,0,0,24.8164,5.826452,0,3.552714E-15,0,1.445916,26.12253,24.8164,0,0,227.1562,114.3177,0,24.67661,-24.67661,178.4902,42.49757,0.09916209,27.29804,1.156733,0,115.7636
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.91369,34.632,32.98185,24.2336,24.2336,0,0,0,24.2336,24.40285,0,3.552714E-15,0,5.91369,25.50905,24.2336,0,0,254.5746,89.64107,0,19.59536,-19.59536,157.8348,37.57965,0.09916209,26.65696,4.730952,0,95.55476
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.71347,36.62814,33.60194,56.5414,56.5414,0,0,0,56.5414,18.94801,0,0,0,10.71347,59.51727,56.5414,0,0,276.3472,70.04571,0,48.80379,-48.80379,106.3911,25.33117,0.09916209,62.19554,8.570778,0,80.75918
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.89623,39.31539,35.32441,0,0,0,-1,0,0,0,0,0,0,13.89623,0,0,0,0,330.5737,21.24191,13.89623,0,13.89623,119.5742,28.47,0.09913703,0,11.11698,0,35.13815
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,54.40791,54.08005,36.8953,17.29076,17.29076,0,-1,0,17.29076,314.6647,0,0,0,54.40791,18.2008,17.29076,0,0,316.6775,33.74852,36.20711,0,36.20711,153.9233,36.64833,0.0990718,19.01983,43.52633,0,88.15643
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,72.02983,62.59896,38.48686,0,0,0,-1,0,0,0,0,0,0,72.02983,0,0,0,0,280.4703,66.33492,72.02983,0,72.02983,222.2568,52.91818,0.09894229,0,57.62387,0,138.3648
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,71.53106,64.39599,40.14733,25.66448,25.66448,0,-1,0,25.66448,278.7162,0,0,0,71.53106,27.01524,25.66448,0,0,208.4405,131.1618,44.51581,0,44.51581,264.4882,62.97326,0.09886242,28.23093,57.22485,0,202.6928
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,48.43246,57.46464,41.81468,29.00411,29.00411,0,-1,0,29.00411,166.9848,0,0,0,48.43246,30.53065,29.00411,0,0,163.9247,171.226,17.90182,0,17.90182,281.4714,67.01686,0.09883033,31.90453,38.74597,0,219.6585
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,49.32487,59.01046,42.90327,57.00853,57.00853,0,-1,0,57.00853,86.52191,0,0,0,49.32487,60.00898,57.00853,0,0,146.0229,187.3376,0,10.68411,-10.68411,270.2094,64.33543,0.09883033,62.70938,39.4599,0,236.6625
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,44.84594,57.99054,43.44757,0,0,0,-1,0,0,0,0,0,0,44.84594,0,0,0,0,157.8941,176.6535,44.84594,0,44.84594,312.7539,74.46507,0.09875005,0,35.87675,0,221.4995
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.22551,51.59415,44.06767,7.130474,7.130474,0,-1,0,7.130474,339.7461,0,0,0,24.22551,7.505763,7.130474,0,0,113.0482,217.0149,16.71975,0,16.71975,328.6157,78.24167,0.09872016,7.843522,19.38041,0,241.2404
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.083653,45.83621,43.71628,24.34395,24.34395,0,-1,0,24.34395,29.09821,0,3.552714E-15,0,7.083653,25.62521,24.34395,0,0,96.32842,232.0626,0,18.54156,-18.54156,309.0712,73.58823,0.09872016,26.77835,5.666923,0,239.1463
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.36188,43.64625,42.35897,0,0,0,-1,0,0,0,0,0,0,4.36188,0,0,0,0,116.9302,213.5211,4.36188,0,4.36188,313.2092,74.57347,0.09871236,0,3.489504,0,217.883
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,41.1188,41.1188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.5683,217.4468,0,0,0,313.2092,74.57347,0.09871236,0,0,0,217.4468
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,39.83728,39.83728,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,112.5683,217.4468,0,33.98237,-33.98237,277.3886,66.04478,0.09871236,35.51158,0,0,217.4468
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,38.5971,38.5971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3265,183.4644,0,0,0,277.3886,66.04478,0.09871236,0,0,0,183.4644
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3265,183.4644,0,0,0,277.3886,66.04478,0.09871236,0,0,0,183.4644
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,36.60593,36.60593,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,150.3265,183.4644,0,50.4341,-50.4341,224.2264,53.38713,0.09871236,52.70364,0,0,183.4644
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.3644,133.0303,0,0,0,224.2264,53.38713,0.09871236,0,0,0,133.0303
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.18661,35.18661,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,206.3644,133.0303,0,15.41335,-15.41335,207.9793,49.51878,0.09871236,16.10695,0,0,133.0303
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.68365,34.68365,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,223.4903,117.6169,0,14.65437,-14.65437,192.5323,45.84092,0.09871236,15.31382,0,0,117.6169
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.14624,34.14624,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,239.7729,102.9626,0,20.88546,-20.88546,170.517,40.59922,0.09871236,21.8253,0,0,102.9626
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.979,82.07712,0,0,0,170.517,40.59922,0.09871236,0,0,0,82.07712
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,33.33323,33.33323,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,262.979,82.07712,0,3.495884,-3.495884,166.8321,39.72184,0.09871236,3.653199,0,0,82.07712
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1900099,33.22734,33.17477,10.59896,10.59896,0,0,0,10.59896,1.792721,0,1.776357E-15,0,0.1900099,11.1568,10.59896,0,0,266.8633,78.58123,0,10.96679,-10.96679,155.272,36.96946,0.09871236,11.65886,0.1520079,0,78.77124
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9054724,33.11507,32.86472,20.26361,20.26361,0,0,0,20.26361,4.468465,0,3.552714E-15,0,0.9054724,21.33012,20.26361,0,0,279.0486,67.61444,0,20.42465,-20.42465,133.7426,31.84341,0.09871236,22.28997,0.7243779,0,68.51991
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.679336,35.37777,33.50548,66.02493,66.02493,20.25,0,7.39125,66.02493,10.11638,0,0,0,6.679336,48.18414,45.77493,0,0,301.7427,47.18979,0,41.5048,-41.5048,89.99268,21.42678,0.09871236,72.62743,5.343469,81,53.86913
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.92529,39.47746,35.18661,50.27603,19.57977,0,-1,0,19.57977,76.22814,0,30.69626,47.06709,14.92529,20.61028,19.57977,0,0,347.8592,5.684989,0,5.684989,-5.684989,84.00017,20,0.09871236,55.30363,11.94024,0,20.61028
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.830907,38.13481,36.7575,0,0,0,-1,0,0,0,0,0,0,4.830907,0,0,0,0,354.1758,0,4.830907,0,4.830907,88.58317,21.09119,0.09870373,0,3.864726,0,4.830907
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,32.66829,48.28108,38.34907,11.18348,11.18348,0,-1,0,11.18348,292.1122,0,0,1.964422,32.66829,11.77208,11.18348,0,0,349.3449,4.347816,20.89621,0,20.89621,108.4071,25.81115,0.0986664,12.30182,26.13463,0,37.01611
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,48.30347,55.38647,39.99575,12.30391,12.30391,0,-1,0,12.30391,392.5864,0,0,0,48.30347,12.95148,12.30391,0,0,328.4487,23.15441,35.35199,0,35.35199,141.9449,33.79634,0.09860332,13.5343,38.64278,0,71.45789
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.18164,51.99975,41.6631,2.777941,2.777941,0,-1,0,2.777941,1194.469,0,0,0,33.18164,2.924148,2.777941,0,0,293.0967,54.9712,30.25749,0,30.25749,170.6497,40.63079,0.09854938,3.055735,26.54531,0,88.15284
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.11688,52.0984,42.71036,29.21098,29.21098,0,-1,0,29.21098,103.1012,3.552714E-15,0,0,30.11688,30.7484,29.21098,0,0,262.8392,82.20294,0,0.6315269,-0.6315269,169.984,40.4723,0.09854938,32.13208,24.0935,0,112.3198
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,21.61798,49.85338,43.21332,71.1767,68.7,0,-1,0,68.7,31.46721,0,2.476697,9.594366,21.61798,72.31579,68.7,0,0,263.5409,81.57142,0,50.69781,-50.69781,116.5438,27.74847,0.09854938,78.29436,17.29438,0,103.1894
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.901723,46.50896,43.83341,10.96333,10.96333,0,-1,0,10.96333,81.19542,0,0,0,8.901723,11.54035,10.96333,0,0,319.8718,30.8736,0,2.638626,-2.638626,113.7624,27.08624,0.09854938,12.05967,7.121378,0,39.77533
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.888618,44.63689,43.48203,0,0,0,-1,0,0,0,0,0,0,3.888618,0,0,0,0,322.8036,28.23498,3.888618,0,3.888618,117.4515,27.96459,0.09854246,0,3.110894,0,32.12359
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.406233,43.42325,42.12472,57.60784,34.33392,0,-1,0,34.33392,12.83347,0,23.27392,32.38344,4.406233,36.14096,34.33392,0,0,318.915,31.73473,0,31.73473,-31.73473,84.00017,20,0.09854246,63.36862,3.524987,0,36.14096
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,40.92588,40.92588,11.64575,0,0,-1,0,0,0,0,11.64575,12.81033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,12.81033,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.63058,39.63058,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,38.42485,38.42485,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,37.24669,37.24669,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.46813,36.46813,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,35.79292,35.79292,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0557,35.0557,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,34.57341,34.57341,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.02911,34.02911,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,33.60194,33.60194,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854246,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,33.22989,33.22989,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.09873398,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.046271,33.36803,33.07831,24.09885,24.09885,81,0,22.761,24.09885,4.341579,0,0,0,1.046271,0,0,56.90115,54.05609,288.5314,59.07997,55.10236,0,55.10236,198.5506,47.27386,0.09892939,26.50874,0.8370167,81,60.12624
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.72371,36.3563,32.76826,59.00252,59.00252,81,0,22.761,59.00252,21.5647,0,0,0,12.72371,0,0,21.99748,20.89761,233.429,108.6721,33.62132,0,33.62132,230.4466,54.86813,0.09904215,64.90277,10.17897,81,121.3958
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,39.49844,45.15785,33.38836,16.0978,16.0978,81,0,22.761,16.0978,245.3654,0,0,0,39.49844,0,0,64.9022,61.65709,199.8077,138.9313,101.1555,0,101.1555,326.4112,77.71679,0.09916915,17.70758,31.59875,81,178.4297
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,40.439,47.30744,35.09015,22.14662,22.14662,0,-1,0,22.14662,182.5967,0,0,0,40.439,23.31223,22.14662,0,0,98.65219,229.9713,17.12677,0,17.12677,342.659,81.58532,0.0991386,24.36128,32.3512,0,270.4102
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,28.93283,45.26765,36.64038,21.13419,21.13419,0,-1,0,21.13419,136.9006,0,0,0,28.93283,22.24652,21.13419,0,0,81.52543,245.3853,6.68631,0,6.68631,349.0022,83.0956,0.09912668,23.24761,23.14626,0,274.3182
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,39.65255,50.45985,38.23194,77.94479,68.7,0,-1,0,68.7,57.71841,0,9.244795,17.03927,39.65255,72.31579,68.7,0,0,74.83912,251.403,0,32.66324,-32.66324,314.5721,74.89798,0.09912668,85.73927,31.72204,0,291.0556
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,40.40641,52.46321,39.83728,38.6446,38.6446,0,-1,0,38.6446,104.559,0,7.105427E-15,0,40.40641,40.67853,38.6446,0,0,111.1316,218.7398,0,0.2721233,-0.2721233,314.2853,74.82968,0.09912668,42.50906,32.32512,0,259.1462
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,53.50087,58.97076,41.50463,39.80564,39.80564,0,-1,0,39.80564,134.4052,0,0,0,53.50087,41.90068,39.80564,0,0,111.434,218.4677,11.60019,0,11.60019,325.2902,77.4499,0.09910601,43.78621,42.8007,0,271.9685
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,48.41157,58.2824,42.55189,29.14522,29.14522,0,-1,0,29.14522,166.1047,0,0,0,48.41157,30.67918,29.14522,0,0,99.83377,228.9078,17.73239,0,17.73239,342.1126,81.45522,0.09907442,32.05975,38.72926,0,277.3194
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,41.43341,56.34181,43.05486,21.46076,21.46076,0,-1,0,21.46076,193.0659,0,0,0,41.43341,22.59027,21.46076,0,0,82.10138,244.867,18.84313,0,18.84313,359.9888,85.71145,0.09904087,23.60684,33.14672,0,286.3004
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,29.485,52.91591,43.67494,35.75604,35.75604,0,-1,0,35.75604,82.46159,0,0,0,29.485,37.63794,35.75604,0,0,63.25825,261.8258,0,8.152938,-8.152938,351.3948,83.66528,0.09904087,39.33164,23.588,0,291.3108
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.53451,48.94857,43.28911,0,0,0,-1,0,0,0,0,0,0,18.53451,0,0,0,0,72.31706,253.6729,18.53451,0,18.53451,368.9782,87.85178,0.0990079,0,14.82761,0,272.2074
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.078938,43.13166,41.9318,79.71964,68.7,0,-1,0,68.7,5.937319,0,11.01965,18.99161,4.078938,72.31579,68.7,0,0,53.78255,270.3539,0,68.23685,-68.23685,297.0503,70.72611,0.0990079,87.69161,3.26315,0,274.4329
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,40.69163,40.69163,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,129.6013,202.1171,0,28.54577,-28.54577,266.9604,63.56187,0.0990079,29.83034,0,0,202.1171
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.417,39.417,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,161.3188,173.5713,0,27.38822,-27.38822,238.0907,56.68814,0.0990079,28.62069,0,0,173.5713
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.21127,38.21127,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,191.7502,146.1831,0,33.91515,-33.91515,202.341,48.17632,0.0990079,35.44133,0,0,146.1831
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.04688,37.04688,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,229.4337,112.2679,0,29.2153,-29.2153,171.5453,40.84404,0.0990079,30.52999,0,0,112.2679
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,36.29588,36.29588,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,261.8951,83.05263,0,13.21924,-13.21924,157.611,37.52636,0.0990079,13.81411,0,0,83.05263
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,35.63445,35.63445,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,276.5832,69.83339,0,28.50638,-28.50638,127.5627,30.372,0.0990079,29.78917,0,0,69.83339
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.91791,34.91791,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,308.2569,41.327,0,28.04876,-28.04876,97.99667,23.33249,0.0990079,29.31096,0,0,41.327
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.43562,34.43562,20.10723,12.61433,0,-1,0,12.61433,0,0,7.492894,9.503616,0,13.27824,12.61433,0,0,339.4222,13.27824,0,13.27824,-13.27824,84.00017,20,0.0990079,22.11795,0,0,13.27824
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.91198,33.91198,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990079,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,33.48481,33.48481,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990079,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.13343,33.13343,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09918372,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.944011,33.52065,32.98185,23.14479,23.14479,81,0,22.761,23.14479,8.399346,0,0,0,1.944011,0,0,57.85521,54.96245,285.4758,61.83,56.90646,0,56.90646,203.1609,48.37155,0.09938335,25.45927,1.555209,81,63.77401
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.15994,38.42998,32.67181,18.62782,18.62782,81,0,22.761,18.62782,108.2249,-7.105427E-15,0,0,20.15994,0,0,62.37218,59.25357,228.5694,113.0458,79.41351,0,79.41351,278.4992,66.3092,0.09954774,20.4906,16.12796,81,133.2058
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,44.39705,46.64808,33.2919,15.91146,15.91146,81,0,22.761,15.91146,279.0256,0,0,0,44.39705,0,0,65.08854,61.83411,149.1558,184.518,106.2312,0,106.2312,379.2789,90.30432,0.09966389,17.50261,35.51764,81,228.915
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,61.63883,54.50374,34.97992,58.75884,58.75884,0,-1,0,58.75884,104.9014,0,0,0,61.63883,61.85141,58.75884,0,0,42.92467,280.126,0,0.2125834,-0.2125834,379.0548,90.25097,0.09966389,64.63473,49.31107,0,341.7649
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,51.90159,52.78234,36.53014,40.84653,40.84653,0,-1,0,40.84653,127.0649,0,0,0,51.90159,42.99635,40.84653,0,0,43.16087,279.9135,8.905241,0,8.905241,387.5031,92.26246,0.09964804,44.93119,41.52127,0,331.815
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,75.33524,63.4661,38.09414,20.27901,20.27901,0,-1,0,20.27901,371.4937,19.73329,0,0,75.33524,21.34632,20.27901,0,0,34.25563,287.9282,34.25563,0,34.25563,420.0009,100,0.09958711,22.30691,60.2682,0,363.2634
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,62.77641,60.42741,39.72704,34.37215,34.37215,0,-1,0,34.37215,182.6375,26.59521,0,0,62.77641,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.09958711,37.80936,50.22113,0,381.5346
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,77.08951,68.20394,41.35305,26.50884,26.50884,0,-1,0,26.50884,290.8068,49.18546,0,0,77.08951,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.09958711,29.15973,61.6716,0,395.8477
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,64.78508,64.30704,42.35897,3.993594,3.993594,0,-1,0,3.993594,1622.225,60.5813,0,0,64.78508,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.09958711,4.392953,51.82806,0,383.5433
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,59.22455,62.70166,42.86194,28.60003,28.60003,0,-1,0,28.60003,207.0786,29.11925,0,0,59.22455,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.09958711,31.46004,47.37964,0,377.9828
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,41.57309,56.86062,43.48203,74.6028,68.7,0,-1,0,68.7,60.51395,0,5.902797,13.36308,41.57309,72.31579,68.7,0,0,0,318.7582,0,30.7427,-30.7427,387.5952,92.28439,0.09958711,82.06308,33.25847,0,360.3313
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,23.48182,50.33134,43.09619,35.62418,35.62418,0,-1,0,35.62418,65.91541,0,0,0,23.48182,37.49914,35.62418,0,0,34.15856,288.0155,0,14.01732,-14.01732,372.8196,88.7664,0.09958711,39.1866,18.78546,0,311.4973
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.997698,42.91322,41.73889,33.97726,33.97726,0,-1,0,33.97726,11.76581,0,0,0,3.997698,35.76553,33.97726,0,0,49.73336,273.9982,0,31.76783,-31.76783,339.3334,80.7935,0.09958711,37.37498,3.198158,0,277.9959
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.49871,40.49871,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,85.03095,242.2304,0,21.34793,-21.34793,316.8307,75.43573,0.09958711,22.30858,0,0,242.2304
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,39.22408,39.22408,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,108.7509,220.8824,0,57.11696,-57.11696,256.6241,61.10086,0.09958711,59.68723,0,0,220.8824
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.03902,38.03902,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,172.2142,163.7655,0,17.88681,-17.88681,237.7698,56.61174,0.09958711,18.69172,0,0,163.7655
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.8953,36.8953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0884,145.8787,0,0,0,237.7698,56.61174,0.09958711,0,0,0,145.8787
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,36.13742,36.13742,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,192.0884,145.8787,0,18.87683,-18.87683,217.8719,51.87415,0.09958711,19.72629,0,0,145.8787
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.0627,127.0018,0,0,0,217.8719,51.87415,0.09958711,0,0,0,127.0018
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.78011,34.78011,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,213.0627,127.0018,0,22.61168,-22.61168,194.0371,46.19921,0.09958711,23.62921,0,0,127.0018
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.31849,34.31849,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,238.1867,104.3902,0,30.12735,-30.12735,162.28,38.63803,0.09958711,31.48308,0,0,104.3902
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.79486,33.79486,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,271.6616,74.26281,0,25.47677,-25.47677,135.4252,32.24402,0.09958711,26.62322,0,0,74.26281
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.34702,33.34702,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,299.9691,48.78604,0,23.32218,-23.32218,110.8414,26.39077,0.09958711,24.37168,0,0,48.78604
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.02319,33.02319,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,325.8826,25.46386,0,12.25019,-12.25019,97.9286,23.31629,0.09958711,12.80145,0,0,25.46386
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.824291,33.34915,32.84406,18.09134,18.09134,81,0,22.761,18.09134,10.08378,0,0,0,1.824291,0,0,62.90866,59.76323,339.494,13.21367,61.58752,0,61.58752,156.3557,37.22746,0.09978224,19.90047,1.459433,81,15.03796
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.986477,35.06894,32.55468,0,0,72.31579,0,20.56389,0,0,0,0,0,8.986477,0,0,72.31579,68.7,277.9064,68.64244,77.68648,0,77.68648,230.0555,54.77501,0.09990482,0,7.189182,81,77.62892
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,27.92681,41.27335,33.1541,40.34611,40.34611,81,0,22.761,40.34611,69.21809,0,0,0,27.92681,0,0,40.65389,38.6212,200.22,138.5603,66.548,0,66.548,293.1885,69.80665,0.1000903,44.38072,22.34144,81,166.4871
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,28.80245,43.32498,34.84212,27.4677,27.4677,0,-1,0,27.4677,104.8594,0,0,0,28.80245,28.91336,27.4677,0,0,133.672,198.4535,0,0.1109104,-0.1109104,293.0716,69.77881,0.1000903,30.21447,23.04196,0,227.2559
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,42.33644,49.35383,36.39234,27.63552,27.63552,0,-1,0,27.63552,153.1957,0,0,0,42.33644,29.09003,27.63552,0,0,133.7952,198.3426,13.24642,0,13.24642,305.6382,72.77087,0.1000667,30.39908,33.86916,0,240.679
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.33929,46.79805,37.96323,36.06878,36.06878,0,-1,0,36.06878,81.34262,0,0,0,29.33929,37.96714,36.06878,0,0,120.5488,210.2643,0,8.627848,-8.627848,296.5437,70.6055,0.1000667,39.67566,23.47144,0,239.6036
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,31.69879,49.2458,39.5479,23.81188,23.81188,0,-1,0,23.81188,133.1217,0,0,0,31.69879,25.06514,23.81188,0,0,130.1353,201.6365,6.63365,0,6.63365,302.8369,72.10388,0.1000549,26.19307,25.35903,0,233.3353
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.14809,45.99779,41.16014,0,0,0,-1,0,0,0,0,0,0,16.14809,0,0,0,0,123.5016,207.6068,16.14809,0,16.14809,318.1563,75.75136,0.1000262,0,12.91848,0,223.7549
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.109026,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,5.109026,0,0,0,0,107.3535,222.1401,5.109026,0,5.109026,323.0032,76.90537,0.1000171,0,4.087221,0,227.2491
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,16.97388,47.85669,42.71036,36.05056,36.05056,0,-1,0,36.05056,47.08356,0,0,0,16.97388,37.94795,36.05056,0,0,102.2445,226.7382,0,20.97407,-20.97407,300.8946,71.64143,0.1000171,39.65561,13.57911,0,243.7121
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.773773,45.61223,43.28911,57.61124,57.61124,0,-1,0,57.61124,13.4935,0,1.421085E-14,0,7.773773,60.64341,57.61124,0,0,125.549,205.7641,0,52.86964,-52.86964,245.1651,58.37252,0.1000171,63.37236,6.219018,0,213.5379
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.779839,43.72406,42.90327,26.81771,26.81771,0,-1,0,26.81771,10.36568,0,0,0,2.779839,28.22916,26.81771,0,0,184.293,152.8945,0,25.44933,-25.44933,218.3392,51.98541,0.1000171,29.49948,2.223871,0,155.6743
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.876403,42.68302,41.54597,0,0,0,-1,0,0,0,0,0,0,3.876403,0,0,0,0,212.5701,127.4452,3.876403,0,3.876403,222.0166,52.861,0.1000102,0,3.101122,0,131.3215
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,208.6937,130.9339,0,59.56969,-59.56969,159.2247,37.91056,0.1000102,62.25032,0,0,130.9339
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,46.09497,46.09497,0,-1,0,46.09497,0,0,0,0,0,48.52102,46.09497,0,0,274.8822,71.36423,0,48.52102,-48.52102,108.079,25.73305,0.1000102,50.70447,0,0,71.36423
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,26.93603,21.70104,0,-1,0,21.70104,0,0,5.234991,7.928594,0,22.8432,21.70104,0,0,328.7945,22.8432,0,22.8432,-22.8432,84.00017,20,0.1000102,29.62964,0,0,22.8432
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,34.22203,34.22203,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,33.6984,33.6984,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,33.27122,33.27122,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000102,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,32.94051,32.94051,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1002004,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.280947,33.10172,32.7476,18.23849,18.23849,81,0,22.761,18.23849,7.02332,0,0,0,1.280947,0,0,62.76151,59.62344,299.4791,49.22701,60.90438,0,60.90438,193.669,46.11157,0.1003951,20.06233,1.024758,81,50.50796
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.50845,37.1359,32.45822,43.62753,43.62753,81,0,22.761,43.62753,37.83951,0,0,0,16.50845,0,0,37.37247,35.50385,238.5747,104.041,52.01229,0,52.01229,243.0122,57.85992,0.1005668,47.99028,13.20676,81,120.5494
