Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.51141,34.51141,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,33.81553,33.81553,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.21611,33.21611,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.69247,32.69247,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.16885,32.16885,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.78301,31.78301,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,31.4523,31.4523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023595,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.1767,31.1767,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1025067,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1217466,30.98257,30.94934,40.09943,40.09943,81,0,22.761,40.09943,0.3036117,0,0,0,0.1217466,0,0,40.90057,38.85555,285.4758,61.83,38.97729,0,38.97729,186.1518,44.32177,0.1026252,44.10937,0.09739725,81,61.95175
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.811418,31.46402,30.69441,58.89505,58.89505,81,0,22.761,58.89505,4.773606,0,0,0,2.811418,0,0,22.10495,20.9997,246.4985,96.90956,23.81112,0,23.81112,208.741,49.70015,0.1026963,64.78456,2.249135,81,99.72098
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.087486,32.38452,31.25938,54.93367,54.93367,81,0,22.761,54.93367,7.440767,0,0,0,4.087486,0,0,26.06633,24.76301,222.6874,118.3396,28.8505,0,28.8505,236.111,56.2168,0.102782,60.42704,3.269989,81,122.4271
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.92309,35.69834,32.63047,42.48557,42.48557,0,-1,0,42.48557,25.71011,0,0,0,10.92309,44.72165,42.48557,0,0,193.8369,144.305,0,33.79857,-33.79857,200.4842,47.73424,0.102782,46.73413,8.738469,0,155.2281
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.79219,38.91563,34.1049,55.28209,55.28209,0,-1,0,55.28209,30.37546,0,0,0,16.79219,58.19167,55.28209,0,0,231.3909,110.5065,0,41.39949,-41.39949,156.8453,37.34404,0.102782,60.8103,13.43375,0,127.2986
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.86391,40.73479,35.55867,0,0,0,-1,0,0,0,0,0,0,17.86391,0,0,0,0,277.3903,69.10696,17.86391,0,17.86391,173.7925,41.37908,0.1027532,0,14.29113,0,86.97087
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.4591,40.85313,36.95042,40.43776,40.43776,0,-1,0,40.43776,33.28349,0,7.105427E-15,0,13.4591,42.56606,40.43776,0,0,259.5264,85.18448,0,29.10696,-29.10696,143.1111,34.07399,0.1027532,44.48153,10.76728,0,98.64358
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.842858,40.36861,38.3904,12.94179,12.94179,0,-1,0,12.94179,52.87412,0,1.776357E-15,0,6.842858,13.62294,12.94179,0,0,291.8675,56.07752,0,6.780079,-6.780079,135.9642,32.37237,0.1027532,14.23597,5.474287,0,62.92038
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.410203,39.99501,39.29987,13.82694,13.82694,0,-1,0,13.82694,17.43121,0,0,0,2.410203,14.55468,13.82694,0,0,299.4009,49.29744,0,12.14447,-12.14447,123.1628,29.32443,0.1027532,15.20963,1.928163,0,51.70764
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.225679,41.44252,39.63058,0,0,0,-1,0,0,0,0,0,0,6.225679,0,0,0,0,312.8947,37.15297,6.225679,0,6.225679,129.069,30.73066,0.1027431,0,4.980544,0,43.37865
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.427757,41.06681,40.07154,18.79799,18.79799,0,-1,0,18.79799,18.2347,0,0,0,3.427757,19.78736,18.79799,0,0,306.669,42.75608,0,16.3596,-16.3596,111.8245,26.62483,0.1027431,20.67779,2.742205,0,46.18384
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.143976,40.31218,39.69259,26.38806,26.38806,0,-1,0,26.38806,8.124796,0,3.552714E-15,3.542856,2.143976,27.77691,26.38806,0,0,324.8464,26.39648,0,25.63293,-25.63293,84.80502,20.19163,0.1027431,29.02687,1.715181,0,28.54045
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.831155,39.89315,38.50064,0,0,0,-1,0,0,0,0,0,0,4.831155,0,0,0,0,353.3274,0.7635494,4.831155,0,4.831155,89.38825,21.28288,0.1027353,0,3.864924,0,5.594705
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,37.39826,37.39826,30.15502,4.856009,0,-1,0,4.856009,0,0,25.29901,28.31451,0,5.111589,4.856009,0,0,348.4963,5.111589,0,5.111589,-5.111589,84.00017,20,0.1027353,33.17052,0,0,5.111589
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.4002,35.4002,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,34.47007,34.47007,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.77419,33.77419,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.17477,33.17477,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,32.65114,32.65114,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.12751,32.12751,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.74167,31.74167,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,31.41096,31.41096,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027353,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.14225,31.14225,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1028813,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.422969,31.29713,30.908,39.74725,39.74725,81,0,22.761,39.74725,3.580043,0,0,0,1.422969,0,0,41.25275,39.19012,306.0442,43.31847,40.61308,0,40.61308,168.1908,40.04535,0.1030036,43.72197,1.138375,81,44.74144
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.49909,35.27505,30.65307,14.76473,14.76473,81,0,22.761,14.76473,111.7466,0,0,0,16.49909,0,0,66.23527,62.9235,265.4311,79.87025,79.42259,0,79.42259,243.5377,57.98505,0.1031429,16.24121,13.19927,81,96.36933
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.99015,38.03272,31.19737,15.83543,15.83543,81,0,22.761,15.83543,151.4966,0,0,0,23.99015,0,0,65.16457,61.90634,186.0085,151.3506,85.89648,0,85.89648,325.0262,77.38705,0.1032715,17.41897,19.19212,81,175.3407
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.31512,45.18644,32.57535,43.52613,43.52613,0,-1,0,43.52613,97.21771,0,0,0,42.31512,45.81699,43.52613,0,0,100.112,228.6574,0,3.50187,-3.50187,321.335,76.50817,0.1032715,47.87875,33.85209,0,270.9725
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.47685,48.84178,34.04978,48.60161,48.60161,0,-1,0,48.60161,99.7433,0,7.105427E-15,0,48.47685,51.15959,48.60161,0,0,104.003,225.1555,0,2.682738,-2.682738,318.5071,75.83487,0.1032715,53.46177,38.78148,0,273.6324
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,56.82905,53.36024,35.49666,13.13545,13.13545,0,-1,0,13.13545,432.6388,0,0,0,56.82905,13.82679,13.13545,0,0,106.9838,222.4728,43.00226,0,43.00226,359.3026,85.54807,0.1032021,14.44899,45.46324,0,279.3018
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,63.88316,57.54978,36.8953,21.34213,21.34213,0,-1,0,21.34213,299.3289,0,0,0,63.88316,22.4654,21.34213,0,0,63.98153,261.1748,41.41776,0,41.41776,398.595,94.90337,0.1031353,23.47634,51.10653,0,325.058
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.93172,55.89049,38.3284,60.73307,60.73307,0,-1,0,60.73307,90.4478,0,0,0,54.93172,63.92955,60.73307,0,0,22.56378,298.4508,0,8.99782,-8.99782,389.1104,92.64516,0.1031353,66.80637,43.94538,0,353.3825
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.91424,54.40441,39.23786,38.09405,38.09405,0,-1,0,38.09405,125.7788,0,0,0,47.91424,40.099,38.09405,0,0,32.56136,289.453,7.815246,0,7.815246,396.5246,94.41043,0.1031227,41.90345,38.33139,0,337.3672
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,37.37913,51.14759,39.56858,34.02632,34.02632,0,-1,0,34.02632,109.8536,0,0,0,37.37913,35.81718,34.02632,0,0,24.74611,296.4867,1.561951,0,1.561951,398.0064,94.76324,0.1031202,37.42896,29.90331,0,333.8658
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.27762,45.49509,40.03709,22.22107,22.22107,0,-1,0,22.22107,82.25354,0,0,0,18.27762,23.3906,22.22107,0,0,23.18416,297.8925,0,5.112985,-5.112985,392.6169,93.48002,0.1031202,24.44318,14.6221,0,316.1701
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.4428,46.0928,39.66504,30.81764,30.81764,0,-1,0,30.81764,69.57962,0,0,0,21.4428,32.43962,30.81764,0,0,28.86526,292.7795,0,10.99682,-10.99682,381.0252,90.7201,0.1031202,33.8994,17.15424,0,314.2223
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.809279,39.85204,38.46619,61.42607,61.42607,0,-1,0,61.42607,7.829377,0,1.421085E-14,0,4.809279,64.65902,61.42607,0,0,41.08395,281.7827,0,59.84974,-59.84974,317.938,75.69938,0.1031202,67.56868,3.847423,0,286.5919
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.5837,221.9329,0,0,0,317.938,75.69938,0.1031202,0,0,0,221.9329
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.39234,36.39234,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,107.5837,221.9329,0,30.14715,-30.14715,286.1601,68.13323,0.1031202,31.50377,0,0,221.9329
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.34508,35.34508,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,141.0805,191.7858,0,25.37953,-25.37953,259.4078,61.76363,0.1031202,26.5216,0,0,191.7858
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.43562,34.43562,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,169.28,166.4062,0,27.11962,-27.11962,230.8212,54.95731,0.1031202,28.34,0,0,166.4062
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.73974,33.73974,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,199.4129,139.2866,0,14.12829,-14.12829,215.9286,51.41148,0.1031202,14.76406,0,0,139.2866
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.111,125.1583,0,0,0,215.9286,51.41148,0.1031202,0,0,0,125.1583
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,32.6098,32.6098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.111,125.1583,0,0,0,215.9286,51.41148,0.1031202,0,0,0,125.1583
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.08617,32.08617,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,215.111,125.1583,0,2.245555,-2.245555,213.5616,50.8479,0.1031202,2.346606,0,0,125.1583
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,31.70033,31.70033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.606,122.9128,0,0,0,213.5616,50.8479,0.1031202,0,0,0,122.9128
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,31.36962,31.36962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.606,122.9128,0,0,0,213.5616,50.8479,0.1031202,0,0,0,122.9128
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.10091,31.10091,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,217.606,122.9128,0,30.38512,-30.38512,181.5329,43.22203,0.1031202,31.75245,0,0,122.9128
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6853831,31.05382,30.86666,13.71317,13.71317,0,0,0,13.71317,4.997991,0,1.776357E-15,0,0.6853831,14.43492,13.71317,0,0,251.3673,92.52768,0,13.74954,-13.74954,167.0396,39.77126,0.1031202,15.08449,0.5483065,0,93.21306
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.44403,36.38476,30.61862,39.21354,39.21354,0,0,0,39.21354,52.13511,0,7.105427E-15,0,20.44403,41.27742,39.21354,0,0,266.6445,78.77814,0,20.83339,-20.83339,145.0793,34.54262,0.1031202,43.1349,16.35522,0,99.22216
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.56099,44.06677,31.1767,0,0,0,0,0,0,0,0,0,0,43.56099,0,0,0,0,289.7928,57.94475,43.56099,0,43.56099,186.4049,44.38203,0.1030501,0,34.84879,0,101.5057
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,63.03014,52.17048,32.51334,28.77551,28.77551,0,-1,0,28.77551,219.0409,0,0,0,63.03014,30.29001,28.77551,0,0,246.2318,97.14964,32.74013,0,32.74013,217.4649,51.77725,0.1029974,31.65306,50.42411,0,160.1798
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,69.43846,56.24018,33.98777,29.92185,29.92185,0,-1,0,29.92185,232.066,0,0,0,69.43846,31.49669,29.92185,0,0,213.4916,126.6158,37.94177,0,37.94177,253.4596,60.34741,0.1029365,32.91404,55.55077,0,196.0542
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,86.53657,64.90269,35.46221,12.26832,12.26832,0,-1,0,12.26832,705.3663,0,0,0,86.53657,12.91402,12.26832,0,0,175.5499,160.7634,73.62255,0,73.62255,323.3041,76.97701,0.1028185,13.49515,69.22926,0,247.2999
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,89.7352,68.08208,36.85396,37.7233,37.7233,0,-1,0,37.7233,237.8774,0,0,0,89.7352,39.70874,37.7233,0,0,101.9273,227.0237,50.02647,0,50.02647,370.7634,88.27682,0.1027384,41.49563,71.78816,0,316.7589
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,88.80612,69.5125,38.28706,51.79306,51.79306,0,-1,0,51.79306,171.4633,0,0,0,88.80612,54.51901,51.79306,0,0,51.90084,272.0475,34.28711,0,34.28711,403.291,96.02147,0.1026836,56.97237,71.0449,0,360.8536
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,70.87285,63.01849,39.22408,4.957988,4.957988,0,-1,0,4.957988,1429.468,48.04017,0,0,70.87285,5.218935,4.957988,0,0,17.61374,302.9059,17.61374,0,17.61374,420.0009,100,0.1026555,5.453787,56.69828,0,373.7787
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,59.51298,58.9618,39.53413,41.35411,41.35411,0,-1,0,41.35411,143.9107,15.98233,0,0,59.51298,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1026555,45.48952,47.61038,0,378.2712
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.72177,53.77743,39.99575,0,0,0,-1,0,0,0,43.72177,0,0,43.72177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026555,0,34.97742,0,362.48
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.95843,46.53214,39.63058,17.80194,17.80194,0,-1,0,17.80194,128.9659,4.219547,0,0,22.95843,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1026555,19.58213,18.36674,0,341.7166
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.763044,39.81775,38.44553,25.71441,25.71441,0,-1,0,25.71441,18.52286,0,7.105427E-15,0,4.763044,27.0678,25.71441,0,0,0,318.7582,0,22.30476,-22.30476,396.4896,94.40208,0.1026555,28.28586,3.810435,0,323.5213
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78307,296.4535,0,0,0,396.4896,94.40208,0.1026555,0,0,0,296.4535
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,36.39234,36.39234,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.78307,296.4535,0,7.892084,-7.892084,388.1706,92.42138,0.1026555,8.247228,0,0,296.4535
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.34508,35.34508,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.55205,288.5614,0,19.25372,-19.25372,367.8754,87.5892,0.1026555,20.12013,0,0,288.5614
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.41495,34.41495,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.94507,269.3077,0,24.41105,-24.41105,342.1439,81.46266,0.1026555,25.50955,0,0,269.3077
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,33.73974,33.73974,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.06846,244.8966,0,1.965245,-1.965245,340.0723,80.96944,0.1026555,2.053681,0,0,244.8966
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.13343,33.13343,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.25207,242.9314,0,9.681235,-9.681235,329.8674,78.5397,0.1026555,10.11689,0,0,242.9314
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,32.6098,32.6098,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.009,233.2501,0,59.96168,-59.96168,266.6622,63.49088,0.1026555,62.65995,0,0,233.2501
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.07239,32.07239,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.6331,173.2885,0,14.30658,-14.30658,251.5818,59.9003,0.1026555,14.95038,0,0,173.2885
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,31.70033,31.70033,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.5293,158.9819,0,29.83142,-29.83142,220.1367,52.41339,0.1026555,31.17384,0,0,158.9819
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6753,129.1505,0,0,0,220.1367,52.41339,0.1026555,0,0,0,129.1505
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.05958,31.05958,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.6753,129.1505,0,5.855585,-5.855585,213.9644,50.94379,0.1026555,6.119086,0,0,129.1505
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.341402,31.21264,30.84599,26.93542,26.93542,0,0,0,26.93542,4.980069,0,3.552714E-15,0,1.341402,28.35307,26.93542,0,0,217.1815,123.2949,0,27.01167,-27.01167,185.4916,44.16457,0.1026555,29.62896,1.073122,0,124.6363
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.84718,35.3187,30.59795,7.006083,7.006083,0,0,0,7.006083,240.4651,0,0,0,16.84718,7.374825,7.006083,0,0,247.1945,96.2832,9.47236,0,9.47236,194.4778,46.30416,0.1026404,7.706691,13.47775,0,113.1304
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.49218,41.48876,31.15603,37.30363,37.30363,0,0,0,37.30363,95.14406,0,7.105427E-15,0,35.49218,39.26698,37.30363,0,0,237.7221,104.8083,0,3.774791,-3.774791,190.4989,45.35678,0.1026404,41.03399,28.39375,0,140.3005
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.93138,49.31252,32.49956,19.55316,19.55316,0,-1,0,19.55316,280.9335,0,0,0,54.93138,20.58228,19.55316,0,0,241.9163,101.0335,34.3491,0,34.3491,223.0853,53.11544,0.1025856,21.50848,43.9451,0,155.9649
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.2261,44.73224,33.96711,20.16213,20.16213,0,-1,0,20.16213,179.674,0,0,0,36.2261,21.22329,20.16213,0,0,207.5672,131.9477,15.00281,0,15.00281,237.3182,56.50422,0.1025617,22.17834,28.98088,0,168.1738
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.3052,46.9682,35.42087,6.386946,6.386946,0,-1,0,6.386946,599.742,0,0,0,38.3052,6.723101,6.386946,0,0,192.5644,145.4503,31.5821,0,31.5821,267.2796,63.63787,0.1025114,7.02564,30.64416,0,183.7554
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,67.55513,58.88098,36.84018,19.11358,19.11358,0,-1,0,19.11358,353.4406,0,0,0,67.55513,20.11955,19.11358,0,0,160.9823,173.8741,47.43557,0,47.43557,312.2809,74.35246,0.1024359,21.02493,54.0441,0,241.4293
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,69.97739,61.52378,38.27328,8.879584,8.879584,0,-1,0,8.879584,788.0705,0,0,0,69.97739,9.346931,8.879584,0,0,113.5467,216.5662,60.63045,0,60.63045,369.8,88.04745,0.1023396,9.767543,55.98191,0,286.5435
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,63.10759,59.91968,39.18274,20.17204,20.17204,0,-1,0,20.17204,312.8468,0,0,0,63.10759,21.23373,20.17204,0,0,52.91629,271.1336,41.87386,0,41.87386,409.5251,97.50578,0.1022732,22.18924,50.48607,0,334.2411
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.7224,53.224,39.49279,3.787237,3.787237,0,-1,0,3.787237,1154.467,28.69341,0,0,43.7224,3.986566,3.787237,0,0,11.04243,308.82,11.04243,0,11.04243,420.0009,100,0.1022557,4.165961,34.97792,0,352.5424
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.25981,48.20348,39.91996,10.72566,10.72566,0,-1,0,10.72566,254.155,15.96964,0,0,27.25981,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1022557,11.79823,21.80785,0,346.018
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.79653,43.66125,39.58924,23.82555,23.82555,0,-1,0,23.82555,57.90645,0,0,0,13.79653,25.07953,23.82555,0,0,0,318.7582,0,11.283,-11.283,408.1075,97.16826,0.1022557,26.20811,11.03722,0,332.5547
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.715442,39.76223,38.40419,18.18513,18.18513,0,-1,0,18.18513,25.9302,0,0,0,4.715442,19.14224,18.18513,0,0,12.53666,307.4752,0,14.4268,-14.4268,392.9003,93.54751,0.1022557,20.00364,3.772353,0,312.1907
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,37.34314,37.34314,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.56644,293.0484,0,32.18213,-32.18213,358.9774,85.47063,0.1022557,33.63032,0,0,293.0484
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,36.39234,36.39234,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.32436,260.8663,0,37.87194,-37.87194,319.0569,75.96577,0.1022557,39.57618,0,0,260.8663
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,35.34508,35.34508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4043,222.9944,0,0,0,319.0569,75.96577,0.1022557,0,0,0,222.9944
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,34.39428,34.39428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4043,222.9944,0,0,0,319.0569,75.96577,0.1022557,0,0,0,222.9944
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.4043,222.9944,0,0,0,319.0569,75.96577,0.1022557,0,0,0,222.9944
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.11965,33.11965,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.4043,222.9944,0,42.09295,-42.09295,274.687,65.40154,0.1022557,43.98714,0,0,222.9944
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.1742,180.9014,0,0,0,274.687,65.40154,0.1022557,0,0,0,180.9014
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.03105,32.03105,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.1742,180.9014,0,4.660444,-4.660444,269.7744,64.23189,0.1022557,4.870164,0,0,180.9014
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,31.66588,31.66588,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.3525,176.241,0,11.71533,-11.71533,257.4254,61.29165,0.1022557,12.24252,0,0,176.241
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.33517,31.33517,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.3695,164.5256,0,15.97177,-15.97177,240.5897,57.28315,0.1022557,16.69049,0,0,164.5256
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.05958,31.05958,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.116,148.5539,0,1.146669,-1.146669,239.381,56.99536,0.1022557,1.198269,0,0,148.5539
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.146472,31.14545,30.83221,55.98735,55.98735,0,0,0,55.98735,2.047734,0,7.105427E-15,0,1.146472,58.93406,55.98735,0,0,190.39,147.4072,0,57.78758,-57.78758,178.4675,42.49219,0.1022557,61.58609,0.9171779,0,148.5537
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.34689,34.88699,30.59795,10.13104,10.13104,0,0,0,10.13104,151.4839,0,0,0,15.34689,10.66425,10.13104,0,0,254.5984,89.61962,4.682643,0,4.682643,182.9099,43.54988,0.1022483,11.14414,12.27752,0,104.9665
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.78544,37.91431,31.14225,83.17715,83.17715,20.25,0,7.39125,83.17715,28.59612,0,0,0,23.78544,66.2391,62.92714,0,0,249.9158,93.834,0,42.45366,-42.45366,138.1598,32.89513,0.1022483,91.49486,19.02835,81,117.6194
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.6654,39.29538,32.49956,48.75929,48.75929,0,-1,0,48.75929,48.53515,0,0,0.3274777,23.6654,51.32557,48.75929,0,0,297.0865,51.38034,0,27.66018,-27.66018,109.0034,25.95314,0.1022483,53.63522,18.93232,0,75.04573
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.35205,41.6465,33.96711,46.61585,46.61585,0,-1,0,46.61585,56.53022,0,7.105427E-15,23.7364,26.35205,49.06932,46.61585,0,0,327.8201,23.72016,0,22.71727,-22.71727,85.0573,20.2517,0.1022483,51.27744,21.08163,0,50.0722
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.06031,46.9108,35.44154,0,0,0,-1,0,0,0,0,0,0,38.06031,0,0,0,0,353.0615,1.002887,38.06031,0,38.06031,121.1645,28.84863,0.1021881,0,30.44825,0,39.06319
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,52.25474,53.25432,36.84018,26.76307,26.76307,0,-1,0,26.76307,195.2494,0,0,0,52.25474,28.17166,26.76307,0,0,315.0012,35.25716,24.08308,0,24.08308,144.0117,34.28843,0.10215,29.43938,41.80379,0,87.5119
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,41.36574,51.08168,38.27328,22.82511,22.82511,0,-1,0,22.82511,181.2291,0,0,0,41.36574,24.02643,22.82511,0,0,290.9181,56.93194,17.33931,0,17.33931,160.4612,38.20498,0.1021226,25.10762,33.09259,0,98.29768
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.4553,48.10715,39.16207,17.23635,17.23635,0,-1,0,17.23635,170.8906,0,0,0,29.4553,18.14352,17.23635,0,0,273.5788,72.53732,11.31177,0,11.31177,171.1925,40.76004,0.1021047,18.95998,23.56424,0,101.9926
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.6771,50.14359,39.47212,40.37199,40.37199,0,-1,0,40.37199,85.89397,0,7.105427E-15,0,34.6771,42.49683,40.37199,0,0,262.267,82.71791,0,7.819724,-7.819724,162.9498,38.79749,0.1021047,44.40919,27.74169,0,117.395
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.29155,47.25642,39.91996,13.30793,13.30793,0,-1,0,13.30793,182.5344,0,0,0,24.29155,14.00835,13.30793,0,0,270.9556,74.89819,10.2832,0,10.2832,172.7053,41.12022,0.1020885,14.63873,19.43324,0,99.18974
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.11016,44.6291,39.5479,50.11358,50.11358,0,-1,0,50.11358,34.14275,0,7.105427E-15,0,17.11016,52.75114,50.11358,0,0,260.6724,84.15307,0,35.64098,-35.64098,135.1364,32.17527,0.1020885,55.12494,13.68812,0,101.2632
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.736411,39.75442,38.3904,39.56275,39.56275,0,-1,0,39.56275,11.9719,0,0,0,4.736411,41.645,39.56275,0,0,300.2735,48.51208,0,36.90859,-36.90859,96.23132,22.91217,0.1020885,43.51902,3.789129,0,53.2485
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.3018,37.3018,14.87651,11.02332,0,-1,0,11.02332,0,0,3.853187,5.340837,0,11.6035,11.02332,0,0,341.283,11.6035,0,11.6035,-11.6035,84.00017,20,0.1020885,16.36416,0,0,11.6035
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,36.351,36.351,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,35.30374,35.30374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,34.37361,34.37361,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,33.67773,33.67773,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.07831,33.07831,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,32.55468,32.55468,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.01038,32.01038,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.64521,31.64521,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.3145,31.3145,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020885,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.04579,31.04579,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1022588,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.272859,31.15934,30.81154,49.94359,49.94359,81,0,22.761,49.94359,2.548593,0,0,0,1.272859,0,0,31.05641,29.50359,294.8389,53.40319,30.77645,0,30.77645,169.4892,40.35448,0.1023502,54.93795,1.018287,81,54.67604
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.41145,35.46037,30.57728,25.62382,25.62382,81,0,22.761,25.62382,67.95026,0,0,0,17.41145,0,0,55.37618,52.60737,264.0625,81.10199,70.01882,0,70.01882,235.9149,56.17009,0.1025031,28.1862,13.92916,81,98.51344
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.86349,40.94668,31.12158,0,0,72.31579,0,20.56389,0,0,0,0,0,33.86349,0,0,72.31579,68.7,194.0437,144.1189,102.5635,0,102.5635,333.2151,79.33678,0.1025666,0,27.09079,81,177.9824
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.23209,44.70916,32.45822,9.142092,9.142092,0,-1,0,9.142092,451.0138,0,0,0,41.23209,9.623254,9.142092,0,0,91.48017,236.4261,31.60884,0,31.60884,363.2019,86.47647,0.1025167,10.0563,32.98567,0,277.6582
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.58107,38.39583,33.94643,52.27996,52.27996,0,-1,0,52.27996,29.80314,0,0,0,15.58107,55.03154,52.27996,0,0,59.87134,264.874,0,39.45047,-39.45047,321.6175,76.57543,0.1025167,57.50795,12.46486,0,280.4551
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.43171,41.66721,35.42087,20.14142,20.14142,0,-1,0,20.14142,106.4061,0,0,0,21.43171,21.20149,20.14142,0,0,103.7052,225.4236,0.2302141,0,0.2302141,321.8358,76.62743,0.1025164,22.15556,17.14537,0,246.8553
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,47.14824,51.45424,36.81951,1.922468,1.922468,0,-1,0,1.922468,2452.484,0,0,0,47.14824,2.023651,1.922468,0,0,103.475,225.6308,45.12459,0,45.12459,364.6448,86.82001,0.1024452,2.114715,37.71859,0,272.779
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,60.49624,57.85231,38.25261,64.40176,64.40176,0,-1,0,64.40176,93.9357,0,0,2.141932,60.49624,67.79132,64.40176,0,0,58.35039,266.2429,0,7.29508,-7.29508,356.9551,84.98914,0.1024452,70.84193,48.397,0,326.7391
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,67.59247,61.58899,39.12074,41.04605,41.04605,0,-1,0,41.04605,164.6747,0,0,0,67.59247,43.20637,41.04605,0,0,66.45603,258.9478,24.3861,0,24.3861,380.0898,90.49739,0.1024068,45.15065,54.07397,0,326.5403
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.25272,48.65048,39.43078,23.47267,23.47267,0,-1,0,23.47267,128.8849,0,0,0,30.25272,24.70807,23.47267,0,0,42.06993,280.8953,5.544648,0,5.544648,385.3499,91.74979,0.102398,25.81994,24.20218,0,311.148
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.95251,46.78984,39.87862,24.46334,24.46334,0,-1,0,24.46334,93.8241,0,0,0,22.95251,25.75089,24.46334,0,0,36.52528,285.8855,0,2.798374,-2.798374,382.4002,91.04748,0.102398,26.90967,18.36201,0,308.838
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.06479,44.88699,39.51345,46.98751,46.98751,0,-1,0,46.98751,38.44595,0,7.105427E-15,0,18.06479,49.46053,46.98751,0,0,39.63459,283.0871,0,31.39574,-31.39574,349.3062,83.16797,0.102398,51.68626,14.45184,0,301.1519
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.623932,39.68007,38.34907,0,0,0,-1,0,0,0,0,0,0,4.623932,0,0,0,0,74.51875,251.6914,4.623932,0,4.623932,353.6928,84.2124,0.1023908,0,3.699146,0,256.3153
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,37.28114,37.28114,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,69.89481,255.8529,0,2.220405,-2.220405,351.3523,83.65514,0.1023908,2.320323,0,0,255.8529
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,36.31655,36.31655,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,72.36193,253.6325,0,60.17191,-60.17191,287.9255,68.55356,0.1023908,62.87965,0,0,253.6325
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,35.26929,35.26929,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,139.2196,193.4606,0,72.31579,-72.31579,211.698,50.40418,0.1023908,95.68427,0,0,193.4606
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.5705,121.1448,0,0,0,211.698,50.40418,0.1023908,0,0,0,121.1448
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,33.63639,33.63639,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,219.5705,121.1448,0,3.21465,-3.21465,208.3094,49.59739,0.1023908,3.359309,0,0,121.1448
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.03697,33.03697,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,223.1423,117.9301,0,26.33858,-26.33858,180.5462,42.98709,0.1023908,27.52381,0,0,117.9301
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,32.51334,32.51334,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,252.4074,91.59156,0,49.12102,-49.12102,128.7681,30.659,0.1023908,51.33146,0,0,91.59156
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.95526,31.95526,60.08877,40.34702,0,-1,0,40.34702,0,0,19.74175,25.75063,0,42.47054,40.34702,0,0,306.9863,42.47054,0,42.47054,-42.47054,84.00017,20,0.1023908,66.09765,0,0,42.47054
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023908,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,31.29383,31.29383,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023908,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.00446,31.00446,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1025319,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4357997,30.90977,30.79087,58.69251,58.69251,81,0,22.761,58.69251,0.7425133,0,0,0,0.4357997,0,0,22.30749,21.19212,285.4758,61.83,21.62792,0,21.62792,169.6927,40.40296,0.102596,64.56176,0.3486398,81,62.2658
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.59397,35.49184,30.55661,4.874839,4.874839,77.19063,0,21.79723,4.874839,360.9138,0,0,0,17.59397,0,0,72.31579,68.7,263.8479,81.29513,86.29397,0,86.29397,251.5584,59.89474,0.1027057,5.362323,14.07517,81,98.88909
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.70264,40.89696,31.12158,53.96777,53.96777,81,0,22.761,53.96777,62.44956,0,0,0,33.70264,0,0,27.03223,25.68062,177.5539,158.9597,59.38326,0,59.38326,307.8943,73.30802,0.1028665,59.36455,26.96211,81,192.6623
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.68958,47.8006,32.43755,18.18315,18.18315,0,-1,0,18.18315,278.7722,0,0,0,50.68958,19.14016,18.18315,0,0,118.1707,212.4046,31.54942,0,31.54942,337.8247,80.4343,0.1028168,20.00147,40.55167,0,263.0942
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,68.01565,55.64134,33.93266,0,0,0,-1,0,0,0,0,0,0,68.01565,0,0,0,0,86.62125,240.7991,68.01565,0,68.01565,402.35,95.79743,0.1027099,0,54.41252,0,308.8148
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,69.44752,57.90857,35.4002,60.0935,60.0935,0,-1,0,60.0935,115.5658,0,0,0,69.44752,63.25632,60.0935,0,0,18.6056,302.0132,6.191195,0,6.191195,408.2235,97.19588,0.1027001,66.10285,55.55801,0,371.4607
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,80.33134,63.94438,36.79884,0,0,0,-1,0,0,0,67.91693,0,0,80.33134,0,0,0,0,12.41441,307.5853,12.41441,0,12.41441,420.0009,100,0.1026806,0,64.26508,0,387.9166
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,88.03577,69.06599,38.21127,80.82772,68.7,0,-1,0,68.7,128.1452,15.71998,12.12772,20.21049,88.03577,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1026806,88.91049,70.42861,0,406.794
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,72.5295,63.52306,39.08628,0,0,0,-1,0,0,0,72.5295,0,0,72.5295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026806,0,58.0236,0,391.2877
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,51.30663,55.76492,39.37566,18.24184,18.24184,0,-1,0,18.24184,281.258,32.10469,0,0,51.30663,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1026806,20.06602,41.0453,0,370.0648
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.76851,49.86885,39.80283,47.24889,47.24889,0,-1,0,47.24889,69.35297,0,7.105427E-15,0,32.76851,49.73568,47.24889,0,0,0,318.7582,0,16.96716,-16.96716,402.1159,95.74168,0.1026806,51.97378,26.21481,0,351.5267
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.06483,45.44108,39.45145,25.14718,25.14718,0,-1,0,25.14718,79.78957,0,0,0,20.06483,26.47072,25.14718,0,0,18.85241,301.791,0,6.405889,-6.405889,395.3635,94.13397,0.1026806,27.6619,16.05186,0,321.8559
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.624309,39.6385,38.30773,39.2862,39.2862,0,-1,0,39.2862,11.77082,0,1.421085E-14,0,4.624309,41.35389,39.2862,0,0,25.97006,295.3852,0,36.72958,-36.72958,356.6471,84.9158,0.1026806,43.21482,3.699447,0,300.0095
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,37.24669,37.24669,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,66.78071,258.6556,0,33.38485,-33.38485,321.4564,76.53708,0.1026806,34.88717,0,0,258.6556
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.875,225.2707,0,0,0,321.4564,76.53708,0.1026806,0,0,0,225.2707
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,35.22795,35.22795,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,103.875,225.2707,0,38.92232,-38.92232,280.4286,66.76859,0.1026806,40.67382,0,0,225.2707
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,34.29782,34.29782,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,147.122,186.3484,0,25.55874,-25.55874,253.4874,60.35402,0.1026806,26.70889,0,0,186.3484
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,33.58127,33.58127,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,175.5206,160.7897,0,27.01793,-27.01793,225.008,53.57322,0.1026806,28.23373,0,0,160.7897
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.00252,33.00252,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,205.5405,133.7717,0,53.18063,-53.18063,168.9507,40.22627,0.1026806,55.57375,0,0,133.7717
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.47889,32.47889,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,264.6301,80.59112,0,14.27227,-14.27227,153.9064,36.6443,0.1026806,14.91452,0,0,80.59112
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.93459,31.93459,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,280.4882,66.31885,0,17.83648,-17.83648,135.1051,32.16781,0.1026806,18.63912,0,0,66.31885
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,31.58321,31.58321,47.58597,46.05825,0,-1,0,46.05825,0,0,1.527719,6.286316,0,48.48237,46.05825,0,0,300.3065,48.48237,0,48.48237,-48.48237,84.00017,20,0.1026806,52.34457,0,0,48.48237
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.27316,31.27316,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026806,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.98379,30.98379,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1028177,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3355243,30.86172,30.7702,42.40114,42.40114,81,0,22.761,42.40114,0.7913095,0,0,0,0.3355243,0,0,38.59886,36.66891,285.4758,61.83,37.00444,0,37.00444,184.2802,43.87615,0.1029266,46.64126,0.2684194,81,62.16552
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.136485,33.06119,30.53594,42.05334,42.05334,81,0,22.761,42.05334,21.72594,0,0,0,9.136485,0,0,38.94666,36.99932,248.4714,95.134,46.13581,0,46.13581,228.0485,54.29715,0.1030584,46.25868,7.309188,81,104.2705
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.64457,38.42543,31.10091,32.71544,32.71544,81,0,22.761,32.71544,78.38676,0,0,0,25.64457,0,0,48.28456,45.87033,202.3356,136.6562,71.51491,0,71.51491,295.8935,70.45068,0.1032064,35.98698,20.51566,81,162.3008
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.984938,34.34184,32.39621,26.50667,26.50667,0,-1,0,26.50667,26.35163,0,3.552714E-15,0,6.984938,27.90176,26.50667,0,0,130.8206,201.0196,0,20.91682,-20.91682,273.8452,65.20111,0.1032064,29.15734,5.58795,0,208.0046
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.23783,37.36378,33.89132,52.47958,52.47958,0,-1,0,52.47958,23.31922,0,0,0,12.23783,55.24167,52.47958,0,0,154.0616,180.1028,0,43.00384,-43.00384,228.5152,54.40827,0.1032064,57.72754,9.790263,0,192.3407
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.74096,50.4123,35.38642,31.86869,31.86869,0,-1,0,31.86869,152.9431,0,0,0,48.74096,33.54599,31.86869,0,0,201.8436,137.099,15.19497,0,15.19497,242.9304,57.84046,0.1031825,35.05556,38.99277,0,185.84
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,65.35759,57.96981,36.77818,63.29692,63.29692,0,-1,0,63.29692,103.2556,0,0,0.9266166,65.35759,66.62834,63.29692,0,0,186.6486,150.7745,0,1.270749,-1.270749,241.5909,57.52153,0.1031825,69.62662,52.28608,0,216.132
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,73.00761,62.6364,38.1906,21.61458,21.61458,0,-1,0,21.61458,337.7703,0,0,0,73.00761,22.75219,21.61458,0,0,188.0606,149.5037,50.25543,0,50.25543,289.2674,68.87305,0.1031035,23.77603,58.40609,0,222.5113
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,57.13249,57.51209,39.04494,0,0,0,-1,0,0,0,0,0,0,57.13249,0,0,0,0,137.8051,194.7336,57.13249,0,57.13249,343.468,81.77794,0.1030139,0,45.70599,0,251.8661
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,38.12972,51.1457,39.33432,25.36672,25.36672,0,-1,0,25.36672,150.3139,0,0,0,38.12972,26.70182,25.36672,0,0,80.67265,246.1528,11.42791,0,11.42791,354.3095,84.35924,0.102996,27.9034,30.50378,0,284.2826
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.59693,50.76041,39.76149,28.85829,28.85829,0,-1,0,28.85829,123.3508,0,0,0,35.59693,30.37714,28.85829,0,0,69.24474,256.438,5.219788,0,5.219788,359.2614,85.53827,0.1029878,31.74412,28.47754,0,292.0349
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.08812,43.8763,39.417,63.62864,63.62864,0,-1,0,63.62864,23.71278,0,0,1.291502,15.08812,66.97752,63.62864,0,0,64.02496,261.1358,0,51.8894,-51.8894,304.5652,72.51538,0.1029878,69.9915,12.07049,0,276.2239
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.896131,39.39278,38.27328,74.59638,68.7,0,-1,0,68.7,5.671224,0,5.896379,13.35602,3.896131,72.31579,68.7,0,0,121.6798,209.2464,0,68.41965,-68.41965,232.4445,55.34383,0.1029878,82.05602,3.116905,0,213.1425
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,197.7017,140.8267,0,55.84982,-55.84982,173.5737,41.32698,0.1029878,58.36306,0,0,140.8267
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,259.757,84.97689,0,39.47361,-39.47361,131.9648,31.42014,0.1029878,41.24992,0,0,84.97689
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,55.36478,43.22812,0,-1,0,43.22812,0,0,12.13666,17.67314,0,45.50328,43.22812,0,0,303.6166,45.50328,0,45.50328,-45.50328,84.00017,20,0.1029878,60.90126,0,0,45.50328
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029878,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.240849,31.08844,30.74953,31.70906,31.70906,81,0,22.761,31.70906,3.913232,0,0,0,1.240849,0,0,49.29094,46.82639,354.1758,0,48.06724,0,48.06724,129.6008,30.85726,0.1031282,34.87997,0.9926793,81,1.240849
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.6408,35.46986,30.52216,36.16314,36.16314,81,0,22.761,36.16314,48.78116,0,0,0,17.6408,0,0,44.83686,42.59502,306.1086,43.26052,60.23582,0,60.23582,186.7455,44.46312,0.1032932,39.77945,14.11264,81,60.90132
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.27682,39.80209,31.08024,9.640553,9.640553,81,0,22.761,9.640553,314.0569,0,0,0,30.27682,0,0,71.35945,67.79147,245.8727,97.47276,98.0683,0,98.0683,279.7812,66.61444,0.1033985,10.60461,24.22146,81,127.7496
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,55.1681,49.27781,32.39621,56.72165,56.72165,0,-1,0,56.72165,97.26111,0,0,0,55.1681,59.707,56.72165,0,0,147.8045,185.7342,0,4.538892,-4.538892,274.9968,65.4753,0.1033985,62.39381,44.13448,0,240.9023
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,76.71595,58.92921,33.89132,17.10107,17.10107,0,-1,0,17.10107,448.6033,0,0,0,76.71595,18.00112,17.10107,0,0,152.8477,181.1953,58.71482,0,58.71482,330.6986,78.7376,0.1033066,18.81117,61.37276,0,257.9113
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,76.94063,60.80251,35.36575,0.430848,0.430848,0,-1,0,0.430848,17857.95,0,0,0,76.94063,0.4535242,0.430848,0,0,94.13284,234.0387,76.48711,0,76.48711,403.2606,96.01424,0.103187,0.4739328,61.55251,0,310.9793
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,72.31462,60.6377,36.7575,55.20314,55.20314,0,-1,0,55.20314,130.9973,0,0,0,72.31462,58.10857,55.20314,0,0,17.64573,302.8771,14.20604,0,14.20604,416.7377,99.22305,0.1031648,60.72346,57.8517,0,375.1917
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,48.26204,53.34602,38.17682,44.51097,44.51097,0,-1,0,44.51097,108.4273,0,0,0,48.26204,46.85365,44.51097,0,0,3.43969,315.6625,1.408389,0,1.408389,418.0738,99.54118,0.1031626,48.96206,38.60963,0,363.9245
