Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.26612,53.57449,39.01049,34.84002,34.84002,0,-1,0,34.84002,132.7959,7.561119,0,0,46.26612,36.6737,34.84002,0,0,2.031301,316.9301,2.031301,0,2.031301,420.0009,100,0.1031595,38.32402,37.0129,0,363.1962
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,49.72506,55.11465,39.29987,38.87034,38.87034,0,-1,0,38.87034,127.9255,8.808914,0,0,49.72506,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1031595,42.75737,39.78005,0,368.4833
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.12072,53.96775,39.72704,23.14341,23.14341,0,-1,0,23.14341,194.9614,20.75923,0,0,45.12072,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1031595,25.45775,36.09658,0,363.8789
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,24.87078,46.91171,39.417,54.54517,54.54517,0,-1,0,54.54517,45.59666,0,7.105427E-15,0,24.87078,57.41597,54.54517,0,0,0,318.7582,0,32.54519,-32.54519,385.6952,91.83201,0.1031595,59.99969,19.89662,0,343.629
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.542341,39.55914,38.25261,27.80659,27.80659,0,-1,0,27.80659,16.33548,0,3.552714E-15,0,4.542341,29.27009,27.80659,0,0,36.16133,286.213,0,24.72775,-24.72775,359.6299,85.62598,0.1031595,30.58725,3.633873,0,290.7554
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.6366,261.4853,0,40.47126,-40.47126,316.9694,75.46875,0.1031595,42.29247,0,0,261.4853
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.6047,221.014,0,26.4844,-26.4844,289.0524,68.82186,0.1031595,27.6762,0,0,221.014
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,138.0318,194.5296,0,20.46564,-20.46564,267.4797,63.68552,0.1031595,21.38659,0,0,194.5296
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.7714,174.064,0,47.32334,-47.32334,217.5965,51.80859,0.1031595,49.45289,0,0,174.064
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.3529,126.7406,0,1.015146,-1.015146,216.5265,51.55382,0.1031595,1.060827,0,0,126.7406
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.4808,125.7255,0,14.01404,-14.01404,201.7544,48.03666,0.1031595,14.64467,0,0,125.7255
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,230.052,111.7115,0,40.7169,-40.7169,158.835,37.81778,0.1031595,42.54916,0,0,111.7115
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,275.293,70.99456,0,30.1735,-30.1735,127.0293,30.24502,0.1031595,31.53131,0,0,70.99456
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.8191,40.82106,0,10.44003,-10.44003,116.0246,27.62485,0.1031595,10.90983,0,0,40.82106
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.4191,30.38103,0,12.27042,-12.27042,103.0904,24.54529,0.1031595,12.82259,0,0,30.38103
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,334.0529,18.11061,0,8.464705,-8.464705,94.16784,22.42087,0.1031595,8.845616,0,0,18.11061
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.4581,9.645901,0,7.200119,-7.200119,86.57825,20.61383,0.1031595,29.79912,0,81,9.645901
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.938591,31.58041,30.50149,65.93813,65.93813,81,0,22.761,65.93813,5.973163,0,0,0,3.938591,0,0,15.06188,14.30878,351.4583,2.445782,18.24737,0,18.24737,103.8892,24.73548,0.1032109,72.53194,3.150873,81,6.384374
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.79642,34.3455,31.05958,52.80217,52.80217,81,0,22.761,52.80217,22.34079,0,0,0,11.79642,0,0,28.19783,26.78794,333.2109,18.86842,38.58436,0,38.58436,140.4936,33.45078,0.1033181,58.08239,9.437138,81,30.66484
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.55166,35.31844,32.36176,33.9691,33.9691,0,-1,0,33.9691,31.06253,0,0,0,10.55166,35.75694,33.9691,0,0,294.6265,53.59434,0,25.20528,-25.20528,113.9249,27.12491,0.1033181,37.366,8.441329,0,64.146
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.78513,38.0634,33.84998,18.45578,18.45578,0,-1,0,18.45578,80.1111,0,3.552714E-15,0,14.78513,19.42713,18.45578,0,0,322.6324,28.38906,0,4.642008,-4.642008,109.0318,25.95989,0.1033181,20.30136,11.8281,0,43.17419
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.52346,40.66876,35.30374,18.05743,18.05743,0,-1,0,18.05743,102.5808,0,0,0,18.52346,19.00782,18.05743,0,0,327.7902,23.74705,0,0.4843566,-0.4843566,108.5212,25.83833,0.1033181,19.86317,14.81877,0,42.27052
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.06816,41.07783,36.70238,44.21514,36.41431,0,-1,0,36.41431,41.37977,0,7.800828,23.67414,15.06816,38.33086,36.41431,0,0,328.3284,23.2627,0,23.2627,-23.2627,84.00017,20,0.1033181,48.63665,12.05453,0,38.33086
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,22.83625,44.93019,38.13548,15.46254,15.46254,0,-1,0,15.46254,147.6876,0,0,12.66991,22.83625,16.27636,15.46254,0,0,354.1758,0,6.559889,0,6.559889,90.22343,21.48173,0.1033079,17.00879,18.269,0,22.83625
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.31894,44.40144,38.96915,7.086549,7.086549,0,-1,0,7.086549,258.503,0,0,0,18.31894,7.459525,7.086549,0,0,347.6159,5.903901,10.85942,0,10.85942,100.5256,23.93461,0.103291,7.795203,14.65515,0,24.22284
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.20998,44.97595,39.25853,2.73882,2.73882,0,-1,0,2.73882,701.3962,0,0,0,19.20998,2.882969,2.73882,0,0,336.7565,15.67738,16.32701,0,16.32701,116.0147,27.6225,0.1032655,3.012702,15.36799,0,34.88736
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.483295,42.17296,39.69259,55.89733,36.91224,0,-1,0,36.91224,22.98234,0,18.98509,31.02213,8.483295,38.85498,36.91224,0,0,320.4295,30.37169,0,30.37169,-30.37169,84.00017,20,0.1032655,61.48706,6.786636,0,38.85498
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.61843,42.44428,39.33432,44.05044,10.08751,0,-1,0,10.08751,105.2632,0,33.96293,46.43798,10.61843,10.61843,10.08751,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,48.45549,8.494747,0,10.61843
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.511479,39.48768,38.1906,72.78109,4.285905,0,-1,0,4.285905,105.2632,0,68.49519,79.20202,4.511479,4.511479,4.285905,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,80.0592,3.609183,0,4.511479
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032655,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1034268,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.721195,32.35122,30.50149,11.89183,11.89183,81,0,22.761,11.89183,56.51943,0,0,0,6.721195,0,0,69.10817,65.65276,292.2979,55.69012,72.37395,0,72.37395,211.3627,50.32434,0.1035714,13.08101,5.376956,81,62.41132
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.82304,35.19625,31.04579,2.14068,2.14068,74.45647,0,21.10549,2.14068,692.4457,0,0,0,14.82304,0,0,72.31579,68.7,219.9239,120.8267,83.52304,0,83.52304,290.5996,69.19024,0.1036705,2.354748,11.85843,81,135.6497
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.36452,42.71659,32.34109,39.13499,39.13499,0,-1,0,39.13499,90.36549,7.105427E-15,0,0,35.36452,41.19473,39.13499,0,0,136.4009,195.9974,0,5.830204,-5.830204,284.454,67.72701,0.1036705,43.04849,28.29162,0,231.3619
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.28604,51.96893,33.81553,37.18899,37.18899,0,-1,0,37.18899,156.7293,0,0,0,58.28604,39.1463,37.18899,0,0,142.8789,190.1672,19.13973,0,19.13973,302.6116,72.05022,0.1036407,40.90789,46.62883,0,248.4532
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,32.78852,45.06827,35.30374,0,0,0,-1,0,0,0,0,0,0,32.78852,0,0,0,0,123.7392,207.393,32.78852,0,32.78852,333.7175,79.45638,0.1035895,0,26.23082,0,240.1815
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,46.92305,51.24739,36.70238,67.3921,67.3921,0,-1,0,67.3921,69.62692,0,1.421085E-14,5.43131,46.92305,70.93905,67.3921,0,0,90.95064,236.9026,0,24.016,-24.016,308.4024,73.42899,0.1035895,74.13131,37.53844,0,283.8257
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.4712,46.68181,38.11481,0,0,0,-1,0,0,0,0,0,0,28.4712,0,0,0,0,117.6351,212.8866,28.4712,0,28.4712,335.4125,79.85997,0.1035452,0,22.77696,0,241.3578
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,20.85896,45.14264,38.92782,0,0,0,-1,0,0,0,0,0,0,20.85896,0,0,0,0,89.16389,238.5107,20.85896,0,20.85896,355.2011,84.57152,0.1035127,0,16.68717,0,259.3697
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,38.69327,51.21554,39.22408,51.60344,51.60344,0,-1,0,51.60344,74.98196,7.105427E-15,0,0,38.69327,54.31941,51.60344,0,0,68.30492,257.2838,0,15.62614,-15.62614,338.7297,80.64977,0.1035127,56.76378,30.95461,0,295.9771
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.35036,47.3029,39.64436,45.29703,45.29703,0,-1,0,45.29703,55.96473,0,7.105427E-15,0,25.35036,47.68108,45.29703,0,0,85.6673,241.6577,0,22.33072,-22.33072,315.191,75.04534,0.1035127,49.82673,20.28029,0,267.008
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.865777,41.02324,39.32054,0,0,0,-1,0,0,0,0,0,0,5.865777,0,0,0,0,110.4792,219.3269,5.865777,0,5.865777,320.7558,76.37028,0.1035036,0,4.692622,0,225.1927
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.711894,38.64576,38.15615,25.13037,25.13037,0,-1,0,25.13037,6.812051,0,3.552714E-15,0,1.711894,26.45302,25.13037,0,0,104.6134,224.6061,0,24.74113,-24.74113,294.6764,70.1609,0.1035036,27.64341,1.369515,0,226.318
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,132.1036,199.865,0,47.76478,-47.76478,244.3279,58.17319,0.1035036,49.9142,0,0,199.865
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,185.1756,152.1002,0,1.209879,-1.209879,243.0526,57.86954,0.1035036,1.264324,0,0,152.1002
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,186.5199,150.8904,0,22.17742,-22.17742,219.6755,52.30359,0.1035036,23.1754,0,0,150.8904
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,211.1614,128.7129,0,6.787423,-6.787423,212.5209,50.60012,0.1035036,7.092856,0,0,128.7129
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,218.703,121.9255,0,32.20803,-32.20803,178.5707,42.51675,0.1035036,33.65739,0,0,121.9255
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,254.4897,89.71748,0,14.58827,-14.58827,163.1933,38.85547,0.1035036,15.24474,0,0,89.71748
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,270.6989,75.1292,0,0.6344528,-0.6344528,162.5245,38.69624,0.1035036,0.6630032,0,0,75.1292
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,271.4039,74.49475,0,36.06526,-36.06526,124.5084,29.6448,0.1035036,37.68819,0,0,74.49475
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,311.4763,38.4295,0,12.73854,-12.73854,111.0808,26.44776,0.1035036,13.31177,0,0,38.4295
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,325.6303,25.69096,0,16.63725,-16.63725,93.54362,22.27225,0.1035036,17.38592,0,0,25.69096
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,27.4126,27.4126,20.25,0,7.39125,27.4126,0,0,0,0,0,7.539579,7.1626,0,0,344.1161,9.053718,0,7.539579,-7.539579,85.59621,20.38001,0.1035036,30.15386,0,81,9.053718
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,352.4934,1.514138,53.19115,0,53.19115,136.0578,32.39464,0.1036573,27.51024,0,81,1.514138
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.2309,35.04187,30.50149,6.646585,6.646585,78.96237,0,22.24548,6.646585,244.1991,0,0,0,16.2309,0,0,72.31579,68.7,299.3023,49.38618,84.9309,0,84.9309,216.6303,51.57854,0.1037728,7.311244,12.98472,81,65.61708
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.65127,40.49227,31.04579,35.87885,35.87885,81,0,22.761,35.87885,91.00424,0,0,0,32.65127,0,0,45.12115,42.8651,214.3714,125.824,75.51637,0,75.51637,288.2714,68.63592,0.1039113,39.46673,26.12102,81,158.4753
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,60.20158,50.94429,32.32042,20.0097,20.0097,0,-1,0,20.0097,300.8619,0,0,0,60.20158,21.06285,20.0097,0,0,138.855,193.7887,39.13874,0,39.13874,325.4017,77.47643,0.1038504,22.01067,48.16127,0,253.9903
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,57.81191,51.7779,33.79486,2.011888,2.011888,0,-1,0,2.011888,2873.515,0,0,0,57.81191,2.117777,2.011888,0,0,99.71627,229.0136,55.69413,0,55.69413,378.2378,90.05643,0.1037638,2.213077,46.24953,0,286.8255
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,81.82278,62.69948,35.28996,54.55552,54.55552,0,-1,0,54.55552,149.9807,0,0,0,81.82278,57.42686,54.55552,0,0,44.02214,279.1383,24.39591,0,24.39591,401.3818,95.56689,0.103726,60.01107,65.45822,0,360.9611
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,87.46358,66.85237,36.68172,13.93261,13.93261,0,-1,0,13.93261,627.7617,53.17145,0,0,87.46358,14.6659,13.93261,0,0,19.62623,301.0946,19.62623,0,19.62623,420.0009,100,0.1036956,15.32587,69.97086,0,388.5582
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,74.50082,63.12527,38.09414,21.77094,21.77094,0,-1,0,21.77094,342.2031,51.58404,0,0,74.50082,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1036956,23.94803,59.60065,0,393.259
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,74.7423,64.21152,38.90715,33.35923,33.35923,0,-1,0,33.35923,224.0529,39.62733,0,0,74.7423,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1036956,36.69515,59.79384,0,393.5005
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,56.84194,57.56223,39.18274,7.358097,7.358097,0,-1,0,7.358097,772.5087,49.09658,0,0,56.84194,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1036956,8.093906,45.47355,0,375.6002
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,47.56267,54.69441,39.60991,75.96091,68.7,0,-1,0,68.7,69.23242,0,7.260914,14.85701,47.56267,72.31579,68.7,0,0,0,318.7582,0,24.75312,-24.75312,393.9088,93.78761,0.1036956,83.55701,38.05014,0,366.3209
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.01738,47.74713,39.25853,26.41158,26.41158,0,-1,0,26.41158,106.0799,0,0,0,28.01738,27.80166,26.41158,0,0,27.50346,294.0051,0.2157208,0,0.2157208,394.1134,93.83634,0.1036952,29.05273,22.4139,0,322.0225
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.434706,39.3682,38.09414,56.68465,56.68465,0,-1,0,56.68465,7.823468,0,0,0,4.434706,59.66806,56.68465,0,0,27.28774,294.1992,0,55.23335,-55.23335,335.8924,79.97421,0.1036952,62.35312,3.547765,0,298.634
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,88.65813,238.9659,0,26.82531,-26.82531,307.616,73.24175,0.1036952,28.03245,0,0,238.9659
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,118.464,212.1406,0,26.00211,-26.00211,280.2074,66.7159,0.1036952,27.1722,0,0,212.1406
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,147.3553,186.1385,0,22.18882,-22.18882,256.8183,61.14709,0.1036952,23.18732,0,0,186.1385
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,172.0095,163.9497,0,13.40297,-13.40297,242.6903,57.78329,0.1036952,14.0061,0,0,163.9497
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,186.9017,150.5467,0,10.78612,-10.78612,231.3208,55.07626,0.1036952,11.27149,0,0,150.5467
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,198.8863,139.7606,0,25.45256,-25.45256,204.4914,48.68833,0.1036952,26.59792,0,0,139.7606
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,227.1669,114.308,0,13.08733,-13.08733,190.6961,45.40375,0.1036952,13.67626,0,0,114.308
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7084,101.2207,0,0,0,190.6961,45.40375,0.1036952,0,0,0,101.2207
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,241.7084,101.2207,0,18.795,-18.795,170.8845,40.6867,0.1036952,19.64077,0,0,101.2207
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,262.5917,82.42569,0,32.30395,-32.30395,136.8331,32.57925,0.1036952,33.75763,0,0,82.42569
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,298.485,50.12174,0,21.29806,-21.29806,114.383,27.23399,0.1036952,22.25648,0,0,50.12174
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,322.1495,28.82368,0,4.493703,-4.493703,109.6462,26.10619,0.1036952,4.69592,0,0,28.82368
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.28503,35.90406,30.48083,0,0,0,0,0,0,0,0,0,0,19.28503,0,0,0,0,327.1425,24.32997,19.28503,0,19.28503,127.9416,30.46222,0.1036653,0,15.42802,0,43.615
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.54806,43.89751,31.02513,42.65447,42.65447,0,0,0,42.65447,102.095,0,0,0,43.54806,44.89944,42.65447,0,0,307.8575,41.6865,0,1.351379,-1.351379,126.5171,30.12306,0.1036653,46.91991,34.83845,0,85.23456
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,60.8212,51.13947,32.29976,60.29796,60.29796,0,-1,0,60.29796,100.8678,0,0,16.45336,60.8212,63.47153,60.29796,0,0,309.359,40.33512,0,2.650336,-2.650336,123.7234,29.4579,0.1036653,66.32775,48.65696,0,101.1563
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,70.92164,56.54942,33.77419,40.42746,40.42746,0,-1,0,40.42746,175.4294,0,0,0,70.92164,42.55522,40.42746,0,0,312.3038,37.68478,28.36642,0,28.36642,150.6342,35.86521,0.1036214,44.4702,56.73731,0,108.6064
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,69.00787,57.58619,35.26929,20.90261,20.90261,0,-1,0,20.90261,330.14,0,0,0,69.00787,22.00275,20.90261,0,0,283.9374,63.21456,47.00512,0,47.00512,195.2271,46.48256,0.1035487,22.99287,55.20629,0,132.2224
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,76.85011,62.34042,36.66105,64.37227,64.37227,0,-1,0,64.37227,119.3839,0,0,2.109494,76.85011,67.76028,64.37227,0,0,236.9323,105.5192,9.089825,0,9.089825,203.8505,48.53574,0.1035346,70.80949,61.48008,0,182.3693
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,73.13226,62.55379,38.08036,8.383232,8.383232,0,-1,0,8.383232,872.3635,0,0,0,73.13226,8.824454,8.383232,0,0,227.8425,113.7,64.3078,0,64.3078,264.8582,63.06136,0.1034353,9.221555,58.50581,0,186.8323
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,80.63603,66.67335,38.89337,13.91725,13.91725,0,-1,0,13.91725,579.3964,0,0,0,80.63603,14.64973,13.91725,0,0,163.5347,171.577,65.9863,0,65.9863,327.4583,77.96612,0.1033336,15.30897,64.50883,0,252.2131
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,49.50774,54.88334,39.16207,31.4561,31.4561,0,-1,0,31.4561,157.3868,0,0,0,49.50774,33.11168,31.4561,0,0,97.54836,230.9647,16.39606,0,16.39606,343.013,81.6696,0.1033084,34.6017,39.60619,0,280.4724
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.2935,50.14259,39.58924,24.57748,24.57748,0,-1,0,24.57748,139.5322,0,0,0,34.2935,25.87103,24.57748,0,0,81.1523,245.7212,8.422465,0,8.422465,351.0033,83.57204,0.1032954,27.03523,27.4348,0,280.0146
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,23.75963,46.39462,39.25853,71.67152,68.7,0,-1,0,68.7,34.58461,0,2.971519,10.13867,23.75963,72.31579,68.7,0,0,72.72984,253.3014,0,48.55616,-48.55616,299.8206,71.3857,0.1032954,78.83867,19.0077,0,277.061
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.32127,39.33536,38.09414,0,0,0,-1,0,0,0,0,0,0,4.32127,0,0,0,0,126.6811,204.7452,4.32127,0,4.32127,303.9201,72.36178,0.1032888,0,3.457016,0,209.0665
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,122.3599,208.6344,0,28.21577,-28.21577,274.1781,65.28036,0.1032888,29.48548,0,0,208.6344
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.7107,180.4186,0,0,0,274.1781,65.28036,0.1032888,0,0,0,180.4186
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,153.7107,180.4186,0,31.62015,-31.62015,240.8475,57.34452,0.1032888,33.04306,0,0,180.4186
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8442,148.7984,0,0,0,240.8475,57.34452,0.1032888,0,0,0,148.7984
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,188.8442,148.7984,0,18.22375,-18.22375,221.638,52.77084,0.1032888,19.04382,0,0,148.7984
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,209.0928,130.5747,0,20.36446,-20.36446,200.1719,47.65989,0.1032888,21.28086,0,0,130.5747
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,231.72,110.2102,0,25.89872,-25.89872,172.8723,41.15998,0.1032888,27.06416,0,0,110.2102
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,260.4964,84.31149,0,9.770117,-9.770117,162.5737,38.70794,0.1032888,10.20977,0,0,84.31149
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.3521,74.54138,0,0,0,162.5737,38.70794,0.1032888,0,0,0,74.54138
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.3521,74.54138,0,0,0,162.5737,38.70794,0.1032888,0,0,0,74.54138
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,271.3521,74.54138,0,9.550313,-9.550313,152.5068,36.31106,0.1032888,9.980078,0,0,74.54138
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,281.9635,64.99107,0,4.737201,-4.737201,147.5133,35.12215,0.1032888,4.950375,0,0,64.99107
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.110732,32.13974,30.46016,32.26182,32.26182,0,0,0,32.26182,18.94106,0,0,0,6.110732,33.95981,32.26182,0,0,287.2271,60.25386,0,27.84908,-27.84908,118.1578,28.13276,0.1032888,35.488,4.888586,0,66.36459
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.19691,33.85708,31.02513,10.46316,10.46316,0,0,0,10.46316,97.45534,0,0,0,10.19691,11.01385,10.46316,0,0,318.1705,32.40479,0,0.8169444,-0.8169444,117.2967,27.92772,0.1032888,11.50948,8.157526,0,42.60169
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.03901,38.58698,32.28597,0,0,0,-1,0,0,0,0,0,0,22.03901,0,0,0,0,319.0782,31.58784,22.03901,0,22.03901,138.2047,32.90582,0.1032549,0,17.63121,0,53.62685
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,35.83324,44.40006,33.77419,0,0,0,-1,0,0,0,0,0,0,35.83324,0,0,0,0,297.0392,51.42295,35.83324,0,35.83324,172.1991,40.99971,0.1031998,0,28.6666,0,87.2562
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.42701,49.13663,35.24862,12.22552,12.22552,0,-1,0,12.22552,371.5753,0,0,0,45.42701,12.86897,12.22552,0,0,261.206,83.67287,32.55804,0,32.55804,203.0864,48.35381,0.1031499,13.44807,36.34161,0,129.0999
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.20431,49.24643,36.64038,0,0,0,-1,0,0,0,0,0,0,41.20431,0,0,0,0,228.6479,112.9751,41.20431,0,41.20431,242.1762,57.66089,0.1030867,0,32.96345,0,154.1794
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,38.67257,49.94529,38.05969,0,0,0,-1,0,0,0,0,0,0,38.67257,0,0,0,0,187.4436,150.059,38.67257,0,38.67257,278.8643,66.39612,0.1030275,0,30.93806,0,188.7316
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.73462,44.73733,38.8727,15.8206,15.8206,0,-1,0,15.8206,124.74,0,0,0,19.73462,16.65326,15.8206,0,0,148.771,184.8643,3.081352,0,3.081352,281.7875,67.09212,0.1030227,17.40266,15.78769,0,204.5989
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,25.96049,46.98907,39.16207,33.73047,33.73047,0,-1,0,33.73047,76.9645,0,0,0,25.96049,35.50576,33.73047,0,0,145.6897,187.6375,0,9.545269,-9.545269,271.7259,64.69651,0.1030227,37.10352,20.76839,0,213.598
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.715734,42.11599,39.56858,63.61089,63.61089,0,-1,0,63.61089,13.70164,0,0,1.271973,8.715734,66.95882,63.61089,0,0,156.2955,178.0923,0,58.24309,-58.24309,210.3323,50.07901,0.1030227,69.97197,6.972588,0,186.808
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.65728,43.24435,39.22408,25.31031,25.31031,0,-1,0,25.31031,53.95934,0,0,0,13.65728,26.64244,25.31031,0,0,221.0101,119.8492,0,12.98516,-12.98516,196.6447,46.82008,0.1030227,27.84134,10.92582,0,133.5064
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.345469,39.01873,38.05969,26.51565,26.51565,0,-1,0,26.51565,12.61696,0,0,0,3.345469,27.91121,26.51565,0,0,235.438,106.864,0,24.56574,-24.56574,170.7502,40.65472,0.1030227,29.16721,2.676375,0,110.2095
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,262.7333,82.29826,0,7.959939,-7.959939,162.3596,38.65698,0.1030227,8.318136,0,0,82.29826
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,271.5777,74.33832,0,6.355628,-6.355628,155.6602,37.06188,0.1030227,6.641632,0,0,74.33832
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,278.6395,67.9827,0,36.11792,-36.11792,117.5886,27.99723,0.1030227,37.74322,0,0,67.9827
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,318.7705,31.86478,0,17.45749,-17.45749,99.18678,23.61585,0.1030227,18.24308,0,0,31.86478
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,338.1677,14.40728,0,11.45096,-11.45096,87.1164,20.74196,0.1030227,11.96626,0,0,14.40728
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,36.44527,2.808503,0,-1,0,2.808503,0,0,33.63677,37.2813,0,2.956319,2.808503,0,0,350.891,2.956319,0,2.956319,-2.956319,84.00017,20,0.1030227,40.0898,0,0,2.956319
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030227,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030227,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030227,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030227,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1031391,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1032421,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.85047,33.7492,30.46016,37.91512,37.91512,81,0,22.761,37.91512,31.25527,0,0,0,11.85047,0,0,43.08488,40.93064,249.4341,94.26759,52.78111,0,52.78111,233.4395,55.58072,0.1033878,41.70663,9.480379,81,106.1181
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,36.74746,41.74022,31.02513,11.42126,11.42126,81,0,22.761,11.42126,321.7462,0,0,0,36.74746,0,0,69.57874,66.09981,196.6529,141.7706,102.8473,0,102.8473,331.009,78.8115,0.1034831,12.56338,29.39797,81,178.5181
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,43.64038,45.27907,32.2653,52.47615,52.47615,0,-1,0,52.47615,83.16231,0,0,0,43.64038,55.23806,52.47615,0,0,93.80567,234.3331,0,11.59767,-11.59767,318.7839,75.90079,0.1034831,57.72377,34.9123,0,277.9735
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,59.71695,52.40647,33.75352,42.41109,42.41109,0,-1,0,42.41109,140.805,0,0,0,59.71695,44.64325,42.41109,0,0,106.692,222.7354,15.07369,0,15.07369,333.0841,79.30558,0.10346,46.6522,47.77356,0,282.4524
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,57.63942,53.36786,35.24862,12.17745,12.17745,0,-1,0,12.17745,473.329,0,0,0,57.63942,12.81837,12.17745,0,0,91.61828,236.3018,44.82104,0,44.82104,375.6051,89.4296,0.1033915,13.3952,46.11153,0,293.9412
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,63.84172,57.23779,36.64038,35.25957,35.25957,0,-1,0,35.25957,181.0621,0,0,0,63.84172,37.11534,35.25957,0,0,46.79724,276.6407,26.72638,0,26.72638,400.96,95.46646,0.1033506,38.78553,51.07338,0,340.4824
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.32697,54.29456,38.05969,74.37369,68.7,0,-1,0,68.7,74.71174,0,5.673687,13.11106,51.32697,72.31579,68.7,0,0,20.07086,300.6945,0,20.98882,-20.98882,378.8358,90.19881,0.1033506,81.81106,41.06157,0,352.0214
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,60.11843,58.42633,38.8727,47.60876,47.60876,0,-1,0,47.60876,126.276,0,0,0,60.11843,50.11448,47.60876,0,0,43.39177,279.7056,10.00395,0,10.00395,388.3264,92.45847,0.1033354,52.36963,48.09475,0,339.8241
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,59.91058,58.65833,39.1414,32.10323,32.10323,0,-1,0,32.10323,186.6186,0,0,0,59.91058,33.79287,32.10323,0,0,33.38782,288.7092,26.11771,0,26.11771,413.1038,98.35786,0.1032955,35.31355,47.92847,0,348.6198
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,40.56133,52.20021,39.5479,35.35835,35.35835,0,-1,0,35.35835,114.715,0,0,0,40.56133,37.21931,35.35835,0,0,7.270108,312.2151,3.342019,0,3.342019,416.2743,99.11274,0.1032904,38.89418,32.44907,0,352.7765
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.69748,44.47453,39.22408,2.877764,2.877764,0,-1,0,2.877764,614.9735,10.74017,0,0,17.69748,3.029225,2.877764,0,0,3.928088,315.2229,3.928088,0,3.928088,420.0009,100,0.1032844,3.16554,14.15799,0,332.9204
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.251638,39.28049,38.05969,59.35794,59.35794,0,-1,0,59.35794,7.162713,0,7.105427E-15,0,4.251638,62.48204,59.35794,0,0,0,318.7582,0,58.2304,-58.2304,358.6206,85.38569,0.1032844,65.29373,3.401311,0,323.0099
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.70045,260.5278,0,13.58643,-13.58643,344.2993,81.97585,0.1032844,14.19782,0,0,260.5278
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.79649,246.9414,0,13.72049,-13.72049,329.8366,78.53236,0.1032844,14.33791,0,0,246.9414
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.04147,233.2209,0,23.82961,-23.82961,304.718,72.55175,0.1032844,24.90194,0,0,233.2209
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.5188,209.3913,0,27.91213,-27.91213,275.296,65.54654,0.1032844,29.16817,0,0,209.3913
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.5323,181.4792,0,13.75399,-13.75399,260.798,62.09464,0.1032844,14.37292,0,0,181.4792
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,167.8145,167.7252,0,50.23664,-50.23664,207.8439,49.48656,0.1032844,52.4973,0,0,167.7252
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.633,117.4885,0,44.09843,-44.09843,161.3601,38.419,0.1032844,46.08286,0,0,117.4885
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.6313,73.3901,0,16.23416,-16.23416,144.2478,34.34465,0.1032844,16.9647,0,0,73.3901
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.6692,57.15594,0,20.43222,-20.43222,122.7104,29.2167,0.1032844,21.35167,0,0,57.15594
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,44.47166,34.88754,0,-1,0,34.88754,0,0,9.58413,14.0313,0,36.72372,34.88754,0,0,313.3717,36.72372,0,36.72372,-36.72372,84.00017,20,0.1032844,48.91883,0,0,36.72372
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.103411,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1035298,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.34787,35.90096,30.46016,0,0,72.31579,0,20.56389,0,0,0,0,0,19.34787,0,0,72.31579,68.7,243.6343,99.48738,88.04787,0,88.04787,272.3986,64.85668,0.1036111,0,15.4783,81,118.8353
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,45.82858,44.63537,31.02513,28.4241,28.4241,81,0,22.761,28.4241,161.2314,0,0,0,45.82858,0,0,52.5759,49.94711,155.5864,178.7305,95.7757,0,95.7757,363.2594,86.49017,0.1037163,31.26651,36.66287,81,224.5591
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,54.57988,48.90582,32.24463,7.19158,7.19158,0,-1,0,7.19158,758.9415,0,0,0,54.57988,7.570085,7.19158,0,0,59.81071,264.9286,47.0098,0,47.0098,407.8568,97.10857,0.1036446,7.910738,43.66391,0,319.5085
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,77.30192,58.99382,33.75352,65.56667,65.56667,0,-1,0,65.56667,117.8982,0,0,3.42334,77.30192,69.01755,65.56667,0,0,12.80091,307.2374,8.284366,0,8.284366,415.7161,98.97982,0.103632,72.12334,61.84153,0,384.5393
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,73.01745,59.10874,35.24862,0,0,0,-1,0,0,0,68.50091,0,0,73.01745,0,0,0,0,4.516543,314.6933,4.516543,0,4.516543,420.0009,100,0.1036251,0,58.41396,0,387.7108
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,81.98902,64.44355,36.64038,5.890276,5.890276,0,-1,0,5.890276,1391.939,75.78873,0,0,81.98902,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1036251,6.479304,65.59122,0,400.7473
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,73.18539,62.5503,38.05969,4.28737,4.28737,0,-1,0,4.28737,1706.999,68.67236,0,0,73.18539,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1036251,4.716107,58.54831,0,391.9436
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,61.65329,59.00502,38.8727,50.67619,50.67619,0,-1,0,50.67619,121.6613,8.309937,0,0,61.65329,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1036251,55.74381,49.32264,0,380.4115
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,55.66612,57.08216,39.1414,56.97773,56.97773,0,-1,0,56.97773,97.69802,7.105427E-15,0,0,55.66612,59.97656,56.97773,0,0,0,318.7582,0,4.310442,-4.310442,415.4572,98.91819,0.1036251,62.67551,44.5329,0,374.4243
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,37.8326,51.27741,39.5479,15.47133,15.47133,0,-1,0,15.47133,244.5337,16.75762,0,0,37.8326,16.28561,15.47133,0,0,4.78938,314.4478,4.78938,0,4.78938,420.0009,100,0.1036178,17.01846,30.26608,0,352.2804
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.29873,44.33086,39.20341,0,0,0,-1,0,0,0,17.29873,0,0,17.29873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036178,0,13.83898,0,336.0569
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.539171,39.05381,38.03902,11.55053,11.55053,0,-1,0,11.55053,30.64078,0,1.776357E-15,0,3.539171,12.15845,11.55053,0,0,0,318.7582,0,8.619278,-8.619278,410.9153,97.83678,0.1036178,12.70558,2.831337,0,322.2974
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.576976,310.1389,0,6.160401,-6.160401,404.4217,96.29069,0.1036178,6.437619,0,0,310.1389
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42187,303.9785,0,0,0,404.4217,96.29069,0.1036178,0,0,0,303.9785
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.42187,303.9785,0,6.200449,-6.200449,397.8858,94.73454,0.1036178,6.479469,0,0,303.9785
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.31125,297.7781,0,10.23084,-10.23084,387.1016,92.16686,0.1036178,10.69123,0,0,297.7781
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.67886,287.5472,0,21.28499,-21.28499,364.6652,86.82488,0.1036178,22.24282,0,0,287.5472
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.32885,266.2623,0,41.01576,-41.01576,321.4308,76.531,0.1036178,42.86147,0,0,266.2623
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.9019,225.2465,0,23.94551,-23.94551,296.19,70.5213,0.1036178,25.02306,0,0,225.2465
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.508,201.301,0,6.015042,-6.015042,289.8496,69.01168,0.1036178,6.285719,0,0,201.301
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1914,195.2859,0,27.49868,-27.49868,260.8635,62.11023,0.1036178,28.73612,0,0,195.2859
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.7455,167.7873,0,11.31637,-11.31637,248.935,59.27011,0.1036178,11.8256,0,0,167.7873
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.86666,30.86666,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.3192,156.4709,0,21.80252,-21.80252,225.9531,53.79825,0.1036178,22.78363,0,0,156.4709
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,30.67374,30.67374,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5443,134.6684,0,8.144214,-8.144214,217.3684,51.75427,0.1036178,8.510703,0,0,134.6684
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.25014,34.41047,30.43949,41.81172,41.81172,0,0,0,41.81172,34.08168,0,7.105427E-15,0,14.25014,44.01234,41.81172,0,0,213.5934,126.5242,0,29.7622,-29.7622,185.9962,44.28473,0.1036178,45.99289,11.40011,0,140.7743
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.07994,34.9407,31.00446,17.07118,17.07118,0,0,0,17.07118,82.47784,0,0,0,14.07994,17.96966,17.07118,0,0,246.6625,96.76198,0,3.889721,-3.889721,181.8961,43.30851,0.1036178,18.7783,11.26395,0,110.8419
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.25861,36.26321,32.24463,40.06491,40.06491,0,-1,0,40.06491,35.58878,0,7.105427E-15,0,14.25861,42.17359,40.06491,0,0,250.9844,92.87225,0,27.91498,-27.91498,152.4712,36.30258,0.1036178,44.0714,11.40689,0,107.1309
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.80381,49.30209,33.75352,33.29953,33.29953,0,-1,0,33.29953,152.5661,0,0,0,50.80381,35.05214,33.29953,0,0,282.001,64.95728,15.75167,0,15.75167,167.4145,39.86052,0.1035939,36.62949,40.64305,0,115.7611
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.57413,51.5812,35.24862,31.11189,31.11189,0,-1,0,31.11189,168.984,0,0,0,52.57413,32.74936,31.11189,0,0,266.2494,79.13378,19.82477,0,19.82477,186.2219,44.33847,0.1035637,34.22308,42.05931,0,131.7079
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,57.19217,54.79055,36.64038,20.80181,20.80181,0,-1,0,20.80181,274.9384,0,0,0,57.19217,21.89664,20.80181,0,0,246.4246,96.97607,35.29553,0,35.29553,219.7062,52.3109,0.1035101,22.88199,45.75373,0,154.1682
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,74.28909,63.0224,38.08036,16.57012,16.57012,0,-1,0,16.57012,448.3317,0,0,0,74.28909,17.44223,16.57012,0,0,211.1291,128.7421,56.84686,0,56.84686,273.6359,65.15127,0.1034238,18.22713,59.43127,0,203.0311
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.62597,47.21392,38.8727,9.799058,9.799058,0,-1,0,9.799058,281.9247,0,0,0,27.62597,10.3148,9.799058,0,0,154.2822,179.9042,17.31117,0,17.31117,290.0587,69.06145,0.1033975,10.77896,22.10077,0,207.5302
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.56603,42.53075,39.1414,102.1797,68.7,0,-1,0,68.7,16.83557,0,33.47966,43.69763,11.56603,72.31579,68.7,0,0,136.9711,195.4843,0,60.74976,-60.74976,226.0228,53.81485,0.1033975,112.3976,9.252828,0,207.0503
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.74254,44.21052,39.5479,87.61714,68.7,0,-1,0,68.7,22.9149,0,18.91714,27.67885,15.74254,72.31579,68.7,0,0,204.4708,134.7345,0,56.57325,-56.57325,166.3894,39.61644,0.1033975,96.37885,12.59403,0,150.4771
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.97989,44.23323,39.20341,16.31285,16.31285,0,-1,0,16.31285,104.089,0,0,0,16.97989,17.17143,16.31285,0,0,267.33,78.16127,0,0.1915345,-0.1915345,166.1875,39.56837,0.1033975,17.94414,13.58391,0,95.14117
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.034708,39.19693,38.03902,28.15929,28.15929,0,-1,0,28.15929,14.32816,0,3.552714E-15,0,4.034708,29.64136,28.15929,0,0,267.5428,77.96974,0,25.60665,-25.60665,139.1957,33.14177,0.1033975,30.97522,3.227766,0,82.00445
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9946,52.36309,0,0,0,139.1957,33.14177,0.1033975,0,0,0,52.36309
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.04096,36.04096,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,295.9946,52.36309,0,42.4753,-42.4753,94.42281,22.48158,0.1033975,44.38668,0,0,52.36309
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.97992,34.97992,75.17068,9.393398,0,-1,0,9.393398,0,0,65.77728,73.29435,0,9.887788,9.393398,0,0,343.1894,9.887788,0,9.887788,-9.887788,84.00017,20,0.1033975,82.68775,0,0,9.887788
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.02911,34.02911,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.36768,33.36768,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.82338,32.82338,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.29976,32.29976,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.81746,31.81746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,0,0,0,0
