Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.48675,31.48675,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.1767,31.1767,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033975,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.83643,33.44148,30.43949,70.37093,70.37093,81,0,22.761,70.37093,15.39902,0,0,0,10.83643,0,0,10.62907,10.09762,354.1758,0,20.93405,0,20.93405,103.86,24.72851,0.103452,77.40802,8.669145,81,10.83643
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.25182,36.74987,31.02513,19.24736,19.24736,81,0,22.761,19.24736,105.2187,0,0,0,20.25182,0,0,61.75264,58.665,333.2418,18.84065,78.91682,0,78.91682,178.727,42.55397,0.1035825,21.1721,16.20145,81,39.09246
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.18015,41.64288,32.2653,44.65429,44.65429,0,-1,0,44.65429,72.06508,0,7.105427E-15,0,32.18015,47.00451,44.65429,0,0,254.3249,89.86578,0,14.82437,-14.82437,163.1008,38.83344,0.1035825,49.11972,25.74412,0,122.0459
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.05798,50.12033,33.79486,19.49692,19.49692,0,-1,0,19.49692,272.1352,0,0,0,53.05798,20.52307,19.49692,0,0,270.7964,75.04142,32.53491,0,32.53491,193.9661,46.18231,0.1035332,21.44661,42.44638,0,128.0994
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.4257,50.19767,35.28996,59.73156,59.73156,0,-1,0,59.73156,81.07223,0,0,0,48.4257,62.87532,59.73156,0,0,238.2615,104.3228,0,14.44962,-14.44962,178.7349,42.55583,0.1035332,65.70471,38.74056,0,152.7485
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.44833,51.74927,36.68172,28.07421,28.07421,0,-1,0,28.07421,172.5723,0,0,0,48.44833,29.55181,28.07421,0,0,254.3167,89.87321,18.89652,0,18.89652,196.6617,46.82412,0.1035046,30.88164,38.75866,0,138.3215
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.32986,56.52185,38.11481,30.6886,30.6886,0,-1,0,30.6886,186.8116,0,0,0,57.32986,32.30379,30.6886,0,0,235.4202,106.8801,25.02608,0,25.02608,220.4035,52.47692,0.1034667,33.75746,45.86389,0,164.21
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,63.52002,59.75616,38.90715,64.47544,64.47544,0,-1,0,64.47544,98.51817,0,0,2.222983,63.52002,67.86888,64.47544,0,0,210.3941,129.4036,0,4.348861,-4.348861,215.8194,51.38547,0.1034667,70.92298,50.81602,0,192.9236
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.57097,53.87177,39.18274,27.35479,27.35479,0,-1,0,27.35479,170.248,0,0,0,46.57097,28.79451,27.35479,0,0,215.2261,125.0547,17.77646,0,17.77646,232.6836,55.40075,0.1034398,30.09027,37.25678,0,171.6257
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.18583,46.53878,39.56858,0,0,0,-1,0,0,0,0,0,0,23.18583,0,0,0,0,197.4497,141.0535,23.18583,0,23.18583,254.6796,60.63789,0.1034047,0,18.54867,0,164.2393
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.09537,43.07481,39.22408,30.57266,30.57266,0,-1,0,30.57266,42.8336,0,3.552714E-15,0,13.09537,32.18175,30.57266,0,0,174.2639,161.9208,0,19.08638,-19.08638,234.5608,55.84771,0.1034047,33.62993,10.4763,0,175.0161
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.291481,38.98238,38.03902,22.31883,22.31883,0,-1,0,22.31883,14.74755,0,0,0,3.291481,23.49351,22.31883,0,0,195.4709,142.8344,0,20.20202,-20.20202,213.266,50.77752,0.1034047,24.55071,2.633185,0,146.1259
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,217.9176,122.6324,0,41.77537,-41.77537,169.2309,40.293,0.1034047,43.65526,0,0,122.6324
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,264.3347,80.85699,0,40.05269,-40.05269,127.0117,30.24082,0.1034047,41.85506,0,0,80.85699
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0.8461122,0,37.9045,36.00927,0,0,308.8377,40.8043,0,37.9045,-37.9045,87.05683,20.72778,0.1034047,39.6102,0,0,40.8043
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,5.346505,2.754815,0,-1,0,2.754815,0,0,2.59169,3.12634,0,2.899806,2.754815,0,0,350.9538,2.899806,0,2.899806,-2.899806,84.00017,20,0.1034047,5.881155,0,0,2.899806
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034047,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1035373,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.103647,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.33356,34.45548,30.46016,27.58422,27.58422,81,0,22.761,27.58422,51.9629,0,0,0,14.33356,0,0,53.41578,50.745,216.7758,123.66,65.07855,0,65.07855,276.0882,65.73515,0.1037976,30.34264,11.46685,81,137.9936
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.70797,40.79586,31.02513,24.81789,24.81789,81,0,22.761,24.81789,135.8212,0,0,0,33.70797,0,0,56.18211,53.373,151.6973,182.2307,87.08097,0,87.08097,358.7004,85.4047,0.1039146,27.29968,26.96637,81,215.9387
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.6171,50.32552,32.2653,0,0,0,-1,0,0,0,0,0,0,58.6171,0,0,0,0,64.61629,260.6036,58.6171,0,58.6171,414.3095,98.64493,0.103826,0,46.89368,0,319.2207
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,80.9381,60.49677,33.79486,44.21872,44.21872,0,-1,0,44.21872,183.0404,28.39289,0,0,80.9381,46.54602,44.21872,0,0,5.999188,313.3589,5.999188,0,5.999188,420.0009,100,0.1038169,48.64059,64.75048,0,394.2971
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,91.20061,66.73777,35.30374,2.88473,2.88473,0,-1,0,2.88473,3161.496,88.16405,0,0,91.20061,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,3.173203,72.96049,0,409.9588
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,92.02042,68.91954,36.70238,35.33255,35.33255,0,-1,0,35.33255,260.4409,54.82825,0,0,92.02042,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,38.86581,73.61633,0,410.7786
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,94.30404,71.84137,38.11481,15.69809,15.69809,0,-1,0,15.69809,600.7356,77.77973,0,0,94.30404,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,17.2679,75.44323,0,413.0623
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,86.19913,69.1592,38.92782,47.70924,47.70924,0,-1,0,47.70924,180.676,35.97888,0,0,86.19913,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,52.48017,68.95931,0,404.9574
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,74.05588,64.28909,39.20341,52.98373,52.98373,0,-1,0,52.98373,139.771,18.28353,0,0,74.05588,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,58.2821,59.2447,0,392.8141
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.97803,55.88692,39.58924,3.785007,3.785007,0,-1,0,3.785007,1346.841,46.99381,0,0,50.97803,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1038169,4.163507,40.78242,0,369.7363
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.34474,44.99614,39.23786,59.04846,59.04846,0,-1,0,59.04846,32.7608,0,7.105427E-15,0,19.34474,62.15627,59.04846,0,0,0,318.7582,0,42.81153,-42.81153,374.8735,89.25542,0.1038169,64.9533,15.4758,0,338.103
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.201188,38.97714,38.05969,67.69714,67.69714,0,-1,0,67.69714,4.728689,0,1.421085E-14,5.76686,3.201188,71.26015,67.69714,0,0,47.56836,275.9467,0,68.05897,-68.05897,303.1331,72.1744,0.1038169,74.46686,2.56095,0,279.1479
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,123.1894,207.8877,0,50.1584,-50.1584,250.2615,59.58595,0.1038169,52.41553,0,0,207.8877
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,178.921,157.7293,0,18.90597,-18.90597,230.3328,54.84104,0.1038169,19.75674,0,0,157.7293
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9276,138.8234,0,0,0,230.3328,54.84104,0.1038169,0,0,0,138.8234
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,199.9276,138.8234,0,8.96407,-8.96407,220.8839,52.59129,0.1038169,9.367454,0,0,138.8234
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,209.8877,129.8593,0,7.801401,-7.801401,212.6605,50.63335,0.1038169,8.152464,0,0,129.8593
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,218.5559,122.0579,0,24.7295,-24.7295,186.5933,44.42689,0.1038169,25.84233,0,0,122.0579
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,246.0332,97.32839,0,21.26405,-21.26405,164.179,39.09016,0.1038169,22.22093,0,0,97.32839
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,269.6599,76.06435,0,12.93684,-12.93684,150.5424,35.84336,0.1038169,13.519,0,0,76.06435
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.0341,63.1275,0,0,0,150.5424,35.84336,0.1038169,0,0,0,63.1275
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,284.0341,63.1275,0,48.91865,-48.91865,98.97762,23.56605,0.1038169,51.11998,0,0,63.1275
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,338.3882,14.20885,64.28761,0,64.28761,159.9662,38.08711,0.103968,14.66172,0,81,14.20885
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,274.1006,72.0677,55.00969,0,55.00969,212.153,50.51251,0.1041213,25.40457,0,81,72.0677
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.64856,33.40953,30.46016,26.93072,26.93072,81,0,22.761,26.93072,39.54058,0,0,0,10.64856,0,0,54.06928,51.36581,219.0909,121.5764,62.01438,0,62.01438,270.985,64.5201,0.1042753,29.62379,8.51885,81,132.225
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.82618,35.49912,31.05958,4.681004,4.681004,76.9968,0,21.74819,4.681004,338.0937,0,0,0,15.82618,0,0,72.31579,68.7,157.0765,177.3894,84.52618,0,84.52618,351.1736,83.61258,0.1043787,5.149105,12.66094,81,193.2155
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.5731,42.11219,32.29976,0,0,0,-1,0,0,0,0,0,0,33.5731,0,0,0,0,72.55034,253.4629,33.5731,0,33.5731,383.0238,91.19595,0.1043279,0,26.85848,0,287.036
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.42609,41.54609,33.84998,46.1475,46.1475,0,-1,0,46.1475,57.2644,0,0,0,26.42609,48.57631,46.1475,0,0,38.97724,283.6787,0,22.15023,-22.15023,359.6754,85.63683,0.1043279,50.76225,21.14087,0,310.1048
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.77985,48.04879,35.36575,22.78106,22.78106,0,-1,0,22.78106,183.3973,0,0,0,41.77985,23.98007,22.78106,0,0,63.5886,261.5285,17.79978,0,17.79978,376.5618,89.65738,0.1043011,25.05917,33.42388,0,303.3083
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.92065,48.9695,36.77818,35.03469,35.03469,0,-1,0,35.03469,113.9461,0,0,0,39.92065,36.87862,35.03469,0,0,45.78882,277.5483,3.042039,0,3.042039,379.4477,90.34451,0.1042965,38.53815,31.93653,0,317.4689
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.50669,42.13887,38.1906,5.426258,5.426258,0,-1,0,5.426258,248.9136,0,0,0,13.50669,5.711851,5.426258,0,0,42.74678,280.2861,7.794844,0,7.794844,386.8425,92.10518,0.1042847,5.968884,10.80536,0,293.7928
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.149291,40.47947,38.98983,42.4992,42.4992,0,-1,0,42.4992,12.11621,0,0,0,5.149291,44.736,42.4992,0,0,34.95193,287.3015,0,39.5867,-39.5867,345.1145,82.16994,0.1042847,46.74911,4.119432,0,292.4508
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.99258,44.31541,39.2792,16.24533,16.24533,0,-1,0,16.24533,104.5998,0,3.552714E-15,0,16.99258,17.10035,16.24533,0,0,78.93716,247.7148,0,0.1077671,-0.1077671,345.0009,82.1429,0.1042847,17.86987,13.59407,0,264.7074
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.03983,46.93814,39.69259,0,0,0,-1,0,0,0,0,0,0,24.03983,0,0,0,0,79.05691,247.607,24.03983,0,24.03983,367.8071,87.57294,0.1042484,0,19.23186,0,271.6469
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.10082,44.69831,39.32054,52.82075,52.82075,0,-1,0,52.82075,34.26839,0,7.105427E-15,0,18.10082,55.60079,52.82075,0,0,55.01707,269.2429,0,37.49997,-37.49997,328.2786,78.16142,0.1042484,58.10282,14.48066,0,287.3437
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.878225,39.24884,38.13548,25.75865,25.75865,0,-1,0,25.75865,15.05601,0,0,0,3.878225,27.11437,25.75865,0,0,96.6837,231.7429,0,23.23614,-23.23614,303.7856,72.32976,0.1042484,28.33451,3.10258,0,235.6211
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,122.5016,208.5067,0,52.2308,-52.2308,248.7295,59.22119,0.1042484,54.58119,0,0,208.5067
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5359,156.276,0,0,0,248.7295,59.22119,0.1042484,0,0,0,156.276
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,180.5359,156.276,0,12.40222,-12.40222,235.6564,56.10855,0.1042484,12.96031,0,0,156.276
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,194.3161,143.8737,0,57.0883,-57.0883,175.48,41.78088,0.1042484,59.65728,0,0,143.8737
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,257.7476,86.78543,0,26.94494,-26.94494,147.0776,35.0184,0.1042484,28.15746,0,0,86.78543
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,287.6864,59.84049,0,38.39103,-38.39103,106.6099,25.38325,0.1042484,40.11863,0,0,59.84049
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,23.19067,20.37698,0,-1,0,20.37698,0,0,2.813688,5.132754,0,21.44946,20.37698,0,0,330.3431,21.44946,0,21.44946,-21.44946,84.00017,20,0.1042484,25.50974,0,0,21.44946
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042484,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042484,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042484,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1043876,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1044925,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.63076,36.00469,30.48083,10.19639,10.19639,81,0,22.761,10.19639,192.5265,0,0,0,19.63076,0,0,70.8036,67.26343,247.5375,95.97449,86.89419,0,86.89419,267.6012,63.71445,0.1046079,11.21603,15.70461,81,115.6053
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.9185,43.41219,31.05958,41.02812,41.02812,81,0,22.761,41.02812,102.1702,0,0,0,41.9185,0,0,39.97188,37.97329,160.6433,174.1793,79.89179,0,79.89179,343.3932,81.76013,0.1047335,45.13093,33.53481,81,216.0978
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.61265,52.51741,32.32042,2.090213,2.090213,0,-1,0,2.090213,3091.199,0,0,0,64.61265,2.200224,2.090213,0,0,80.7515,246.0819,62.41242,0,62.41242,402.6028,95.85764,0.1046394,2.299234,51.69012,0,310.6945
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,79.59242,60.04744,33.87065,0,0,0,-1,0,0,0,61.25334,0,0,79.59242,0,0,0,0,18.33908,302.2531,18.33908,0,18.33908,420.0009,100,0.1046118,0,63.67394,0,381.8455
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,76.85822,60.79454,35.38642,20.79474,20.79474,0,-1,0,20.79474,369.6041,54.96902,0,0,76.85822,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,22.87422,61.48658,0,395.6165
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,90.18105,68.23798,36.81951,66.35017,66.35017,0,-1,0,66.35017,135.9168,20.33877,0,4.285182,90.18105,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,72.98518,72.14484,0,408.9393
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,87.67214,68.95533,38.25261,0,0,0,-1,0,0,0,87.67214,0,0,87.67214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,0,70.13771,0,406.4304
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,71.49268,63.02845,39.02428,0,0,0,-1,0,0,0,71.49268,0,0,71.49268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,0,57.19414,0,390.2509
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.72787,51.33192,39.32054,0,0,0,-1,0,0,0,38.72787,0,0,38.72787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,0,30.9823,0,357.4861
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.80017,50.4585,39.72704,18.12457,18.12457,0,-1,0,18.12457,192.0054,15.72167,0,0,34.80017,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,19.93703,27.84014,0,353.5584
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.21006,42.96353,39.37566,7.694574,7.694574,0,-1,0,7.694574,158.684,4.110509,0,0,12.21006,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1046118,8.464031,9.768049,0,330.9683
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.694916,39.21667,38.15615,76.58162,68.7,0,-1,0,68.7,5.378335,0,7.881621,15.53978,3.694916,72.31579,68.7,0,0,0,318.7582,0,68.62087,-68.62087,347.6681,82.77795,0.1046118,84.23978,2.955933,0,322.4532
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.24541,250.1373,0,48.93847,-48.93847,296.0824,70.49567,0.1046118,51.14069,0,0,250.1373
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.6215,201.1989,0,49.47922,-49.47922,243.9267,58.07768,0.1046118,51.70578,0,0,201.1989
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.5984,151.7197,0,43.54405,-43.54405,198.0273,47.14926,0.1046118,45.50353,0,0,151.7197
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.9807,108.1756,0,19.89714,-19.89714,177.0539,42.1556,0.1046118,20.79251,0,0,108.1756
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0886,88.27849,0,0,0,177.0539,42.1556,0.1046118,0,0,0,88.27849
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0886,88.27849,0,0,0,177.0539,42.1556,0.1046118,0,0,0,88.27849
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.0886,88.27849,0,19.56911,-19.56911,156.4262,37.24426,0.1046118,20.44973,0,0,88.27849
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.8321,68.70937,0,42.26572,-42.26572,111.8742,26.63667,0.1046118,44.16767,0,0,68.70937
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,26.39879,25.12147,0,-1,0,25.12147,0,0,1.277317,3.917196,0,26.44366,25.12147,0,0,324.794,26.44366,0,26.44366,-26.44366,84.00017,20,0.1046118,29.03867,0,0,26.44366
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046118,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1047566,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1048381,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.327764,31.41216,30.50149,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.64324,0,0,0,3.327764,0,0,72.31579,68.7,257.5503,86.96296,72.02776,0,72.02776,243.9987,58.09481,0.1049597,5.411539,2.662211,81,90.29073
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.863865,32.69741,31.08024,8.96653,8.96653,81,0,22.761,8.96653,65.39726,0,0,0,5.863865,0,0,72.03347,68.43179,185.5225,151.7879,74.29566,0,74.29566,314.4818,74.87646,0.1050927,9.863183,4.691092,81,157.6518
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.1179,36.01181,32.32042,17.36462,17.36462,0,-1,0,17.36462,75.54382,0,0,0,13.1179,18.27855,17.36462,0,0,111.2269,218.654,0,5.160651,-5.160651,309.042,73.58128,0.1050927,19.10109,10.49432,0,231.7719
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.24768,36.78881,33.89132,26.35493,26.35493,0,-1,0,26.35493,38.88337,0,3.552714E-15,0,10.24768,27.74203,26.35493,0,0,116.9609,213.4934,0,17.49435,-17.49435,290.6013,69.19065,0.1050927,28.99042,8.198148,0,223.7411
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.515081,37.26843,35.42087,0,0,0,-1,0,0,0,0,0,0,6.515081,0,0,0,0,136.3991,195.9991,6.515081,0,6.515081,296.782,70.66225,0.1050829,0,5.212065,0,202.5141
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.18658,40.97065,36.85396,0,0,0,-1,0,0,0,0,0,0,14.18658,0,0,0,0,129.884,201.8626,14.18658,0,14.18658,310.2406,73.86667,0.1050616,0,11.34926,0,216.0492
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.1322,49.67943,38.28706,17.5331,17.5331,0,-1,0,17.5331,211.7834,0,0,0,37.1322,18.4559,17.5331,0,0,115.6974,214.6305,18.6763,0,18.6763,327.9585,78.08521,0.1050334,19.28642,29.70576,0,251.7627
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.63157,47.12252,39.08628,20.42271,20.42271,0,-1,0,20.42271,130.4017,0,0,0,26.63157,21.49759,20.42271,0,0,97.02113,231.4392,5.133979,0,5.133979,332.829,79.24485,0.1050257,22.46498,21.30526,0,258.0708
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.97823,43.77908,39.35499,77.73674,68.7,0,-1,0,68.7,21.80237,0,9.03674,16.81041,14.97823,72.31579,68.7,0,0,91.88715,236.0598,0,57.33756,-57.33756,272.39,64.85461,0.1050257,85.51041,11.98258,0,251.038
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.72008,43.21078,39.76149,31.54328,31.54328,0,-1,0,31.54328,37.15555,0,3.552714E-15,0,11.72008,33.20345,31.54328,0,0,155.5956,178.7222,0,21.48337,-21.48337,249.7445,59.46285,0.1050257,34.69761,9.376064,0,190.4423
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.09186,43.22912,39.37566,18.68519,18.68519,0,-1,0,18.68519,70.06544,0,0,0,13.09186,19.66862,18.68519,0,0,179.466,157.2389,0,6.57676,-6.57676,242.812,57.81226,0.1050257,20.55371,10.47349,0,170.3307
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.690523,39.2154,38.15615,56.68181,56.68181,0,-1,0,56.68181,6.510948,0,7.105427E-15,0,3.690523,59.66506,56.68181,0,0,186.7735,150.6621,0,55.97454,-55.97454,183.8096,43.76411,0.1050257,62.34999,2.952418,0,154.3526
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,248.9674,94.68756,0,12.69644,-12.69644,170.4264,40.57763,0.1050257,13.26779,0,0,94.68756
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,263.0746,81.99111,0,22.88577,-22.88577,146.3027,34.8339,0.1050257,23.91562,0,0,81.99111
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,288.5032,59.10535,0,37.30345,-37.30345,106.9814,25.47171,0.1050257,38.98211,0,0,59.10535
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.9515,21.8019,0,0,0,106.9814,25.47171,0.1050257,0,0,0,21.8019
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0.2163063,0,20.0269,19.02555,0,0,329.9515,21.8019,0,20.0269,-20.0269,85.87118,20.44548,0.1050257,20.92811,0,0,21.8019
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,53.99096,1.686249,0,-1,0,1.686249,0,0,52.30471,57.70381,0,1.774999,1.686249,0,0,352.2036,1.774999,0,1.774999,-1.774999,84.00017,20,0.1050257,59.39006,0,0,1.774999
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050257,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050257,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050257,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050257,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.105168,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1052741,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9080293,30.7697,30.52216,24.57924,24.57924,81,0,22.761,24.57924,3.694294,0,0,0,0.9080293,0,0,56.42076,53.59972,217.5345,122.9772,54.50776,0,54.50776,265.3401,63.17609,0.1054222,27.03716,0.7264234,81,123.8852
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.937805,33.579,31.10091,39.66845,39.66845,81,0,22.761,39.66845,22.53127,0,0,0,8.937805,0,0,41.33155,39.26497,163.0267,172.0342,48.20278,0,48.20278,311.0693,74.06397,0.1055496,43.6353,7.150244,81,180.972
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.166614,34.64068,32.36176,39.15752,39.15752,0,-1,0,39.15752,20.8558,0,0,0,8.166614,41.21844,39.15752,0,0,114.8239,215.4167,0,33.05183,-33.05183,276.2296,65.76882,0.1055496,43.07327,6.533291,0,223.5833
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.53062,41.05475,33.93266,22.91892,22.91892,0,-1,0,22.91892,107.0322,0,0,0,24.53062,24.12518,22.91892,0,0,151.5482,182.3649,0.4054467,0,0.4054467,276.6143,65.8604,0.105549,25.21081,19.6245,0,206.8955
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.50261,41.45029,35.48288,48.58831,48.58831,0,-1,0,48.58831,42.19658,0,7.105427E-15,0,20.50261,51.1456,48.58831,0,0,151.1427,182.7298,0,30.64299,-30.64299,244.3137,58.16982,0.105549,53.44715,16.40208,0,203.2324
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.220932,38.69575,36.91597,0,0,0,-1,0,0,0,0,0,0,6.220932,0,0,0,0,185.1905,152.0868,6.220932,0,6.220932,250.2154,59.57498,0.1055396,0,4.976746,0,158.3077
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.68221,43.8704,38.34907,10.34,10.34,0,-1,0,10.34,180.6791,0,0,0,18.68221,10.88421,10.34,0,0,178.9696,157.6856,7.798007,0,7.798007,257.6133,61.33636,0.1055279,11.374,14.94577,0,176.3678
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.85027,45.67373,39.1414,18.04633,18.04633,0,-1,0,18.04633,121.0787,0,0,0,21.85027,18.99614,18.04633,0,0,171.1716,164.7038,2.85413,0,2.85413,260.3209,61.98104,0.1055236,19.85096,17.48021,0,186.5541
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.1904,42.69977,39.417,32.84217,32.84217,0,-1,0,32.84217,34.07327,0,7.105427E-15,0,11.1904,34.57071,32.84217,0,0,168.3174,167.2726,0,23.38031,-23.38031,235.6759,56.1132,0.1055236,36.12639,8.952321,0,178.463
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.72628,45.3911,39.80283,24.98429,24.98429,0,-1,0,24.98429,74.95225,3.552714E-15,0,0,18.72628,26.29925,24.98429,0,0,194.2955,143.8922,0,7.572964,-7.572964,227.6933,54.21258,0.1055236,27.48272,14.98103,0,162.6185
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.8986,43.51534,39.417,28.24646,28.24646,0,-1,0,28.24646,49.20474,0,3.552714E-15,0,13.8986,29.73312,28.24646,0,0,202.7099,136.3193,0,15.83452,-15.83452,211.0023,50.23853,0.1055236,31.07111,11.11888,0,150.2179
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.641192,39.23583,38.1906,0,0,0,-1,0,0,0,0,0,0,3.641192,0,0,0,0,220.3039,120.4848,3.641192,0,3.641192,214.4566,51.06099,0.1055181,0,2.912953,0,124.1259
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,216.6627,123.7618,0,10.68942,-10.68942,203.1889,48.37822,0.1055181,11.17045,0,0,123.7618
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,228.5398,113.0724,0,29.42478,-29.42478,172.1725,40.99337,0.1055181,30.7489,0,0,113.0724
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,261.234,83.64762,0,49.29202,-49.29202,120.2141,28.62236,0.1055181,51.51017,0,0,83.64762
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,39.76243,32.63782,0,-1,0,32.63782,0,0,7.12461,11.10085,0,34.3556,32.63782,0,0,316.0029,34.3556,0,34.3556,-34.3556,84.00017,20,0.1055181,43.73867,0,0,34.3556
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055181,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056294,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1057811,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.47138,36.01532,30.53594,0,0,72.31579,0,20.56389,0,0,0,0,0,19.47138,0,0,72.31579,68.7,229.5397,112.1725,88.17138,0,88.17138,285.8871,68.06821,0.1058567,0,15.57711,81,131.6439
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.73927,40.00874,31.14225,0,0,72.31579,0,20.56389,0,0,0,0,0,30.73927,0,0,72.31579,68.7,141.3683,191.5267,99.43927,0,99.43927,380.2234,90.52921,0.1059151,0,24.59142,81,222.266
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.26719,47.61274,32.39621,9.218734,9.218734,0,-1,0,9.218734,545.2722,0,0,0,50.26719,9.70393,9.218734,0,0,41.92904,281.0221,40.56326,0,40.56326,418.7051,99.69151,0.1058541,10.14061,40.21376,0,331.2893
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,65.69153,54.84251,33.98777,32.00353,32.00353,0,-1,0,32.00353,205.2634,30.63783,0,0,65.69153,33.68793,32.00353,0,0,1.365773,317.529,1.365773,0,1.365773,420.0009,100,0.105852,35.20388,52.55322,0,383.2206
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,69.00158,57.90063,35.53799,59.21216,59.21216,0,-1,0,59.21216,116.5328,6.672991,0,0,69.00158,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,65.13338,55.20126,0,387.7598
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,76.58582,62.63553,36.99176,0,0,0,-1,0,0,0,76.58582,0,0,76.58582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,0,61.26866,0,395.3441
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,88.89091,69.72926,38.42485,0,0,0,-1,0,0,0,88.89091,0,0,88.89091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,0,71.11273,0,407.6491
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,84.88496,68.96703,39.23786,4.289934,4.289934,0,-1,0,4.289934,1978.701,80.36925,0,0,84.88496,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,4.718927,67.90797,0,403.6432
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,70.67687,63.28662,39.51345,20.07126,20.07126,0,-1,0,20.07126,352.1298,49.54923,0,0,70.67687,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,22.07838,56.5415,0,389.4351
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.3611,56.71195,39.87862,47.84818,47.84818,0,-1,0,47.84818,109.4318,1.994597,0,0,52.3611,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,52.633,41.88888,0,371.1193
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.39837,46.52633,39.49279,4.819645,4.819645,0,-1,0,4.819645,485.4792,18.32506,0,0,23.39837,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.105852,5.30161,18.7187,0,342.1566
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.573636,39.27872,38.25261,55.1703,55.1703,0,-1,0,55.1703,6.477464,0,0,0,3.573636,58.074,55.1703,0,0,0,318.7582,0,54.50036,-54.50036,362.5524,86.32183,0.105852,60.68733,2.858909,0,322.3318
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.55596,264.2579,0,4.857421,-4.857421,357.4323,85.10275,0.105852,5.076005,0,0,264.2579
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.95309,259.4005,0,8.20692,-8.20692,348.7814,83.04302,0.105852,8.576231,0,0,259.4005
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.07189,251.1935,0,6.962453,-6.962453,341.4423,81.29563,0.105852,7.275763,0,0,251.1935
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.80795,244.2311,0,37.63225,-37.63225,301.7744,71.85091,0.105852,39.3257,0,0,244.2311
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.6216,206.5988,0,19.80779,-19.80779,280.8952,66.87968,0.105852,20.69914,0,0,206.5988
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.6302,186.791,0,14.04623,-14.04623,266.0892,63.35444,0.105852,14.67831,0,0,186.791
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2371,172.7448,0,11.73989,-11.73989,253.7142,60.40803,0.105852,12.26819,0,0,172.7448
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2815,161.0049,0,18.23822,-18.23822,234.4895,55.83072,0.105852,19.05894,0,0,161.0049
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.5462,142.7667,0,46.34785,-46.34785,185.6346,44.19861,0.105852,48.4335,0,0,142.7667
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0438,96.41884,0,31.47404,-31.47404,152.458,36.29945,0.105852,32.89037,0,0,96.41884
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0149,64.9448,0,0.4430655,-0.4430655,151.991,36.18826,0.105852,0.4630034,0,0,64.9448
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.5072,64.50174,0,27.02184,-27.02184,123.5074,29.40648,0.105852,28.23783,0,0,64.50174
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.25496,35.37255,30.53594,21.68943,21.68943,0,0,0,21.68943,79.55471,0,0,0,17.25496,22.83098,21.68943,0,0,312.5315,37.47989,0,5.576016,-5.576016,117.6298,28.00704,0.105852,23.85837,13.80397,0,54.73486
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.99484,39.79634,31.15603,0,0,0,0,0,0,0,0,0,0,29.99484,0,0,0,0,318.7271,31.90388,29.99484,0,29.99484,146.0854,34.78217,0.1058069,0,23.99588,0,61.89872
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.82391,42.31528,32.41688,11.88907,11.88907,0,-1,0,11.88907,284.4958,0,0,0,33.82391,12.51481,11.88907,0,0,288.7322,58.89923,21.3091,0,21.3091,166.301,39.5954,0.1057749,13.07798,27.05913,0,92.72314
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.16309,48.69023,34.00844,0.639008,0.639008,0,-1,0,0.639008,7537.165,0,0,0,48.16309,0.6726401,0.639008,0,0,267.4231,78.07742,47.49045,0,47.49045,211.3544,50.32237,0.1057037,0.7029089,38.53047,0,126.2405
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,60.86835,54.93562,35.6,11.2886,11.2886,0,-1,0,11.2886,539.202,0,0,0,60.86835,11.88274,11.2886,0,0,219.9327,120.8188,48.98562,0,48.98562,257.8262,61.38708,0.1056303,12.41746,48.69468,0,181.6872
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,70.52355,60.26149,37.0331,0,0,0,-1,0,0,0,0,0,0,70.52355,0,0,0,0,170.9471,164.9059,70.52355,0,70.52355,324.7307,77.31669,0.1055248,0,56.41884,0,235.4294
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.46726,49.34468,38.48686,45.20899,45.20899,0,-1,0,45.20899,78.45178,0,0,0,35.46726,47.58841,45.20899,0,0,100.4235,228.3771,0,12.12115,-12.12115,311.9539,74.2746,0.1055248,49.72989,28.37381,0,263.8443
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,61.02256,59.23728,39.2792,73.88554,68.7,0,-1,0,68.7,88.82468,0,5.185545,12.5741,61.02256,72.31579,68.7,0,0,113.8914,216.2559,0,11.29323,-11.29323,300.0498,71.44029,0.1055248,81.2741,48.81805,0,277.2785
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.32759,53.13313,39.53413,32.88232,32.88232,0,-1,0,32.88232,131.7656,0,0,0,43.32759,34.61296,32.88232,0,0,126.4395,204.9627,8.714622,0,8.714622,308.3172,73.40872,0.1055117,36.17055,34.66207,0,248.2903
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.12676,48.16077,39.91996,0,0,0,-1,0,0,0,0,0,0,27.12676,0,0,0,0,117.7249,212.8059,27.12676,0,27.12676,334.0519,79.53602,0.1054712,0,21.70141,0,239.9326
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.19318,43.70366,39.51345,0,0,0,-1,0,0,0,0,0,0,14.19318,0,0,0,0,90.5981,237.2199,14.19318,0,14.19318,347.5168,82.74192,0.10545,0,11.35454,0,251.4131
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.41274,39.23223,38.25261,32.48818,32.48818,0,-1,0,32.48818,10.50456,0,0,0,3.41274,34.19808,32.48818,0,0,76.40491,249.9938,0,30.78534,-30.78534,315.0662,75.0156,0.10545,35.737,2.730191,0,253.4065
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,110.6109,219.2085,0,38.71162,-38.71162,274.2605,65.3,0.10545,40.45365,0,0,219.2085
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,153.6238,180.4968,0,17.72436,-17.72436,255.5774,60.85165,0.10545,18.52196,0,0,180.4968
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,173.3175,162.7725,0,52.25368,-52.25368,200.4972,47.73734,0.10545,54.60509,0,0,162.7725
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,231.3771,110.5188,0,36.06535,-36.06535,162.481,38.68587,0.10545,37.68829,0,0,110.5188
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,271.4497,74.45345,0,41.81736,-41.81736,118.4016,28.19081,0.10545,43.69914,0,0,74.45345
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,317.9135,32.6361,0,8.223208,-8.223208,109.7336,26.127,0.10545,8.593253,0,0,32.6361
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,327.0504,24.41289,0,6.414737,-6.414737,102.9719,24.51707,0.10545,6.7034,0,0,24.41289
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1779,17.99815,0,0,0,102.9719,24.51707,0.10545,0,0,0,17.99815
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,28.27537,17.09824,0,-1,0,17.09824,0,0,11.17713,14.00467,0,17.99815,17.09824,0,0,334.1779,17.99815,0,17.99815,-17.99815,84.00017,20,0.10545,31.10291,0,0,17.99815
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10545,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1055889,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.7702,30.7702,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1057344,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.119,34.20789,30.55661,67.90599,67.90599,81,0,22.761,67.90599,19.31935,0,0,0,13.119,0,0,13.09401,12.43931,238.3654,104.2293,25.5583,0,25.5583,218.1143,51.93187,0.1057977,74.69659,10.4952,81,117.3483
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.61073,41.23689,31.1767,14.13138,14.13138,81,0,22.761,14.13138,244.921,0,0,0,34.61073,0,0,66.86861,63.52518,212.8071,127.2318,98.13591,0,98.13591,311.2142,74.09846,0.1058921,15.54452,27.68858,81,161.8425
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.05368,44.33034,32.45822,6.709825,6.709825,0,-1,0,6.709825,596.9408,0,0,0,40.05368,7.062973,6.709825,0,0,114.6712,215.5541,32.99071,0,32.99071,342.5119,81.55029,0.1058428,7.380807,32.04295,0,255.6078
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.6376,47.59507,34.08423,0,0,0,-1,0,0,0,0,0,0,44.6376,0,0,0,0,81.68051,245.2458,44.6376,0,44.6376,384.8589,91.63287,0.1057763,0,35.71008,0,289.8834
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,74.16154,60.07029,35.67579,50.87664,50.87664,0,-1,0,50.87664,145.7673,0,0,0,74.16154,53.55436,50.87664,0,0,37.04291,285.4196,20.60718,0,20.60718,404.4085,96.28755,0.1057456,55.96431,59.32923,0,359.5811
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,82.42937,65.2654,37.15023,0,0,0,-1,0,0,0,65.99363,0,0,82.42937,0,0,0,0,16.43573,303.9661,16.43573,0,16.43573,420.0009,100,0.1057211,0,65.94349,0,386.3954
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,72.63521,62.97594,38.5971,54.61259,54.61259,0,-1,0,54.61259,133.0008,15.14827,0,0,72.63521,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1057211,60.07386,58.10817,0,391.3934
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,50.56585,55.47628,39.35499,9.988881,9.988881,0,-1,0,9.988881,506.2213,40.05124,0,0,50.56585,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1057211,10.98777,40.45267,0,369.3241
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.50946,45.76568,39.63058,17.83393,17.83393,0,-1,0,17.83393,115.0024,1.736897,0,0,20.50946,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1057211,19.61733,16.40757,0,339.2677
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.481706,41.5509,39.95441,23.99407,23.99407,0,-1,0,23.99407,22.84609,0,0,0,5.481706,25.25692,23.99407,0,0,0,318.7582,0,19.77521,-19.77521,399.1559,95.03694,0.1057211,26.39348,4.385365,0,324.2399
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.502498,41.75643,39.56858,3.708191,3.708191,0,-1,0,3.708191,202.3223,0,0,0,7.502498,3.903359,3.708191,0,0,21.97245,298.983,3.599139,0,3.599139,402.5704,95.8499,0.1057157,4.07901,6.001998,0,306.4855
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.053308,38.60891,38.30773,63.14119,63.14119,0,-1,0,63.14119,1.668178,0,7.105427E-15,0.7553049,1.053308,66.46441,63.14119,0,0,18.37332,302.2222,0,65.4111,-65.4111,333.621,79.43342,0.1057157,69.45531,0.842646,0,303.2755
