Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,149.0441,184.6185,0,27.11201,-27.11201,250.0266,59.53003,0.106696,28.33205,0,0,184.6185
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,179.1685,157.5065,0,48.06388,-48.06388,199.3629,47.46725,0.106696,50.22675,0,0,157.5065
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,232.5728,109.4427,0,22.42642,-22.42642,175.7233,41.83881,0.106696,23.43561,0,0,109.4427
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4911,87.01624,0,0,0,175.7233,41.83881,0.106696,0,0,0,87.01624
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,257.4911,87.01624,0,23.22841,-23.22841,151.2384,36.00908,0.106696,24.27369,0,0,87.01624
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,283.3004,63.78783,0,37.13199,-37.13199,112.0979,26.68992,0.106696,38.80293,0,0,63.78783
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,26.88335,25.32305,0,-1,0,25.32305,0,0,1.560305,4.248641,0,26.65584,25.32305,0,0,324.5582,26.65584,0,26.65584,-26.65584,84.00017,20,0.106696,29.57169,0,0,26.65584
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106696,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5894969,31.37933,31.21804,31.14135,31.14135,81,0,22.761,31.14135,1.892971,0,0,0,0.5894969,0,0,49.85865,47.36572,354.1758,0,47.95522,0,47.95522,129.4945,30.83196,0.1068154,34.25549,0.4715975,81,0.5894969
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.654797,33.12094,31.00446,0,0,72.31579,0,20.56389,0,0,0,0,0,7.654797,0,0,72.31579,68.7,306.2206,43.15969,76.3548,0,76.3548,201.931,48.07871,0.1069008,0,6.123837,81,50.81449
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.904362,33.6987,31.78301,11.51984,11.51984,81,0,22.761,11.51984,59.93452,0,0,0,6.904362,0,0,69.48016,66.00615,229.8658,111.879,72.91051,0,72.91051,271.1,64.54749,0.1070231,12.67183,5.523489,81,118.7834
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.56209,40.14997,33.63639,28.64392,28.64392,0,-1,0,28.64392,78.76747,0,0,0,22.56209,30.15149,28.64392,0,0,156.9553,177.4985,0,7.589403,-7.589403,263.1,62.64274,0.1070231,31.50831,18.04967,0,200.0606
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.48263,39.02271,35.73091,30.36664,30.36664,0,-1,0,30.36664,37.81329,0,3.552714E-15,0,11.48263,31.96488,30.36664,0,0,165.388,169.9091,0,20.48226,-20.48226,241.5099,57.50223,0.1070231,33.40331,9.186102,0,181.3917
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.192798,39.41215,37.63252,64.22502,64.22502,0,-1,0,64.22502,9.642345,0,1.421085E-14,1.947526,6.192798,67.60529,64.22502,0,0,188.146,149.4268,0,61.41249,-61.41249,176.7754,42.0893,0.1070231,70.64753,4.954239,0,155.6196
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.679718,41.49438,39.25853,55.40884,55.40884,0,-1,0,55.40884,13.8601,0,1.421085E-14,0,7.679718,58.3251,55.40884,0,0,256.3821,88.01432,0,50.64538,-50.64538,123.3905,29.37863,0.1070231,60.94973,6.143775,0,95.69404
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.322056,43.33571,40.88454,33.1687,33.1687,0,-1,0,33.1687,25.09009,0,0,0,8.322056,34.91442,33.1687,0,0,312.6548,37.36894,0,26.59237,-26.59237,95.35967,22.70464,0.1070231,36.48557,6.657644,0,45.69099
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.40844,44.2716,41.78023,57.61194,18.22576,0,-1,0,18.22576,46.13491,0,39.38618,51.53779,8.40844,19.18501,18.22576,0,0,342.2018,10.77657,0,10.77657,-10.77657,84.00017,20,0.1070231,63.37313,6.726751,0,19.18501
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,13.88511,46.13656,41.97314,21.21492,13.19086,0,-1,0,13.19086,105.2632,0,8.024066,20.69825,13.88511,13.88511,13.19086,0,0,354.1758,0,0,0,0,84.00017,20,0.1070231,23.33642,11.10809,0,13.88511
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.376432,43.53249,42.24185,28.20683,4.15761,0,-1,0,4.15761,105.2632,0,24.04922,30.19599,4.376432,4.376432,4.15761,0,0,354.1758,0,0,0,0,84.00017,20,0.1070231,31.02751,3.501146,0,4.376432
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.406982,42.2916,41.58731,59.27059,2.286633,0,-1,0,2.286633,105.2632,0,56.98396,64.74033,2.406982,2.406982,2.286633,0,0,354.1758,0,0,0,0,84.00017,20,0.1070231,65.19765,1.925586,0,2.406982
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.166017,40.40871,40.07154,0,0,0,-1,0,0,0,0,0,0,1.166017,0,0,0,0,354.1758,0,1.166017,0,1.166017,85.10635,20.26338,0.1070214,0,0.9328138,0,1.166017
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,27.03119,0.9969447,0,-1,0,0.9969447,0,0,26.03425,28.73737,0,1.049415,0.9969447,0,0,353.0098,1.049415,0,1.049415,-1.049415,84.00017,20,0.1070214,29.73431,0,0,1.049415
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070214,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1070936,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8377206,31.46804,31.23871,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8377206,0,0,72.31579,68.7,325.1332,26.13833,69.53772,0,69.53772,177.5217,42.26698,0.1071881,0,0.6701764,81,26.97605
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.326694,33.05002,31.02513,19.12144,19.12144,81,0,22.761,19.12144,38.31664,0,0,0,7.326694,0,0,61.87856,58.78463,255.5955,88.72227,66.11132,0,66.11132,240.2404,57.19997,0.1073194,21.03359,5.861355,81,96.04897
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,18.86782,37.18599,31.83813,0,0,72.31579,0,20.56389,0,0,0,0,0,18.86782,0,0,72.31579,68.7,189.4842,148.2225,87.56783,0,87.56783,323.3145,76.97948,0.1073881,0,15.09426,81,167.0903
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.52532,41.1553,33.73974,14.11368,14.11368,0,-1,0,14.11368,180.8551,0,0,0,25.52532,14.85651,14.11368,0,0,101.9164,227.0335,10.66881,0,10.66881,333.4358,79.38932,0.1073731,15.52505,20.42025,0,252.5588
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,31.89601,45.3648,35.84804,15.13109,15.13109,0,-1,0,15.13109,210.7978,0,0,0,31.89601,15.92747,15.13109,0,0,91.24755,236.6354,15.96854,0,15.96854,348.5849,82.99624,0.1073506,16.64421,25.51681,0,268.5314
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.073935,40.10051,37.77032,18.05288,18.05288,0,-1,0,18.05288,44.72381,0,0,0,8.073935,19.00303,18.05288,0,0,75.27901,251.0071,0,10.92909,-10.92909,337.0646,80.25332,0.1073506,19.85817,6.459147,0,259.0811
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.31406,42.73682,39.417,18.34749,18.34749,0,-1,0,18.34749,61.66541,0,3.552714E-15,0,11.31406,19.31315,18.34749,0,0,87.42245,240.078,0,7.999094,-7.999094,328.6328,78.24576,0.1073506,20.18224,9.051246,0,251.3921
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.30139,47.21404,41.08435,77.69196,68.7,0,-1,0,68.7,29.55079,0,8.991966,16.76116,20.30139,72.31579,68.7,0,0,96.31033,232.0789,0,52.0144,-52.0144,273.8048,65.1915,0.1073506,85.46116,16.24111,0,252.3803
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,18.68195,47.55034,41.89735,18.40944,18.40944,0,-1,0,18.40944,101.4803,0,0,0,18.68195,19.37836,18.40944,0,0,154.1041,180.0645,0,0.6964075,-0.6964075,273.0708,65.01672,0.1073506,20.25038,14.94556,0,198.7465
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.53309,46.18382,42.12472,13.94552,13.94552,0,-1,0,13.94552,97.04256,0,1.776357E-15,0,13.53309,14.6795,13.94552,0,0,154.8779,179.3681,0,1.146405,-1.146405,271.8624,64.729,0.1073506,15.34008,10.82647,0,192.9012
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.25045,46.37964,42.40031,39.34229,39.34229,0,-1,0,39.34229,33.67992,0,0,0,13.25045,41.41293,39.34229,0,0,156.1517,178.2217,0,28.16248,-28.16248,242.1765,57.66095,0.1073506,43.27652,10.60036,0,191.4722
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.920409,44.04088,41.69755,10.28761,10.28761,0,-1,0,10.28761,76.98978,0,0,0,7.920409,10.82906,10.28761,0,0,187.4433,150.0592,0,2.908655,-2.908655,239.1105,56.93096,0.1073506,11.31637,6.336328,0,157.9796
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8928952,40.48832,40.23,24.28635,24.28635,0,-1,0,24.28635,3.676532,0,0,0,0.8928952,25.56458,24.28635,0,0,190.6752,147.1506,0,24.67168,-24.67168,213.1043,50.73901,0.1073506,26.71498,0.7143161,0,148.0435
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,218.0881,122.4789,0,25.41361,-25.41361,186.316,44.36086,0.1073506,26.55723,0,0,122.4789
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,246.3255,97.06529,0,22.00519,-22.00519,163.1205,38.83813,0.1073506,22.99542,0,0,97.06529
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,270.7757,75.0601,0,65.03471,-65.03471,94.56786,22.51611,0.1073506,67.96127,0,0,75.0601
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0.779272,0,9.859705,9.36672,0,0,343.0365,10.02539,0,9.859705,-9.859705,84.17481,20.04158,0.1073506,10.30339,0,0,10.02539
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,22.41812,0.1574,0,-1,0,0.1574,0,0,22.26072,24.50253,0,0.1656842,0.1574,0,0,353.9917,0.1656842,0,0.1656842,-0.1656842,84.00017,20,0.1073506,24.65993,0,0,0.1656842
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073506,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073506,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073506,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073506,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073506,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1074155,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.812392,31.7702,31.27316,19.7371,19.7371,81,0,22.761,19.7371,9.182665,0,0,0,1.812392,0,0,61.26289,58.19975,327.9431,23.60941,60.01214,0,60.01214,165.8192,39.48068,0.1075548,21.71082,1.449914,81,25.4218
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.584,34.28514,31.05958,16.70231,16.70231,81,0,22.761,16.70231,69.35569,0,0,0,11.584,0,0,64.29769,61.08281,267.931,77.62034,72.66681,0,72.66681,234.757,55.89441,0.107676,18.37254,9.267201,81,89.20434
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,34.97998,42.10247,31.87947,11.83526,11.83526,81,0,22.761,11.83526,295.5573,0,0,0,34.97998,0,0,69.16473,65.7065,195.2642,143.0205,100.6865,0,100.6865,330.2766,78.63712,0.1077575,13.01879,27.98398,81,178.0004
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,47.98702,48.41777,33.81553,18.12138,18.12138,0,-1,0,18.12138,264.8088,0,0,0,47.98702,19.07514,18.12138,0,0,94.5777,233.6383,28.91188,0,28.91188,357.7048,85.16763,0.1077168,19.93352,38.38961,0,281.6253
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,56.11672,53.63741,35.96517,0,0,0,-1,0,0,0,0,0,0,56.11672,0,0,0,0,65.66582,259.659,56.11672,0,56.11672,410.9418,97.84308,0.1076379,0,44.89338,0,315.7757
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,64.15846,58.82593,37.90123,25.22438,25.22438,0,-1,0,25.22438,254.351,28.05738,0,0,64.15846,26.55198,25.22438,0,0,9.549103,310.164,9.549103,0,9.549103,420.0009,100,0.1076245,27.74682,51.32677,0,374.3225
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,76.286,65.66148,39.56858,0,0,0,-1,0,0,0,76.286,0,0,76.286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076245,0,61.0288,0,395.0442
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,69.76393,64.98382,41.23593,0,0,0,-1,0,0,0,69.76393,0,0,69.76393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076245,0,55.81114,0,388.5222
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,64.28342,63.78924,42.09027,0,0,0,-1,0,0,0,64.28342,0,0,64.28342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076245,0,51.42674,0,383.0417
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,34.83986,53.22486,42.28319,29.7904,29.7904,0,-1,0,29.7904,116.95,3.481547,0,0,34.83986,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1076245,32.76944,27.87189,0,353.5981
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.00686,51.23249,42.55189,24.86711,24.86711,0,-1,0,24.86711,112.6261,1.830952,0,0,28.00686,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1076245,27.35382,22.40548,0,346.7651
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.49152,48.39482,41.85601,49.39772,49.39772,0,-1,0,49.39772,43.5071,0,0,0,21.49152,51.9976,49.39772,0,0,0,318.7582,0,30.50608,-30.50608,387.8446,92.34377,0.1076245,54.33749,17.19321,0,340.2498
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.27299,40.71594,40.34713,0,0,0,-1,0,0,0,0,0,0,1.27299,0,0,0,0,33.89565,288.2521,1.27299,0,1.27299,389.0523,92.63131,0.1076227,0,1.018392,0,289.5251
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.62266,289.3978,0,6.254535,-6.254535,382.4594,91.06158,0.1076227,6.535989,0,0,289.3978
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,39.57214,283.1433,0,33.75243,-33.75243,346.8812,82.5906,0.1076227,35.27129,0,0,283.1433
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,77.07484,249.3909,0,61.69787,-61.69787,281.8459,67.10605,0.1076227,64.47427,0,0,249.3909
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.628,187.693,0,28.01467,-28.01467,252.3159,60.07509,0.1076227,29.27533,0,0,187.693
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.7554,159.6783,0,30.71134,-30.71134,219.9433,52.36735,0.1076227,32.09335,0,0,159.6783
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.8792,128.967,0,30.47194,-30.47194,187.8231,44.71969,0.1076227,31.84318,0,0,128.967
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.7369,98.49505,0,32.56824,-32.56824,153.4931,36.54591,0.1076227,34.03381,0,0,98.49505
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9238,65.9268,0,0,0,153.4931,36.54591,0.1076227,0,0,0,65.9268
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9238,65.9268,0,0,0,153.4931,36.54591,0.1076227,0,0,0,65.9268
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.9238,65.9268,0,9.614696,-9.614696,143.3583,34.13287,0.1076227,10.04736,0,0,65.9268
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.6068,56.31211,0,36.97769,-36.97769,104.3804,24.85243,0.1076227,38.64169,0,0,56.31211
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.873247,31.51228,31.27316,11.41129,11.41129,0,0,0,11.41129,7.652485,0,1.776357E-15,0,0.873247,12.01188,11.41129,0,0,332.6931,19.33442,0,11.13863,-11.13863,92.63928,22.05693,0.1076227,12.55241,0.6985976,0,20.20766
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.29472,36.21411,31.05958,19.11026,19.11026,81,0,22.761,19.11026,95.73243,0,0,0,18.29472,0,0,61.88974,58.79525,345.0694,8.195785,77.08997,0,77.08997,165.7733,39.46974,0.1077372,21.02129,14.63577,81,26.4905
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,29.84993,40.53137,31.89325,34.93668,34.93668,81,0,22.761,34.93668,85.44007,0,0,0,29.84993,0,0,46.06332,43.76015,267.9794,77.57676,73.61008,0,73.61008,235.6059,56.09653,0.1078564,38.43035,23.87994,81,107.4267
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.56392,40.73993,33.91198,0,0,0,-1,0,0,0,0,0,0,23.56392,0,0,0,0,194.3693,143.8258,23.56392,0,23.56392,257.9606,61.41907,0.1078233,0,18.85114,0,167.3898
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,45.28451,50.02822,36.10297,27.03462,27.03462,0,-1,0,27.03462,167.5056,0,0,0,45.28451,28.45749,27.03462,0,0,170.8054,165.0334,16.82701,0,16.82701,273.9241,65.21989,0.1077997,29.73808,36.22761,0,210.3179
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,50.40527,53.96834,38.05969,0,0,0,-1,0,0,0,0,0,0,50.40527,0,0,0,0,153.9784,180.1777,50.40527,0,50.40527,321.7428,76.60526,0.1077289,0,40.32422,0,230.5829
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,52.24583,56.49917,39.72704,13.37725,13.37725,0,-1,0,13.37725,390.5572,0,0,0,52.24583,14.08132,13.37725,0,0,103.5731,225.5424,38.16451,0,38.16451,357.9488,85.22573,0.1076755,14.71498,41.79666,0,277.7882
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,43.35763,55.18354,41.3875,20.41659,20.41659,0,-1,0,20.41659,212.3647,0,0,0,43.35763,21.49115,20.41659,0,0,65.40861,259.8905,21.86648,0,21.86648,378.6931,90.16486,0.1076448,22.45825,34.6861,0,303.2481
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,18.81101,47.94857,42.24185,31.90201,31.90201,0,-1,0,31.90201,58.96497,0,0,0,18.81101,33.58106,31.90201,0,0,43.54212,279.5703,0,14.77005,-14.77005,363.1241,86.45796,0.1076448,35.09221,15.04881,0,298.3813
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.37096,47.73881,42.4761,13.56714,13.56714,0,-1,0,13.56714,128.037,0,0,0,17.37096,14.2812,13.56714,0,0,59.95329,264.8003,3.089763,0,3.089763,366.0554,87.15586,0.1076405,14.92385,13.89677,0,282.1712
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.35099,49.24231,42.71036,44.27152,44.27152,0,-1,0,44.27152,48.22737,0,7.105427E-15,0,21.35099,46.6016,44.27152,0,0,56.86353,267.5811,0,25.25061,-25.25061,339.4389,80.81862,0.1076405,48.69867,17.08079,0,288.932
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.897663,43.41643,41.97314,44.33478,44.33478,0,-1,0,44.33478,11.047,0,7.105427E-15,0,4.897663,46.66819,44.33478,0,0,84.91976,242.3304,0,41.77053,-41.77053,295.4089,70.3353,0.1076405,48.76826,3.918131,0,247.2281
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,131.3315,200.5599,0,7.019172,-7.019172,288.01,68.57368,0.1076405,7.335034,0,0,200.5599
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,139.1305,193.5407,0,19.58778,-19.58778,267.3627,63.65765,0.1076405,20.46923,0,0,193.5407
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,160.8947,173.953,0,15.06527,-15.06527,251.4825,59.87666,0.1076405,15.74321,0,0,173.953
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,177.6339,158.8877,0,26.89498,-26.89498,223.1327,53.12672,0.1076405,28.10526,0,0,158.8877
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,207.5172,131.9927,0,26.49002,-26.49002,195.2098,46.47842,0.1076405,27.68207,0,0,131.9927
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,236.9506,105.5027,0,33.10435,-33.10435,160.3147,38.17009,0.1076405,34.59405,0,0,105.5027
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,273.7332,72.39833,0,25.53878,-25.53878,133.3945,31.76052,0.1076405,26.68803,0,0,72.39833
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,302.1096,46.85955,0,8.774586,-8.774586,124.1452,29.55833,0.1076405,9.169442,0,0,46.85955
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8592,38.08496,0,0,0,124.1452,29.55833,0.1076405,0,0,0,38.08496
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,311.8592,38.08496,0,26.26678,-26.26678,96.45763,22.96606,0.1076405,27.44878,0,0,38.08496
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.0445,11.81819,0,0,0,96.45763,22.96606,0.1076405,0,0,0,11.81819
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,341.0445,11.81819,0,2.666525,-2.666525,93.64687,22.29683,0.1076405,25.06152,0,81,11.81819
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.516846,31.98496,31.29383,11.94446,11.94446,81,0,22.761,11.94446,21.07124,0,0,0,2.516846,0,0,69.05554,65.60276,344.0073,9.151662,68.11961,0,68.11961,158.2708,37.68345,0.1077671,13.13891,2.013477,81,11.66851
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,25.92728,38.46673,31.05958,18.98147,18.98147,81,0,22.761,18.98147,136.5926,0,0,0,25.92728,0,0,62.01853,58.9176,275.8877,70.45931,84.84489,0,84.84489,238.7617,56.84792,0.1078701,20.87962,20.74183,81,96.38659
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,53.84266,48.28378,31.91392,0,0,72.31579,0,20.56389,0,0,0,0,0,53.84266,0,0,72.31579,68.7,191.0428,146.8197,122.5427,0,122.5427,355.0159,84.52743,0.1078885,0,43.07413,81,200.6624
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,63.89161,54.18164,33.98777,27.84862,27.84862,0,-1,0,27.84862,229.4247,0,0,0,63.89161,29.31433,27.84862,0,0,68.50014,257.1081,34.57727,0,34.57727,387.8188,92.33762,0.1078402,30.63348,51.11329,0,320.9997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,80.62916,63.37059,36.23388,43.25118,43.25118,0,-1,0,43.25118,186.4207,1.178732,0,0,80.62916,45.52756,43.25118,0,0,33.92287,288.2276,33.92287,0,33.92287,420.0009,100,0.1077928,47.5763,64.50333,0,368.8568
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,90.55703,70.21519,38.21127,40.25824,40.25824,0,-1,0,40.25824,224.9404,48.17994,0,0,90.55703,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,44.28406,72.44563,0,409.3152
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,89.92367,72.09969,39.87862,23.43696,23.43696,0,-1,0,23.43696,383.6831,65.25318,0,0,89.92367,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,25.78066,71.93893,0,408.6819
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,82.28996,70.7395,41.54597,0,0,0,-1,0,0,0,82.28996,0,0,82.28996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,0,65.83197,0,401.0482
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,66.08487,64.92018,42.43476,30.41602,30.41602,0,-1,0,30.41602,217.2699,34.06801,0,0,66.08487,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,33.45762,52.8679,0,384.8431
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,59.83629,62.67558,42.63457,26.53613,26.53613,0,-1,0,26.53613,225.4899,31.90353,0,0,59.83629,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,29.18974,47.86903,0,378.5945
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,38.47795,55.0983,42.86194,9.667552,9.667552,0,-1,0,9.667552,398.0114,28.30159,0,0,38.47795,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,10.63431,30.78237,0,357.2362
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.34657,46.1264,42.12472,3.504006,3.504006,0,-1,0,3.504006,380.8945,9.658138,0,0,13.34657,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,3.854406,10.67725,0,332.1048
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1077928,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1077928,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1077928,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1077928,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1077928,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1077928,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1077928,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1077928,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1077928,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1077928,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1077928,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1077928,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.169224,32.16505,31.29383,35.73057,35.73057,0,0,0,35.73057,8.869781,0,0,0,3.169224,37.61113,35.73057,0,0,263.9852,81.17157,0,34.44191,-34.44191,133.2576,31.72793,0.1077928,39.30363,2.535379,0,84.3408
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,22.76473,37.52549,31.05958,5.41898,5.41898,0,0,0,5.41898,420.0926,0,0,0,22.76473,5.704189,5.41898,0,0,302.254,46.72966,17.06054,0,17.06054,149.4426,35.5815,0.107769,5.960877,18.21179,0,69.4944
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,38.79524,43.36329,31.93459,26.52136,26.52136,0,0,0,26.52136,146.2792,0,0,0,38.79524,27.91723,26.52136,0,0,285.1934,62.08416,10.87801,0,10.87801,159.7624,38.03859,0.1077538,29.1735,31.03619,0,100.8794
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,51.49075,49.88215,34.06356,46.14727,46.14727,0,-1,0,46.14727,111.5792,0,0,0,51.49075,48.57608,46.14727,0,0,274.3154,71.87437,2.914666,0,2.914666,162.5275,38.69695,0.1077498,50.762,41.1926,0,123.3651
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,62.53,56.41289,36.351,23.98171,23.98171,0,-1,0,23.98171,260.7404,0,0,0,62.53,25.2439,23.98171,0,0,271.4007,74.49757,37.2861,0,37.2861,197.9002,47.119,0.1076978,26.37988,50.024,0,137.0276
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,65.75939,59.96396,38.34907,25.23035,25.23035,0,-1,0,25.23035,260.636,0,0,0,65.75939,26.55826,25.23035,0,0,234.1146,108.0551,39.20113,0,39.20113,235.0896,55.97361,0.1076432,27.75339,52.60751,0,173.8144
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,75.0229,65.70607,40.03709,9.388285,9.388285,0,-1,0,9.388285,799.1119,0,0,0,75.0229,9.882404,9.388285,0,0,194.9135,143.3361,65.14049,0,65.14049,296.8874,70.68732,0.1075526,10.32711,60.01831,0,218.359
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,71.29036,66.16995,41.69755,12.89009,12.89009,0,-1,0,12.89009,553.0635,0,0,0,71.29036,13.56851,12.89009,0,0,129.773,201.9625,57.72185,0,57.72185,351.6471,83.72533,0.1074725,14.1791,57.03229,0,273.2529
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,72.36308,67.70831,42.59323,34.49995,34.49995,0,-1,0,34.49995,209.7484,0,0,0,72.36308,36.31574,34.49995,0,0,72.05117,253.9122,36.04734,0,36.04734,385.8446,91.86758,0.1074225,37.94995,57.89047,0,326.2753
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,60.29142,63.02959,42.78615,54.92025,54.92025,0,-1,0,54.92025,109.7799,0,0,0,60.29142,57.81079,54.92025,0,0,36.00382,286.3548,2.480631,0,2.480631,388.1979,92.42789,0.1074191,60.41228,48.23314,0,346.6462
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,35.24897,54.11506,42.97906,0,0,0,-1,0,0,0,1.725774,0,0,35.24897,0,0,0,0,33.52319,288.5873,33.52319,0,33.52319,420.0009,100,0.1073726,0,28.19917,0,323.8363
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,18.7692,47.93541,42.24185,32.12344,32.12344,0,-1,0,32.12344,58.42838,0,0,0,18.7692,33.81414,32.12344,0,0,0,318.7582,0,15.04494,-15.04494,404.1421,96.22411,0.1073726,35.33578,15.01536,0,337.5274
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.7166,303.7133,0,37.58568,-37.58568,364.5233,86.79108,0.1073726,39.27703,0,0,303.7133
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,58.47847,266.1276,0,17.47131,-17.47131,346.1069,82.40624,0.1073726,18.25752,0,0,266.1276
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.89104,248.6563,0,23.62481,-23.62481,321.2042,76.47704,0.1073726,24.68793,0,0,248.6563
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.1408,225.0315,0,0,0,321.2042,76.47704,0.1073726,0,0,0,225.0315
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,104.1408,225.0315,0,10.92976,-10.92976,309.6832,73.73395,0.1073726,11.4216,0,0,225.0315
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,116.285,214.1017,0,21.61184,-21.61184,286.9023,68.30994,0.1073726,22.58437,0,0,214.1017
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2982,192.4899,0,0,0,286.9023,68.30994,0.1073726,0,0,0,192.4899
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,140.2982,192.4899,0,18.88006,-18.88006,267.001,63.57154,0.1073726,19.72967,0,0,192.4899
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,161.276,173.6098,0,7.603092,-7.603092,258.9866,61.66336,0.1073726,7.94523,0,0,173.6098
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.7239,166.0067,0,6.384012,-6.384012,252.2573,60.06114,0.1073726,6.671292,0,0,166.0067
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.8172,159.6227,0,19.78015,-19.78015,231.4072,55.09684,0.1073726,20.67026,0,0,159.6227
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.7952,139.8426,0,16.55324,-16.55324,213.9585,50.94241,0.1073726,17.29813,0,0,139.8426
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.260038,31.93492,31.3145,15.63067,15.63067,0,0,0,15.63067,14.45899,0,0,0,2.260038,16.45334,15.63067,0,0,217.1877,123.2893,0,14.1933,-14.1933,198.9975,47.38026,0.1073726,17.19374,1.808031,0,125.5494
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.158235,32.77943,31.08024,34.74567,34.74567,0,0,0,34.74567,17.72375,0,0,0,6.158235,36.57439,34.74567,0,0,232.958,109.096,0,30.41616,-30.41616,166.936,39.74659,0.1073726,38.22024,4.926588,0,115.2543
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.70993,36.67667,31.95526,12.35718,12.35718,0,0,0,12.35718,135.2245,0,0,0,16.70993,13.00755,12.35718,0,0,266.7537,78.67987,3.70238,0,3.70238,170.4484,40.58287,0.1073675,13.59289,13.36795,0,95.3898
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.98759,37.27605,34.16002,30.74911,30.74911,0,-1,0,30.74911,35.73303,0,0,0,10.98759,32.36748,30.74911,0,0,263.0514,82.01202,0,21.37989,-21.37989,147.912,35.21708,0.1073675,33.82402,8.790069,0,92.9996
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,23.90248,43.51641,36.46813,55.45466,55.45466,0,-1,0,55.45466,43.10275,0,7.105427E-15,0,23.90248,58.37333,55.45466,0,0,286.8068,60.63212,0,34.47085,-34.47085,111.5766,26.5658,0.1073675,61.00013,19.12198,0,84.5346
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.15549,46.98945,38.50064,35.83316,35.83316,0,-1,0,35.83316,78.57385,0,0,9.213726,28.15549,37.71912,35.83316,0,0,325.1077,26.16127,0,9.563622,-9.563622,101.4956,24.16558,0.1073675,39.41648,22.5244,0,54.31676
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,69.74831,63.72105,40.18866,12.10999,12.10999,0,-1,0,12.10999,575.9568,0,0,0,69.74831,12.74736,12.10999,0,0,335.734,16.59765,57.00095,0,57.00095,155.5715,37.04075,0.1072886,13.32099,55.79865,0,86.34595
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,58.89421,61.45623,41.89735,62.7695,62.7695,0,-1,0,62.7695,93.82616,0,0,0.3464562,58.89421,66.07317,62.7695,0,0,278.733,67.89851,0,7.178951,-7.178951,148.0042,35.23903,0.1072886,69.04646,47.11537,0,126.7927
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,37.23457,54.54169,42.74481,34.49657,34.49657,0,-1,0,34.49657,107.937,0,0,0,37.23457,36.31218,34.49657,0,0,286.7096,60.71955,0.9223797,0,0.9223797,148.8792,35.44737,0.1072873,37.94623,29.78765,0,97.95412
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.29935,50.10606,42.93773,14.84346,14.84346,0,-1,0,14.84346,156.9671,0,0,0,23.29935,15.62469,14.84346,0,0,285.7873,61.5497,7.674655,0,7.674655,156.1601,37.18089,0.1072767,16.3278,18.63948,0,84.84904
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,26.76149,51.44367,43.13753,46.61759,46.61759,0,-1,0,46.61759,57.40642,0,7.105427E-15,0,26.76149,49.07114,46.61759,0,0,278.1126,68.45689,0,22.30966,-22.30966,132.6436,31.58175,0.1072767,51.27935,21.40919,0,95.21838
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.16034,47.59435,42.40031,35.09021,35.09021,0,-1,0,35.09021,48.90349,0,0,0,17.16034,36.93706,35.09021,0,0,302.9011,46.14723,0,19.77672,-19.77672,111.7971,26.61831,0.1072767,38.59923,13.72827,0,63.30757
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.88454,40.88454,35.4917,25.05198,0,-1,0,25.05198,0,0,10.43972,13.98889,0,26.37051,25.05198,0,0,324.8752,26.37051,0,26.37051,-26.37051,84.00017,20,0.1072767,39.04087,0,0,26.37051
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.29987,39.29987,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.77032,37.77032,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,36.44746,36.44746,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,35.18661,35.18661,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,34.43562,34.43562,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.8362,33.8362,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.17477,33.17477,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.69247,32.69247,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,32.28597,32.28597,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.8588,31.8588,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072767,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,31.50742,31.50742,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1074046,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.872621,32.40127,31.33517,21.88895,21.88895,81,0,22.761,21.88895,17.69213,0,0,0,3.872621,0,0,59.11105,56.1555,287.5816,59.93475,60.02812,0,60.02812,204.1246,48.601,0.1075414,24.07784,3.098097,81,63.80737
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.36083,38.02069,31.08024,50.41343,50.41343,81,0,22.761,50.41343,48.32211,0,0,0,24.36083,0,0,30.58658,29.05725,227.5535,113.9601,53.41808,0,53.41808,254.8015,60.66689,0.1076617,55.45477,19.48866,81,138.3209
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,50.65106,47.29056,31.98971,12.03512,12.03512,81,0,22.761,12.03512,420.8605,0,0,0,50.65106,0,0,68.96488,65.51664,174.1354,162.0363,116.1677,0,116.1677,365.0078,86.90645,0.1077204,13.23863,40.52085,81,212.6874
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,69.69835,56.63858,34.2427,3.562605,3.562605,0,-1,0,3.562605,1956.387,7.980491,0,0,69.69835,3.75011,3.562605,0,0,57.96775,266.5872,57.96775,0,57.96775,420.0009,100,0.1076403,3.918865,55.75868,0,336.2856
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,72.90594,60.66531,36.58526,26.38242,26.38242,0,-1,0,26.38242,276.3429,45.13497,0,0,72.90594,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,29.02066,58.32475,0,391.6642
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,85.36935,68.41941,38.63844,1.939688,1.939688,0,-1,0,1.939688,4401.191,83.32758,0,0,85.36935,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,2.133656,68.29548,0,404.1276
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,82.37025,69.25587,40.34713,3.871975,3.871975,0,-1,0,3.871975,2127.345,78.29449,0,0,82.37025,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,4.259172,65.8962,0,401.1285
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,80.10708,70.39725,42.04893,16.52237,16.52237,0,-1,0,16.52237,484.8401,62.71511,0,0,80.10708,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,18.17461,64.08566,0,398.8653
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,69.42772,66.85246,42.90327,23.76972,23.76972,0,-1,0,23.76972,292.0847,44.40696,0,0,69.42772,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,26.1467,55.54218,0,388.1859
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,61.97404,64.05468,43.09619,0,0,0,-1,0,0,0,61.97404,0,0,61.97404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,0,49.57924,0,380.7323
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,45.03029,57.88097,43.28911,30.14941,30.14941,0,-1,0,30.14941,149.3571,13.29407,0,0,45.03029,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,33.16435,36.02423,0,363.7885
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.48611,48.44815,42.51744,0,0,0,-1,0,0,0,19.48611,0,0,19.48611,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,0,15.58889,0,338.2443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1076403,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,39.417,39.417,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1076403,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.86678,37.86678,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1076403,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1076403,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,35.26929,35.26929,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1076403,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.51141,34.51141,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1076403,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.89132,33.89132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1076403,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,33.21611,33.21611,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1076403,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,32.72692,32.72692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1076403,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,32.32042,32.32042,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1076403,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.87947,31.87947,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1076403,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,31.54876,31.54876,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1076403,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.051742,32.19491,31.35584,12.78589,12.78589,0,0,0,12.78589,23.86805,0,1.776357E-15,0,3.051742,13.45883,12.78589,0,0,224.7764,116.4595,0,10.40709,-10.40709,195.7892,46.61639,0.1076403,14.06448,2.441394,0,119.5112
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.41648,36.31359,31.12158,73.0487,73.0487,20.25,0,7.39125,73.0487,25.21124,0,0,0,18.41648,55.57758,52.7987,0,0,236.3398,106.0524,0,37.16109,-37.16109,156.618,37.28992,0.1076403,80.35357,14.73319,81,124.4689
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.19993,43.89273,32.01038,40.44767,40.44767,81,0,22.761,40.44767,99.3875,0,0,0,40.19993,0,0,40.55233,38.52471,277.6299,68.89132,78.72464,0,78.72464,231.3027,55.07197,0.1077505,44.49244,32.15994,81,109.0912
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,67.00822,55.71644,34.31849,9.706433,9.706433,0,-1,0,9.706433,690.3486,0,0,0,67.00822,10.2173,9.706433,0,0,198.9053,139.7435,56.79092,0,56.79092,285.1794,67.8997,0.1076721,10.67708,53.60658,0,206.7517
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,82.19611,64.63387,36.72305,39.40007,39.40007,0,-1,0,39.40007,208.6192,0,0,0,82.19611,41.47376,39.40007,0,0,142.1143,190.8553,40.72234,0,40.72234,323.812,77.09793,0.107616,43.34008,65.75689,0,273.0514
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,73.26978,63.44975,38.77624,21.28253,21.28253,0,-1,0,21.28253,344.2719,0,0,0,73.26978,22.40266,21.28253,0,0,101.392,227.5054,50.86711,0,50.86711,372.0687,88.58762,0.107546,23.41078,58.61582,0,300.7752
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,71.00354,64.55402,40.45737,12.83727,12.83727,0,-1,0,12.83727,553.1046,6.965741,0,0,71.00354,13.51292,12.83727,0,0,50.52488,273.2858,50.52488,0,50.52488,420.0009,100,0.1074766,14.121,56.80283,0,344.2894
