Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,41.73889,41.73889,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,34.95883,287.2953,0,23.23003,-23.23003,362.3494,86.27349,0.1060667,24.27538,0,0,287.2953
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,39.83728,39.83728,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,60.76997,264.0652,0,1.223709,-1.223709,361.0595,85.96637,0.1060667,1.278776,0,0,264.0652
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.99768,37.99768,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,62.12965,262.8416,0,19.60688,-19.60688,340.392,81.04556,0.1060667,20.48919,0,0,262.8416
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.37167,36.37167,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,83.91507,243.2347,0,22.12402,-22.12402,317.0713,75.493,0.1060667,23.1196,0,0,243.2347
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.74566,34.74566,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,108.4973,221.1106,0,31.71428,-31.71428,283.6414,67.53355,0.1060667,33.14143,0,0,221.1106
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.5606,33.5606,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,143.7354,189.3964,0,32.61293,-32.61293,249.2644,59.34855,0.1060667,34.08051,0,0,189.3964
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.67181,32.67181,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,179.972,156.7834,0,20.67163,-20.67163,227.4746,54.16051,0.1060667,21.60185,0,0,156.7834
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,31.76234,31.76234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.9405,136.1118,0,0,0,227.4746,54.16051,0.1060667,0,0,0,136.1118
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.92867,30.92867,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,202.9405,136.1118,0,0.468309,-0.468309,226.981,54.04298,0.1060667,0.4893829,0,0,136.1118
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.24657,30.24657,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,203.4608,135.6435,0,16.0052,-16.0052,210.11,50.02609,0.1060667,16.72544,0,0,135.6435
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,29.53002,29.53002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.2444,119.6383,0,0,0,210.11,50.02609,0.1060667,0,0,0,119.6383
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.75835,28.75835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.2444,119.6383,0,0,0,210.11,50.02609,0.1060667,0,0,0,119.6383
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.45091,31.08916,28.23472,5.234986,5.234986,0,0,0,5.234986,199.6358,0,0,0,10.45091,5.510512,5.234986,0,0,221.2444,119.6383,4.940393,0,4.940393,214.7969,51.14201,0.1060607,5.758485,8.360724,0,130.0892
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.0841,34.15443,27.73176,0,0,0,0,0,0,0,0,0,0,23.0841,0,0,0,0,216.304,124.0846,23.0841,0,23.0841,236.6964,56.35617,0.1060329,0,18.46728,0,147.1687
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.68439,40.57627,29.37844,20.05223,20.05223,0,0,0,20.05223,192.9182,0,0,0,38.68439,21.10761,20.05223,0,0,193.2199,144.8603,17.57678,0,17.57678,253.3712,60.32635,0.1060117,22.05745,30.94751,0,183.5447
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,55.18174,50.13463,33.1541,6.587469,6.587469,0,-1,0,6.587469,837.6774,0,0,0,55.18174,6.934178,6.587469,0,0,175.6431,160.6794,48.24756,0,48.24756,299.1428,71.22434,0.1059536,7.246216,44.14539,0,215.8612
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,64.73323,57.89439,36.91597,6.723416,6.723416,0,-1,0,6.723416,962.8027,0,0,0,64.73323,7.07728,6.723416,0,0,127.3955,204.1022,57.65595,0,57.65595,353.8401,84.24747,0.1058842,7.395758,51.78659,0,268.8355
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,72.66691,64.35336,39.72704,7.056162,7.056162,0,-1,0,7.056162,1029.836,0,0,0,72.66691,7.427539,7.056162,0,0,69.73958,255.9926,65.23936,0,65.23936,415.7316,98.98351,0.1058059,7.761778,58.13353,0,328.6595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,65.97324,64.09795,41.78023,23.14741,23.14741,0,-1,0,23.14741,285.0135,37.10734,0,0,65.97324,24.3657,23.14741,0,0,4.500209,314.708,4.500209,0,4.500209,420.0009,100,0.1058005,25.46215,52.77859,0,380.6813
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,55.92223,62.36441,43.67494,0,0,0,-1,0,0,0,55.92223,0,0,55.92223,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058005,0,44.73779,0,374.6805
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,49.09345,60.83966,44.60508,40.32686,40.32686,0,-1,0,40.32686,121.7388,6.644119,0,0,49.09345,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1058005,44.35955,39.27476,0,367.8517
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,41.79847,58.30609,44.72221,0,0,0,-1,0,0,0,41.79847,0,0,41.79847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058005,0,33.43877,0,360.5567
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.70473,51.87182,44.80488,25.08585,25.08585,0,-1,0,25.08585,90.50808,0,3.552714E-15,0,22.70473,26.40616,25.08585,0,0,0,318.7582,0,3.701437,-3.701437,416.0992,99.07104,0.1058005,27.59444,18.16378,0,341.463
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.80978,47.67122,43.79207,22.68235,22.68235,0,-1,0,22.68235,56.47464,0,0,0,12.80978,23.87616,22.68235,0,0,4.112708,315.0568,0,11.06638,-11.06638,404.4342,96.29366,0.1058005,24.95059,10.24782,0,327.8666
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,41.62176,41.62176,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,16.40869,303.9904,0,14.60422,-14.60422,389.04,92.62838,0.1058005,15.26141,0,0,303.9904
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6356,289.3862,0,0,0,389.04,92.62838,0.1058005,0,0,0,289.3862
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,37.8461,37.8461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6356,289.3862,0,0,0,389.04,92.62838,0.1058005,0,0,0,289.3862
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6356,289.3862,0,0,0,389.04,92.62838,0.1058005,0,0,0,289.3862
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,34.58719,34.58719,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,32.6356,289.3862,0,7.445928,-7.445928,381.1913,90.75965,0.1058005,7.780994,0,0,289.3862
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,33.40902,33.40902,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,40.90886,281.9402,0,24.59444,-24.59444,355.2665,84.58709,0.1058005,25.70119,0,0,281.9402
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,32.51334,32.51334,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,68.23602,257.3458,0,41.18986,-41.18986,311.8485,74.2495,0.1058005,43.0434,0,0,257.3458
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,31.58321,31.58321,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.0025,216.156,0,6.553592,-6.553592,304.9405,72.60473,0.1058005,6.848504,0,0,216.156
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.74953,30.74953,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,121.2843,209.6024,0,60.29696,-60.29696,241.3819,57.47176,0.1058005,63.01033,0,0,209.6024
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.07432,30.07432,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,188.2809,149.3054,0,23.71657,-23.71657,216.3824,51.51952,0.1058005,24.78381,0,0,149.3054
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,29.3371,29.3371,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,214.6327,125.5888,0,27.95685,-27.95685,186.9133,44.50308,0.1058005,29.21491,0,0,125.5888
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.56544,28.56544,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,245.6958,97.63198,0,29.47847,-29.47847,155.8403,37.10476,0.1058005,30.805,0,0,97.63198
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01184122,28.04498,28.04181,39.87803,39.87803,0,0,0,39.87803,0.02969358,0,7.105427E-15,0,0.01184122,41.97688,39.87803,0,0,278.4497,68.15352,0,41.96503,-41.96503,111.6053,26.57263,0.1058005,43.86583,0.009472974,0,68.16536
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.78443,28.55699,27.53885,27.91172,27.91172,20.25,0,7.39125,27.91172,13.55857,0,3.552714E-15,0,3.78443,8.064966,7.661718,0,0,325.0775,26.18848,0,4.280537,-4.280537,107.0932,25.49832,0.1058005,30.70289,3.027544,81,29.97291
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.533695,31.24512,29.18553,11.51974,11.51974,81,0,22.761,11.51974,65.39812,0,0,0,7.533695,0,0,69.48026,66.00625,329.8336,21.90795,73.53994,0,73.53994,176.8593,42.10927,0.1059058,12.67171,6.026956,81,29.44164
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.28202,41.20062,32.98185,15.35013,15.35013,0,-1,0,15.35013,184.2461,0,0,0,28.28202,16.15803,15.35013,0,0,256.2937,88.09389,12.12399,0,12.12399,188.3611,44.84779,0.1058913,16.88514,22.62562,0,116.3759
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,48.97833,52.03981,36.77818,26.21648,26.21648,0,-1,0,26.21648,186.8227,0,0,0,48.97833,27.59629,26.21648,0,0,244.1697,99.00549,21.38204,0,21.38204,208.6459,49.67749,0.1058656,28.83813,39.18266,0,147.9838
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,39.34473,51.85474,39.60991,0,0,0,-1,0,0,0,0,0,0,39.34473,0,0,0,0,222.7877,118.2493,39.34473,0,39.34473,245.9716,58.56454,0.1058185,0,31.47578,0,157.594
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,37.0005,53.32557,41.69755,10.88161,10.88161,0,-1,0,10.88161,340.0277,0,0,0,37.0005,11.45433,10.88161,0,0,183.4429,153.6596,25.54617,0,25.54617,270.2068,64.33482,0.1057879,11.96977,29.6004,0,190.6601
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.85655,51.26356,43.55782,30.1926,30.1926,0,-1,0,30.1926,82.32662,0,0,0,24.85655,31.78168,30.1926,0,0,157.8968,176.6511,0,6.925137,-6.925137,262.9071,62.59679,0.1057879,33.21186,19.88524,0,201.5077
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,37.0011,56.39951,44.52929,14.23828,14.23828,0,-1,0,14.23828,259.8706,0,0,0,37.0011,14.98766,14.23828,0,0,165.5914,169.726,22.01344,0,22.01344,283.7909,67.56911,0.1057615,15.66211,29.60088,0,206.7271
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.25598,50.91142,44.64642,36.66929,36.66929,0,-1,0,36.66929,55.23964,0,0,0,20.25598,38.59925,36.66929,0,0,143.5779,189.5381,0,18.34327,-18.34327,264.4554,62.96543,0.1057615,40.33622,16.20479,0,209.7941
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.629949,45.80835,44.72221,2.324851,2.324851,0,-1,0,2.324851,156.1368,0,0,0,3.629949,2.447211,2.324851,0,0,163.9594,171.1948,1.182737,0,1.182737,265.5774,63.23259,0.1057601,2.557336,2.903959,0,174.8248
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.590165,44.74188,43.67494,20.65187,20.65187,0,-1,0,20.65187,17.38421,0,0,0,3.590165,21.73881,20.65187,0,0,162.7766,172.2593,0,18.14865,-18.14865,246.447,58.67775,0.1057601,22.71706,2.872132,0,175.8494
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,41.50463,41.50463,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,182.9418,154.1106,0,22.96502,-22.96502,222.2398,52.91413,0.1057601,23.99845,0,0,154.1106
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,39.5479,39.5479,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,208.4585,131.1456,0,13.43393,-13.43393,208.0792,49.54256,0.1057601,14.03845,0,0,131.1456
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,37.68764,37.68764,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,223.3851,117.7117,0,36.33358,-36.33358,169.7802,40.42378,0.1057601,37.96859,0,0,117.7117
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.08229,36.08229,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,263.7557,81.37811,0,64.00725,-64.00725,102.3107,24.35963,0.1057601,66.88757,0,0,81.37811
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,34.45628,34.45628,50.51799,16.50232,0,-1,0,16.50232,0,0,34.01567,39.06747,0,17.37086,16.50232,0,0,334.8748,17.37086,0,17.37086,-17.37086,84.00017,20,0.1057601,55.56979,0,0,17.37086
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,33.27122,33.27122,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,32.36176,32.36176,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,31.43163,31.43163,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,30.59795,30.59795,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.92274,29.92274,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.18553,29.18553,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,28.42764,28.42764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057601,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.240687,28.21645,27.88334,36.15644,36.15644,81,0,22.761,36.15644,3.43144,0,0,0,1.240687,0,0,44.84356,42.60139,354.1758,0,43.84207,0,43.84207,125.5924,29.90289,0.105854,39.77208,0.9925492,81,1.240687
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.21916,30.43262,27.38038,47.79682,47.79682,81,0,22.761,47.79682,23.47261,0,0,0,11.21916,0,0,33.20318,31.54302,310.3337,39.45787,42.76218,0,42.76218,166.1602,39.56187,0.1059422,52.5765,8.975331,81,50.67703
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.62424,38.03782,29.02706,19.98438,19.98438,81,0,22.761,19.98438,158.2448,0,0,0,31.62424,0,0,61.01562,57.96484,267.5716,77.94383,89.58908,0,89.58908,251.1518,59.79794,0.1060279,21.98281,25.29939,81,109.5681
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,57.63582,50.61501,32.82338,2.365885,2.365885,0,-1,0,2.365885,2436.121,0,0,0,57.63582,2.490406,2.365885,0,0,177.9825,158.574,55.14542,0,55.14542,303.4674,72.25399,0.1059619,2.602474,46.10866,0,216.2098
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,54.1675,53.69109,36.62659,40.4597,40.4597,0,-1,0,40.4597,133.8802,0,0,0,54.1675,42.58915,40.4597,0,0,122.8371,208.2049,11.57835,0,11.57835,314.4516,74.86927,0.1059481,44.50566,43.334,0,262.3724
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,62.71413,60.10624,39.47212,18.66799,18.66799,0,-1,0,18.66799,335.9447,0,0,0,62.71413,19.65052,18.66799,0,0,111.2587,218.6254,43.06361,0,43.06361,355.3053,84.59633,0.1058966,20.53479,50.17131,0,281.3395
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,62.50587,62.49627,41.58731,18.51557,18.51557,0,-1,0,18.51557,337.5854,0,0,0,62.50587,19.49007,18.51557,0,0,68.19509,257.3827,43.0158,0,43.0158,396.1137,94.31259,0.1058452,20.36713,50.0047,0,319.8885
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,43.81506,57.62052,43.44757,40.53495,40.53495,0,-1,0,40.53495,108.092,0,0,0,43.81506,42.66837,40.53495,0,0,25.17929,296.0969,1.146691,0,1.146691,397.2015,94.5716,0.1058439,44.58845,35.05205,0,339.9119
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.98937,53.53527,44.41216,30.51223,30.51223,0,-1,0,30.51223,95.00901,0,0,0,28.98937,32.11814,30.51223,0,0,24.0326,297.1289,0,3.128769,-3.128769,393.9035,93.78636,0.1058439,33.56345,23.19149,0,326.1183
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.94303,56.03147,44.52929,27.74826,27.74826,0,-1,0,27.74826,129.5325,0,0,0,35.94303,29.20869,27.74826,0,0,27.50901,294.0001,6.734334,0,6.734334,400.2922,95.30749,0.1058358,30.52308,28.75442,0,329.9431
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.80425,48.50352,44.60508,11.72127,11.72127,0,-1,0,11.72127,109.2394,0,0,0,12.80425,12.33818,11.72127,0,0,20.77468,300.061,0.466068,0,0.466068,400.7344,95.41276,0.1058353,12.8934,10.2434,0,312.8653
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.584963,44.62239,43.55782,5.856049,5.856049,0,-1,0,5.856049,61.21812,0,0,0,3.584963,6.164262,5.856049,0,0,20.30861,300.4805,0,2.579299,-2.579299,398.0156,94.76543,0.1058353,6.441654,2.86797,0,304.0654
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,41.3875,41.3875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1745,297.9012,0,0,0,398.0156,94.76543,0.1058353,0,0,0,297.9012
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,39.417,39.417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1745,297.9012,0,0,0,398.0156,94.76543,0.1058353,0,0,0,297.9012
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,37.55673,37.55673,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,23.1745,297.9012,0,13.8519,-13.8519,383.4144,91.28896,0.1058353,14.47523,0,0,297.9012
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.9445,35.9445,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,38.56549,284.0493,0,43.2732,-43.2732,337.8004,80.42851,0.1058353,45.2205,0,0,284.0493
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,34.31849,34.31849,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,86.64683,240.7761,0,35.36169,-35.36169,300.5259,71.55366,0.1058353,36.95296,0,0,240.7761
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9376,205.4144,0,0,0,300.5259,71.55366,0.1058353,0,0,0,205.4144
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,32.22396,32.22396,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,125.9376,205.4144,0,32.72076,-32.72076,266.0352,63.34159,0.1058353,34.1932,0,0,205.4144
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,31.29383,31.29383,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,162.294,172.6936,0,23.30316,-23.30316,241.4715,57.49311,0.1058353,24.3518,0,0,172.6936
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.46016,30.46016,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,188.1864,149.3905,0,14.13632,-14.13632,226.5706,53.94526,0.1058353,14.77245,0,0,149.3905
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.76428,29.76428,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,203.8934,135.2542,0,4.725206,-4.725206,221.5898,52.75936,0.1058353,4.937841,0,0,135.2542
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.04773,29.04773,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,209.1436,130.5289,0,14.87127,-14.87127,205.9141,49.02706,0.1058353,15.54048,0,0,130.5289
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.26917,28.26917,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,225.6673,115.6577,0,13.1779,-13.1779,192.0233,45.71975,0.1058353,13.7709,0,0,115.6577
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9874727,27.99655,27.73176,17.0542,17.0542,0,0,0,17.0542,5.790201,0,0,0,0.9874727,17.95179,17.0542,0,0,240.3094,102.4798,0,16.96432,-16.96432,174.1414,41.46215,0.1058353,18.75962,0.7899781,0,103.4672
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.798181,28.24878,27.2288,34.91824,34.91824,0,0,0,34.91824,10.87735,0,0,0,3.798181,36.75604,34.91824,0,0,259.1586,85.51546,0,32.95786,-32.95786,139.4007,33.19059,0.1058353,38.41006,3.038545,0,89.31364
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.59831,37.24727,28.85481,0,0,0,0,0,0,0,0,0,0,29.59831,0,0,0,0,295.7785,52.5576,29.59831,0,29.59831,167.4802,39.87615,0.1058,0,23.67865,0,82.15591
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.09902,39.90681,32.67181,19.94896,19.94896,0,-1,0,19.94896,125.8162,0,0,0,25.09902,20.99891,19.94896,0,0,266.1802,79.19608,4.100115,0,4.100115,171.3699,40.80227,0.1057951,21.94386,20.07922,0,104.2951
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.32971,44.58178,36.46813,34.27337,34.27337,0,-1,0,34.27337,79.74036,0,0,0,27.32971,36.07723,34.27337,0,0,262.08,82.88618,0,8.74752,-8.74752,162.1492,38.60687,0.1057951,37.7007,21.86377,0,110.2159
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.58044,42.73221,39.33432,0,0,0,-1,0,0,0,0,0,0,11.58044,0,0,0,0,271.7995,74.13866,11.58044,0,11.58044,173.1353,41.22262,0.1057812,0,9.264353,0,85.7191
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.57857,50.55592,41.42884,21.01753,21.01753,0,-1,0,21.01753,140.7328,0,0,0,29.57857,22.12372,21.01753,0,0,260.2191,84.56106,7.454849,0,7.454849,180.2076,42.90649,0.1057724,23.11929,23.66286,0,114.1396
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.26048,53.81738,43.33045,72.34068,68.7,0,-1,0,68.7,48.41408,0,3.640683,10.87475,33.26048,72.31579,68.7,0,0,252.7642,91.27042,0,39.05531,-39.05531,139.0397,33.10463,0.1057724,79.57475,26.60838,0,124.5309
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.84335,49.13875,44.29503,40.55487,40.55487,0,-1,0,40.55487,39.06646,0,0,0,15.84335,42.68933,40.55487,0,0,296.159,52.21511,0,26.84598,-26.84598,110.7416,26.36699,0.1057724,44.61036,12.67468,0,68.05846
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.27596,47.52098,44.41216,39.40026,33.86283,0,-1,0,33.86283,30.34583,0,5.537437,17.28719,10.27596,35.64508,33.86283,0,0,325.9879,25.36913,0,25.36913,-25.36913,84.00017,20,0.1057724,43.34029,8.220765,0,35.64508
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.88834,48.72248,44.48795,45.68559,13.19392,0,-1,0,13.19392,105.2632,0,32.49168,47.61537,13.88834,13.88834,13.19392,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,50.25415,11.11067,0,13.88834
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.892341,44.60329,43.44757,31.54208,3.697724,0,-1,0,3.697724,105.2632,0,27.84436,33.95675,3.892341,3.892341,3.697724,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,34.69629,3.113873,0,3.892341
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,41.23593,41.23593,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,39.25853,39.25853,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,35.79292,35.79292,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,34.18069,34.18069,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.98185,32.98185,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.07239,32.07239,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.14225,31.14225,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,30.30858,30.30858,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,29.60581,29.60581,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.87548,28.87548,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.09693,28.09693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057724,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.82423,31.89565,27.55263,5.412199,5.412199,77.72799,0,21.93318,5.412199,292.3808,0,0,0,15.82423,0,0,72.31579,68.7,354.1758,0,84.52423,0,84.52423,164.1869,39.09204,0.1058536,5.953419,12.65938,81,15.82423
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.20549,36.09634,27.029,65.1059,65.1059,81,0,22.761,65.1059,49.46632,0,0,0,32.20549,0,0,15.8941,15.09939,269.6516,76.07181,47.30488,0,47.30488,209.0643,49.7771,0.1059443,71.61649,25.76439,81,108.2773
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,53.5041,44.5422,28.6619,34.2789,34.2789,81,0,22.761,34.2789,156.0846,0,0,0,53.5041,0,0,46.7211,44.38504,222.3467,118.6462,97.88914,0,97.88914,301.9301,71.88796,0.1060197,37.70679,42.80328,81,172.1503
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,79.51451,58.32289,32.47889,38.72879,38.72879,0,-1,0,38.72879,205.3111,0,0,0,79.51451,40.76715,38.72879,0,0,124.4576,206.7464,38.74736,0,38.74736,338.689,80.64008,0.1059736,42.60167,63.61161,0,286.261
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,86.11139,65.77272,36.29588,53.60186,53.60186,0,-1,0,53.60186,160.65,0,0,0,86.11139,56.42301,53.60186,0,0,85.71019,241.6191,29.68838,0,29.68838,366.8539,87.34599,0.1059382,58.96204,68.88911,0,327.7304
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,70.86627,62.96626,39.18274,0,0,0,-1,0,0,0,14.84447,0,0,70.86627,0,0,0,0,56.0218,268.3386,56.0218,0,56.0218,420.0009,100,0.1058716,0,56.69302,0,339.2049
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,76.65349,67.9223,41.27726,25.04256,25.04256,0,-1,0,25.04256,306.0929,50.2929,0,0,76.65349,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1058716,27.54682,61.32279,0,395.4117
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,71.22083,67.92997,43.17198,1.704804,1.704804,0,-1,0,1.704804,4177.655,69.4263,0,0,71.22083,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1058716,1.875285,56.97667,0,389.9791
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,67.92673,67.72094,44.14346,16.55286,16.55286,0,-1,0,16.55286,410.3625,50.50267,0,0,67.92673,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1058716,18.20814,54.34138,0,386.685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,54.95878,62.66684,44.26058,0,0,0,-1,0,0,0,54.95878,0,0,54.95878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058716,0,43.96702,0,373.717
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.99393,55.49442,44.33637,5.878911,5.878911,0,-1,0,5.878911,595.2451,28.80561,0,0,34.99393,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1058716,6.466803,27.99515,0,353.7522
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.81552,48.76384,43.33045,24.78678,24.78678,0,-1,0,24.78678,71.8751,0,0,0,17.81552,26.09135,24.78678,0,0,0,318.7582,0,8.275826,-8.275826,411.2773,97.92298,0.1058716,27.26546,14.25242,0,336.5738
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,41.08435,41.08435,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.195361,310.4824,0,60.84378,-60.84378,347.1424,82.65278,0.1058716,63.58176,0,0,310.4824
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,39.10695,39.10695,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.79957,249.6386,0,64.68056,-64.68056,278.9631,66.41965,0.1058716,67.59119,0,0,249.6386
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,37.26047,37.26047,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.6669,184.9581,0,30.78986,-30.78986,246.5077,58.6922,0.1058716,32.1754,0,0,184.9581
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,35.65512,35.65512,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.8778,154.1682,0,46.82222,-46.82222,197.1528,46.94104,0.1058716,48.92923,0,0,154.1682
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.04978,34.04978,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,234.9025,107.346,0,14.6081,-14.6081,181.7545,43.27479,0.1058716,15.26546,0,0,107.346
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.82338,32.82338,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.1337,92.73788,0,41.40804,-41.40804,138.1066,32.88245,0.1058716,43.2714,0,0,92.73788
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.91392,31.91392,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.1426,51.32984,0,7.755991,-7.755991,129.931,30.9359,0.1058716,8.105011,0,0,51.32984
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.98379,30.98379,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.7604,43.57385,0,29.78806,-29.78806,98.53166,23.45987,0.1058716,31.12853,0,0,43.57385
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.17078,30.17078,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.8583,13.78579,0,10.93088,-10.93088,87.00951,20.71651,0.1058716,11.42277,0,0,13.78579
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,29.45423,29.45423,48.7868,2.712166,0,-1,0,2.712166,0,0,46.07464,50.95332,0,2.854911,2.712166,0,0,351.0037,2.854911,0,2.854911,-2.854911,84.00017,20,0.1058716,53.66549,0,0,2.854911
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.71702,28.71702,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058716,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.95913,27.95913,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1059872,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.529441,28.6409,27.42172,13.615,13.615,81,0,22.761,13.615,33.26802,0,0,0,4.529441,0,0,67.385,64.01575,299.9576,48.79636,68.54519,0,68.54519,200.4637,47.72936,0.1060972,14.9765,3.623553,81,53.3258
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.13609,33.88003,26.89809,25.40073,25.40073,81,0,22.761,25.40073,98.95815,0,0,0,25.13609,0,0,55.59927,52.81931,231.4124,110.487,77.9554,0,77.9554,274.4187,65.33765,0.1061958,27.9408,20.10887,81,135.6231
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.89595,43.53376,28.5241,0,0,72.31579,0,20.56389,0,0,0,0,0,50.89595,0,0,72.31579,68.7,153.457,180.6469,119.5959,0,119.5959,387.8774,92.35158,0.1062175,0,40.71676,81,231.5428
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,68.98053,54.11267,32.32042,7.209136,7.209136,0,-1,0,7.209136,956.8488,27.53087,0,0,68.98053,7.588564,7.209136,0,0,33.86109,288.2832,33.86109,0,33.86109,420.0009,100,0.1061773,7.93005,55.18443,0,357.2638
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,85.70673,65.39787,36.13742,25.93139,25.93139,0,-1,0,25.93139,330.5135,58.41053,0,0,85.70673,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,28.52453,68.56538,0,404.465
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,75.4628,64.65198,39.02428,3.265334,3.265334,0,-1,0,3.265334,2311.029,72.0256,0,0,75.4628,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,3.591867,60.37024,0,394.221
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,66.5612,63.54876,41.1188,2.882685,2.882685,0,-1,0,2.882685,2309,63.5268,0,0,66.5612,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,3.170954,53.24897,0,385.3194
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,73.6535,68.78145,43.0204,27.7896,27.7896,0,-1,0,27.7896,265.0398,44.40129,0,0,73.6535,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,30.56856,58.92279,0,392.4117
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,81.46274,73.47141,43.98499,53.57275,53.57275,0,-1,0,53.57275,152.06,25.07037,0,0,81.46274,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,58.93003,65.17019,0,400.221
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,67.09361,67.32434,44.10212,41.04468,41.04468,0,-1,0,41.04468,163.4648,23.88868,0,0,67.09361,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,45.14915,53.67489,0,385.8518
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,40.37938,57.24783,44.21924,33.11609,33.11609,0,-1,0,33.11609,121.9328,5.520334,0,0,40.37938,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1061773,36.4277,32.3035,0,359.1376
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.3579,48.81395,43.21332,33.62167,33.62167,0,-1,0,33.62167,54.60139,0,0,0,18.3579,35.39123,33.62167,0,0,0,318.7582,0,17.03333,-17.03333,402.0461,95.72508,0.1061773,36.98383,14.68632,0,337.1161
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,40.96722,40.96722,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,18.92592,301.7249,0,12.73258,-12.73258,388.6248,92.52953,0.1061773,13.30555,0,0,301.7249
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.94849,38.94849,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.07323,288.9923,0,36.56927,-36.56927,350.0774,83.3516,0.1061773,38.21488,0,0,288.9923
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,37.12956,37.12956,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.70575,252.423,0,35.23442,-35.23442,312.9371,74.50868,0.1061773,36.81997,0,0,252.423
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,35.51733,35.51733,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.8551,217.1886,0,63.6595,-63.6595,245.8341,58.53181,0.1061773,66.52418,0,0,217.1886
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.91198,33.91198,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.5879,153.5291,0,8.493567,-8.493567,236.8811,56.40014,0.1061773,8.875776,0,0,153.5291
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,32.69247,32.69247,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.0252,145.0356,0,10.08119,-10.08119,226.2546,53.87003,0.1061773,10.53484,0,0,145.0356
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.78301,31.78301,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.2265,134.9544,0,9.268255,-9.268255,216.485,51.54394,0.1061773,9.685328,0,0,134.9544
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.84599,30.84599,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.5246,125.6861,0,51.62801,-51.62801,162.0643,38.58665,0.1061773,53.95127,0,0,125.6861
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.99853,29.99853,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,271.889,74.05811,0,11.74421,-11.74421,149.6848,35.63916,0.1061773,12.2727,0,0,74.05811
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.28198,29.28198,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,284.9381,62.3139,0,4.142735,-4.142735,145.318,34.59945,0.1061773,4.329158,0,0,62.3139
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,28.54477,28.54477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5412,58.17117,0,0,0,145.318,34.59945,0.1061773,0,0,0,58.17117
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.78688,27.78688,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.5412,58.17117,0,7.982212,-7.982212,136.904,32.59612,0.1061773,8.341412,0,0,58.17117
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.41112,31.72837,27.2288,11.78346,11.78346,0,0,0,11.78346,139.2726,0,0,0,16.41112,12.40364,11.78346,0,0,298.4103,50.18895,4.007483,0,4.007483,140.7058,33.50132,0.1061725,12.9618,13.1289,0,66.60007
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.80918,35.044,26.70517,0,0,0,0,0,0,0,0,0,0,29.80918,0,0,0,0,294.4028,53.79569,29.80918,0,29.80918,168.9853,40.23451,0.1061371,0,23.84734,0,83.60487
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,59.49943,46.17652,28.33118,0,0,0,0,0,0,0,0,0,0,59.49943,0,0,0,0,264.5936,80.62395,59.49943,0,59.49943,225.4314,53.67403,0.1060666,0,47.59954,0,140.1234
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,76.74146,56.84098,32.14817,7.551252,7.551252,0,-1,0,7.551252,1016.275,0,0,0,76.74146,7.948686,7.551252,0,0,205.0942,134.1734,68.79276,0,68.79276,290.6939,69.21271,0.1059852,8.306377,61.39316,0,210.9149
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,91.50301,67.75429,35.98584,10.63875,10.63875,0,-1,0,10.63875,860.0917,0,0,0,91.50301,11.19868,10.63875,0,0,136.3014,196.0869,80.30433,0,80.30433,366.8773,87.35157,0.1058903,11.70263,73.20241,0,287.5899
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,91.87512,71.72264,38.89337,62.65135,62.65135,0,-1,0,62.65135,146.6451,0,0,0.2164887,91.87512,65.94879,62.65135,0,0,55.99711,268.3608,25.92633,0,25.92633,391.4732,93.20772,0.1058597,68.91649,73.5001,0,360.236
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,93.29528,75.21155,41.00167,0,0,0,-1,0,0,0,63.2245,0,0,93.29528,0,0,0,0,30.07078,291.6945,30.07078,0,30.07078,420.0009,100,0.1058242,0,74.63622,0,384.9898
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,92.42012,77.34,42.90327,2.806027,2.806027,0,-1,0,2.806027,3293.629,89.46641,0,0,92.42012,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,3.08663,73.9361,0,411.1783
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,77.62495,71.58387,43.87475,58.62711,58.62711,0,-1,0,58.62711,132.4045,15.9122,0,0,77.62495,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,64.48982,62.09996,0,396.3832
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,65.9348,66.70543,43.98499,3.174619,3.174619,0,-1,0,3.174619,2076.936,62.59309,0,0,65.9348,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,3.492081,52.74784,0,384.693
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,46.27031,59.23509,44.10212,33.27709,33.27709,0,-1,0,33.27709,139.0455,11.24179,0,0,46.27031,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,36.6048,37.01625,0,365.0285
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.50744,49.05694,43.09619,9.018921,9.018921,0,-1,0,9.018921,216.2946,10.01383,0,0,19.50744,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,9.920814,15.60595,0,338.2657
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058242,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.97109,36.97109,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1058242,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,35.38642,35.38642,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1058242,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,33.77419,33.77419,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1058242,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,32.55468,32.55468,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1058242,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1058242,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,30.67374,30.67374,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1058242,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.8194,29.8194,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1058242,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.12352,29.12352,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1058242,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,28.37252,28.37252,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1058242,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.6353,27.6353,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1058242,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.2948,30.95073,27.04967,25.95348,25.95348,0,0,0,25.95348,55.07853,0,0,0,14.2948,27.31945,25.95348,0,0,319.1667,31.50818,0,13.02466,-13.02466,103.4835,24.63888,0.1058242,28.54883,11.43584,0,45.80297
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.40627,33.56976,26.52604,33.34089,33.34089,81,0,22.761,33.34089,76.20152,0,0,0,25.40627,0,0,47.65911,45.27615,333.6385,18.48352,70.68242,0,70.68242,170.5387,40.60438,0.1059311,36.67498,20.32501,81,43.88979
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.12629,40.33467,28.15894,0,0,72.31579,0,20.56389,0,0,0,0,0,42.12629,0,0,72.31579,68.7,262.9561,82.09769,110.8263,0,110.8263,275.6778,65.63744,0.1059633,0,33.70103,81,124.224
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,67.92542,53.32212,31.97593,26.6099,26.6099,0,-1,0,26.6099,255.2637,0,0,0,67.92542,28.01042,26.6099,0,0,152.1299,181.8414,39.915,0,39.915,313.5445,74.6533,0.1059163,29.27089,54.34033,0,249.7668
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,81.13914,63.0803,35.82737,2.728083,2.728083,0,-1,0,2.728083,2974.218,0,0,0,81.13914,2.871666,2.728083,0,0,112.2149,217.7648,78.26747,0,78.26747,387.7955,92.33208,0.1058242,3.000891,64.91131,0,298.904
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,65.76437,60.41933,38.7349,1.3546,1.3546,0,-1,0,1.3546,4854.893,30.39108,0,0,65.76437,1.425895,1.3546,0,0,33.94739,288.2056,33.94739,0,33.94739,420.0009,100,0.1057843,1.49006,52.61149,0,353.9699
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,91.85735,74.30566,40.85009,1.478389,1.478389,0,-1,0,1.478389,6213.341,90.30116,0,0,91.85735,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1057843,1.626228,73.48589,0,410.6156
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,76.8717,69.88924,42.78615,0,0,0,-1,0,0,0,76.8717,0,0,76.8717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057843,0,61.49736,0,395.6299
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,78.00835,71.60867,43.75762,44.08471,44.08471,0,-1,0,44.08471,176.951,31.60339,0,0,78.00835,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1057843,48.49319,62.40668,0,396.7666
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,61.88131,64.93159,43.87475,47.59159,47.59159,0,-1,0,47.59159,130.0257,11.7849,0,0,61.88131,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1057843,52.35075,49.50505,0,380.6395
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,41.28292,57.3108,43.98499,11.48911,11.48911,0,-1,0,11.48911,359.3221,29.18912,0,0,41.28292,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1057843,12.63803,33.02634,0,360.0411
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.927682,45.95234,42.97906,45.11618,45.11618,0,-1,0,45.11618,22.00471,0,0,0,9.927682,47.49071,45.11618,0,0,0,318.7582,0,37.56303,-37.56303,380.4059,90.57266,0.1057843,49.6278,7.942145,0,328.6859
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.69163,40.69163,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.7367,281.1952,0,31.97159,-31.97159,346.7049,82.54862,0.1057843,33.41032,0,0,281.1952
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,38.65911,38.65911,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.2607,249.2236,0,41.38877,-41.38877,303.0773,72.16112,0.1057843,43.25127,0,0,249.2236
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,36.84018,36.84018,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.2482,207.8348,0,29.52232,-29.52232,271.958,64.75179,0.1057843,30.85083,0,0,207.8348
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,35.22795,35.22795,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.0508,178.3125,0,64.12656,-64.12656,204.3627,48.6577,0.1057843,67.01225,0,0,178.3125
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.62261,33.62261,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.3025,114.1859,0,13.49071,-13.49071,190.1423,45.27188,0.1057843,14.09779,0,0,114.1859
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,32.39621,32.39621,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.2922,100.6952,0,1.39693,-1.39693,188.6698,44.92128,0.1057843,1.459792,0,0,100.6952
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,31.47297,31.47297,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.8444,99.29831,0,32.55327,-32.55327,154.3556,36.75126,0.1057843,34.01817,0,0,99.29831
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.52216,30.52216,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.0146,66.74504,0,20.65779,-20.65779,132.5804,31.5667,0.1057843,21.58739,0,0,66.74504
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.68849,29.68849,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.9677,46.08725,0,22.47118,-22.47118,108.8937,25.92702,0.1057843,23.48238,0,0,46.08725
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.97194,28.97194,24.99272,22.43527,0,-1,0,22.43527,0,0,2.557447,5.056718,0,23.61607,22.43527,0,0,327.9357,23.61607,0,23.61607,-23.61607,84.00017,20,0.1057843,27.49199,0,0,23.61607
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.21405,28.21405,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057843,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,27.45617,27.45617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057843,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.72029,31.17323,26.87742,4.490319,4.490319,76.80611,0,21.69995,4.490319,350.0928,0,0,0,15.72029,0,0,72.31579,68.7,354.1758,0,84.42029,0,84.42029,164.0883,39.06856,0.1058616,4.939352,12.57623,81,15.72029
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.91739,32.93878,26.33312,21.48976,21.48976,81,0,22.761,21.48976,111.2967,0,0,0,23.91739,0,0,59.51024,56.53473,269.7555,75.97826,80.45212,0,80.45212,240.4119,57.24081,0.1059565,23.63874,19.13391,81,99.89565
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.52085,34.53933,27.9798,39.52341,39.52341,81,0,22.761,39.52341,59.5112,0,0,0,23.52085,0,0,41.47659,39.40276,189.3034,148.3852,62.92361,0,62.92361,300.1064,71.45377,0.1060717,43.47575,18.81668,81,171.906
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.25894,43.362,31.79679,7.160967,7.160967,0,-1,0,7.160967,548.2352,0,0,0,39.25894,7.53786,7.160967,0,0,126.3798,205.0164,31.72108,0,31.72108,330.1997,78.61882,0.1060345,7.877063,31.40715,0,244.2754
