Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,61.41688,55.22335,35.67579,1.509286,1.509286,0,-1,0,1.509286,4069.267,0,0,0,61.41688,1.588722,1.509286,0,0,94.6587,233.5654,59.82816,0,59.82816,386.9577,92.1326,0.1059643,1.660214,49.1335,0,294.9823
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,41.76574,51.5711,38.5971,22.035,22.035,0,-1,0,22.035,189.5427,0,0,0,41.76574,23.19474,22.035,0,0,34.83055,287.4107,18.571,0,18.571,404.5757,96.32735,0.1059425,24.2385,33.41259,0,329.1765
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,64.03164,62.09211,40.73296,16.10229,16.10229,0,-1,0,16.10229,397.6554,30.82231,0,0,64.03164,16.94978,16.10229,0,0,16.25954,304.1246,16.25954,0,16.25954,420.0009,100,0.1059235,17.71252,51.22531,0,368.1563
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,62.29823,63.64167,42.63457,41.45348,41.45348,0,-1,0,41.45348,150.2847,18.66299,0,0,62.29823,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1059235,45.59882,49.83858,0,381.0565
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,75.61414,70.34789,43.59916,2.882904,2.882904,0,-1,0,2.882904,2622.846,72.5795,0,0,75.61414,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1059235,3.171194,60.49131,0,394.3723
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,44.42906,58.18444,43.75762,29.7734,29.7734,0,-1,0,29.7734,149.224,13.08864,0,0,44.42906,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1059235,32.75074,35.54325,0,363.1873
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.14022,52.68049,43.87475,5.451625,5.451625,0,-1,0,5.451625,516.1805,22.40167,0,0,28.14022,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1059235,5.996788,22.51218,0,346.8984
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.52196,48.78201,42.82749,0,0,0,-1,0,0,0,19.52196,0,0,19.52196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059235,0,15.61757,0,338.2802
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,40.5745,40.5745,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1059235,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,38.50064,38.50064,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1059235,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,36.68172,36.68172,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1059235,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.07637,35.07637,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1059235,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.46414,33.46414,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1059235,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1059235,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.3145,31.3145,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1059235,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.3637,30.3637,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1059235,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1059235,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.77902,28.77902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1059235,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.02114,28.02114,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1059235,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.26325,27.26325,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1059235,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.36884,30.31911,26.6845,28.70941,28.70941,0,0,0,28.70941,46.56605,0,3.552714E-15,0,13.36884,30.22043,28.70941,0,0,306.2834,43.1032,0,16.85159,-16.85159,111.6718,26.58847,0.1059235,31.58035,10.69507,0,56.47203
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.56444,31.80168,26.16087,25.05267,25.05267,0,0,0,25.05267,82.0848,0,0,0,20.56444,26.37123,25.05267,0,0,325.0074,26.2516,0,5.806797,-5.806797,105.5509,25.13111,0.1059235,27.55794,16.45155,0,46.81604
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,35.66657,37.94351,27.78688,33.73376,33.73376,81,0,22.761,33.73376,105.7296,0,0,0,35.66657,0,0,47.26624,44.90293,331.4594,20.4448,80.5695,0,80.5695,181.9858,43.32987,0.1060179,37.10714,28.53326,81,56.11138
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,44.95767,45.00792,31.62454,28.60426,28.60426,0,-1,0,28.60426,157.1712,0,0,0,44.95767,30.10975,28.60426,0,0,250.8899,92.95735,14.84792,0,14.84792,196.0718,46.68367,0.1060005,31.46469,35.96614,0,137.915
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,79.19347,61.87317,35.49666,68.2167,68.2167,0,-1,0,68.2167,116.091,0,0,6.338364,79.19347,71.80704,68.2167,0,0,236.0419,106.3205,7.386415,0,7.386415,203.0792,48.35209,0.1059919,75.03836,63.35477,0,185.5139
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,87.63268,69.18553,38.44553,55.22211,55.22211,0,-1,0,55.22211,158.6913,0,0,0,87.63268,58.12854,55.22211,0,0,228.6555,112.9683,29.50415,0,29.50415,231.0693,55.01638,0.1059573,60.74432,70.10615,0,200.6009
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,92.41644,74.20964,40.5745,53.34694,53.34694,0,-1,0,53.34694,173.2366,0,0,0,92.41644,56.15467,53.34694,0,0,199.1514,139.522,36.26176,0,36.26176,265.4702,63.20706,0.1059149,58.68163,73.93314,0,231.9384
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,88.87488,75.01791,42.4761,22.66031,22.66031,0,-1,0,22.66031,392.2051,0,0,0,88.87488,23.85295,22.66031,0,0,162.8896,172.1576,65.02193,0,65.02193,327.1554,77.89399,0.1058389,24.92634,71.09991,0,261.0325
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,55.09935,61.82788,43.48203,4.936138,4.936138,0,-1,0,4.936138,1116.244,0,0,0,55.09935,5.195935,4.936138,0,0,97.86768,230.6773,49.90342,0,49.90342,374.498,89.166,0.1057807,5.429752,44.07948,0,285.7767
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,51.41412,60.56946,43.59916,44.82814,44.82814,0,-1,0,44.82814,114.6916,0,0,0,51.41412,47.18752,44.82814,0,0,47.96426,275.5904,4.226604,0,4.226604,378.5077,90.12069,0.1057758,49.31096,41.1313,0,327.0045
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,37.32349,55.62781,43.71628,17.093,17.093,0,-1,0,17.093,218.3553,0,0,0,37.32349,17.99264,17.093,0,0,43.73766,279.3943,19.33085,0,19.33085,396.8465,94.48708,0.1057533,18.8023,29.85879,0,316.7178
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.62351,46.81315,42.71036,36.32231,36.32231,0,-1,0,36.32231,37.50728,0,0,0,13.62351,38.23401,36.32231,0,0,24.40681,296.7921,0,24.6105,-24.6105,370.9048,88.31049,0.1057533,39.95454,10.89881,0,310.4156
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,40.42292,40.42292,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,51.7518,272.1816,0,57.65631,-57.65631,310.1297,73.84025,0.1057533,60.25085,0,0,272.1816
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,38.34907,38.34907,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,115.8144,214.5253,0,12.66738,-12.66738,296.7771,70.66107,0.1057533,13.23742,0,0,214.5253
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,36.53014,36.53014,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,129.8893,201.8579,0,39.0389,-39.0389,255.6265,60.86332,0.1057533,40.79565,0,0,201.8579
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.91791,34.91791,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,173.2658,162.819,0,18.66262,-18.66262,235.9543,56.17949,0.1057533,19.50244,0,0,162.819
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.33323,33.33323,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,194.002,144.1564,0,33.44225,-33.44225,200.7031,47.78636,0.1057533,34.94715,0,0,144.1564
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.08617,32.08617,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,231.1601,110.7141,0,11.77179,-11.77179,188.2946,44.83195,0.1057533,12.30152,0,0,110.7141
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.15603,31.15603,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,244.2399,98.94234,0,23.14666,-23.14666,163.8958,39.02274,0.1057533,24.18826,0,0,98.94234
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.19145,30.19145,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,269.9584,75.79568,0,17.089,-17.089,145.8824,34.73384,0.1057533,17.85801,0,0,75.79568
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9462,58.70668,0,0,0,145.8824,34.73384,0.1057533,0,0,0,58.70668
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,28.59989,28.59989,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,288.9462,58.70668,0,16.26134,-16.26134,128.7415,30.65267,0.1057533,16.9931,0,0,58.70668
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0143,42.44534,0,0,0,128.7415,30.65267,0.1057533,0,0,0,42.44534
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.07034,27.07034,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,307.0143,42.44534,0,12.75816,-12.75816,115.2932,27.45071,0.1057533,13.33228,0,0,42.44534
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.21062,27.08115,26.49158,14.57734,14.57734,0,0,0,14.57734,15.16478,0,1.776357E-15,0,2.21062,15.34457,14.57734,0,0,321.1901,29.68718,0,13.13394,-13.13394,101.4488,24.15443,0.1057533,16.03507,1.768496,0,31.8978
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.37649,29.84479,25.94728,11.38552,11.38552,0,0,0,11.38552,126.27,0,0,0,14.37649,11.98475,11.38552,0,0,335.7833,16.55323,2.391733,0,2.391733,103.7178,24.69467,0.1057505,12.52407,11.50119,0,30.92972
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.77715,35.10822,27.61464,36.72692,36.72692,81,0,22.761,36.72692,72.90877,0,0,0,26.77715,0,0,44.27308,42.05943,333.3916,18.70579,68.83657,0,68.83657,169.0219,40.24323,0.1058584,40.39962,21.42172,81,45.48294
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.00424,46.14709,31.4523,22.06627,22.06627,0,-1,0,22.06627,222.0776,0,0,0,49.00424,23.22766,22.06627,0,0,264.555,80.65871,25.77659,0,25.77659,193.4757,46.06556,0.1058283,24.2729,39.2034,0,129.6629
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,79.43529,61.78614,35.34508,22.06736,22.06736,0,-1,0,22.06736,359.9674,0,0,0,79.43529,23.2288,22.06736,0,0,238.7784,103.8576,56.20649,0,56.20649,246.7979,58.76128,0.1057629,24.27409,63.54823,0,183.2929
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,92.19592,71.07513,38.28706,9.916186,9.916186,0,-1,0,9.916186,929.7518,0,0,0,92.19592,10.43809,9.916186,0,0,182.5719,154.4435,81.75783,0,81.75783,324.3602,77.22845,0.1056678,10.90781,73.75674,0,246.6394
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,66.07643,62.53174,40.42292,7.145542,7.145542,0,-1,0,7.145542,924.7225,0,0,0,66.07643,7.521624,7.145542,0,0,100.8141,228.0255,58.55481,0,58.55481,379.9102,90.45461,0.1055999,7.860096,52.86115,0,294.102
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,50.54361,58.84553,42.35897,19.78938,19.78938,0,-1,0,19.78938,255.4078,0,0,0,50.54361,20.83092,19.78938,0,0,42.2593,280.7249,29.71269,0,29.71269,408.0981,97.16602,0.1055654,21.76832,40.43489,0,331.2685
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,58.74902,63.1002,43.3649,0,0,0,-1,0,0,0,46.2024,0,0,58.74902,0,0,0,0,12.54662,307.4663,12.54662,0,12.54662,420.0009,100,0.1055509,0,46.99921,0,366.2153
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,49.42941,59.69983,43.48203,38.8773,38.8773,0,-1,0,38.8773,127.1421,8.505931,0,0,49.42941,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1055509,42.76503,39.54352,0,368.1876
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,29.46502,52.87254,43.64049,46.51282,46.51282,0,-1,0,46.51282,63.34816,0,7.105427E-15,0,29.46502,48.96086,46.51282,0,0,0,318.7582,0,19.49584,-19.49584,399.4504,95.10705,0.1055509,51.1641,23.57201,0,348.2232
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.929387,44.95289,42.59323,11.07525,11.07525,0,-1,0,11.07525,71.59557,0,0,0,7.929387,11.65816,11.07525,0,0,21.66205,299.2624,0,3.728769,-3.728769,395.52,94.17123,0.1055509,12.18277,6.34351,0,307.1918
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.30579,40.30579,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,25.80513,295.5336,0,26.76527,-26.76527,367.3069,87.45384,0.1055509,27.96971,0,0,295.5336
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.21127,38.21127,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,55.54431,268.7683,0,32.27217,-32.27217,333.289,79.35437,0.1055509,33.72442,0,0,268.7683
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,36.39234,36.39234,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,91.40228,236.4962,0,66.25667,-66.25667,263.4484,62.72567,0.1055509,69.23822,0,0,236.4962
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,34.78011,34.78011,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,165.0208,170.2395,0,36.94049,-36.94049,224.5097,53.45457,0.1055509,38.60281,0,0,170.2395
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.19544,33.19544,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,206.0658,133.299,0,35.79542,-35.79542,186.778,44.47086,0.1055509,37.40621,0,0,133.299
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.93459,31.93459,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,245.8385,97.50359,0,9.095579,-9.095579,177.1904,42.1881,0.1055509,9.50488,0,0,97.50359
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9447,88.40801,0,0,0,177.1904,42.1881,0.1055509,0,0,0,88.40801
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9447,88.40801,0,0,0,177.1904,42.1881,0.1055509,0,0,0,88.40801
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.16486,29.16486,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,255.9447,88.40801,0,15.15257,-15.15257,161.2182,38.3852,0.1055509,15.83444,0,0,88.40801
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.44831,28.44831,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,272.7809,73.25544,0,14.59301,-14.59301,145.8358,34.72274,0.1055509,15.2497,0,0,73.25544
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.66975,27.66975,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,288.9953,58.66243,0,15.02114,-15.02114,130.0021,30.95282,0.1055509,15.6971,0,0,58.66243
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.89809,26.89809,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,305.6855,43.64128,0,23.65895,-23.65895,105.0634,25.01505,0.1055509,24.7236,0,0,43.64128
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.027019,27.11993,26.31245,0,0,0,0,0,0,0,0,0,0,3.027019,0,0,0,0,331.9732,19.98234,3.027019,0,3.027019,107.9351,25.69878,0.1055473,0,2.421615,0,23.00936
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.17372,29.33565,25.77504,11.49301,11.49301,0,0,0,11.49301,114.6238,0,0,0,13.17372,12.0979,11.49301,0,0,328.9462,22.70665,1.075816,0,1.075816,108.9557,25.94178,0.1055461,12.64231,10.53897,0,35.88037
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.00069,36.75032,27.42172,10.07226,10.07226,0,0,0,10.07226,327.6393,0,0,0,33.00069,10.60238,10.07226,0,0,327.8704,23.67489,22.39831,0,22.39831,130.2046,31.00103,0.1055202,11.07949,26.40055,0,56.67558
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.5329,36.79626,31.27316,25.21993,25.21993,0,-1,0,25.21993,77.45026,0,0,0,19.5329,26.54729,25.21993,0,0,305.4721,43.83336,0,7.014392,-7.014392,122.8108,29.2406,0.1055202,27.74192,15.62632,0,63.36626
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.49884,39.3516,35.18661,8.492719,8.492719,0,-1,0,8.492719,170.7208,0,0,0,14.49884,8.939704,8.492719,0,0,313.2658,36.81897,5.559137,0,5.559137,128.0846,30.49628,0.1055137,9.34199,11.59907,0,51.31781
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.76169,41.88058,38.15615,63.98678,51.85469,0,-1,0,51.85469,24.61048,0,12.13209,28.22965,12.76169,54.58389,51.85469,0,0,307.7067,41.8222,0,41.8222,-41.8222,84.00017,20,0.1055137,70.38546,10.20935,0,54.58389
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,22.88144,47.17124,40.26445,11.84601,11.84601,0,-1,0,11.84601,193.1574,0,0,8.683136,22.88144,12.46948,11.84601,0,0,354.1758,0,10.41196,0,10.41196,93.87782,22.35182,0.1055017,13.03061,18.30515,0,22.88144
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,42.34708,55.73161,42.2074,28.79215,28.79215,0,-1,0,28.79215,147.0786,0,0,14.7232,42.34708,30.30753,28.79215,0,0,343.7639,9.370763,12.03956,0,12.03956,105.2995,25.07127,0.1054877,31.67137,33.87767,0,51.71785
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.00158,48.38575,43.21332,6.225687,6.225687,0,-1,0,6.225687,273.0876,0,0,0,17.00158,6.553355,6.225687,0,0,331.7243,20.20636,10.44823,0,10.44823,115.2116,27.43128,0.1054756,6.848256,13.60126,0,37.20794
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.799334,44.19392,43.3649,4.811909,4.811909,0,-1,0,4.811909,58.17511,0,0,0,2.799334,5.065167,4.811909,0,0,321.2761,29.60977,0,2.265834,-2.265834,112.8232,26.86261,0.1054756,5.2931,2.239467,0,32.4091
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.135787,43.81758,43.48203,38.30865,27.05573,0,-1,0,27.05573,4.197954,0,11.25292,15.94698,1.135787,28.47972,27.05573,0,0,323.7937,27.34393,0,27.34393,-27.34393,84.00017,20,0.1054756,42.13952,0.9086298,0,28.47972
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.750837,43.5826,42.4761,0,0,0,-1,0,0,0,0,0,0,3.750837,0,0,0,0,354.1758,0,3.750837,0,3.750837,87.55853,20.84723,0.1054713,0,3.000669,0,3.750837
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,101.4909,3.206965,0,-1,0,3.206965,0,0,98.28395,108.433,0,3.375753,3.206965,0,0,350.425,3.375753,0,3.375753,-3.375753,84.00017,20,0.1054713,111.64,0,0,3.375753
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054713,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1055817,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.413928,27.60925,26.16087,34.58229,34.58229,81,0,22.761,34.58229,15.6552,0,0,0,5.413928,0,0,46.41771,44.09682,287.7657,59.76908,49.51075,0,49.51075,193.9723,46.1838,0.1056833,38.04052,4.331142,81,65.18301
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.54701,30.3891,25.61657,28.93235,28.93235,81,0,22.761,28.93235,60.64841,0,0,0,17.54701,0,0,52.06765,49.46427,238.255,104.3288,67.01128,0,67.01128,257.5448,61.32007,0.1057927,31.82558,14.03761,81,121.8758
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.25956,39.09685,27.26325,0,0,72.31579,0,20.56389,0,0,0,0,0,41.25956,0,0,72.31579,68.7,171.2437,164.6389,109.9596,0,109.9596,361.8616,86.15736,0.1058256,0,33.00765,81,205.8985
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,42.3157,43.58418,31.10091,43.11295,43.11295,0,-1,0,43.11295,98.1508,0,7.105427E-15,0,42.3157,45.38205,43.11295,0,0,61.28412,263.6025,0,3.066344,-3.066344,358.6294,85.38779,0.1058256,47.42424,33.85257,0,305.9182
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,56.94434,52.85412,35.01437,9.223259,9.223259,0,-1,0,9.223259,617.3994,0,0,0,56.94434,9.708694,9.223259,0,0,64.69117,260.5362,47.23565,0,47.23565,403.4411,96.05721,0.1057709,10.14559,45.55548,0,317.4805
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,64.5024,59.05357,37.9839,57.41884,57.41884,0,-1,0,57.41884,112.3366,0,0,0,64.5024,60.44088,57.41884,0,0,17.45552,303.0482,4.061512,0,4.061512,407.2942,96.97461,0.1057662,63.16072,51.60191,0,367.5507
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,52.4635,57.0136,40.11288,43.86059,43.86059,0,-1,0,43.86059,119.6142,0,0,0,52.4635,46.16904,43.86059,0,0,13.39401,306.7036,6.294461,0,6.294461,413.2656,98.39638,0.105759,48.24665,41.97081,0,359.1671
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,41.29922,55.19062,42.04893,12.86792,12.86792,0,-1,0,12.86792,320.9473,20.6545,0,0,41.29922,13.54517,12.86792,0,0,7.099547,312.3686,7.099547,0,7.099547,420.0009,100,0.1057508,14.15471,33.03938,0,353.6678
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.06953,49.19279,43.05486,21.67467,21.67467,0,-1,0,21.67467,92.59441,0,0,0,20.06953,22.81544,21.67467,0,0,0,318.7582,0,2.74591,-2.74591,417.1064,99.31084,0.1057508,23.84214,16.05563,0,338.8278
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.93019,48.67866,43.21332,54.19201,54.19201,0,-1,0,54.19201,33.08641,0,7.105427E-15,0,17.93019,57.04422,54.19201,0,0,3.051012,316.0123,0,39.11403,-39.11403,375.8766,89.49425,0.1057508,59.61121,14.34416,0,333.9425
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.49362,49.6513,43.3649,15.47825,15.47825,0,-1,0,15.47825,132.4027,0,0,0,20.49362,16.2929,15.47825,0,0,46.51104,276.8983,4.200724,0,4.200724,379.8618,90.44309,0.1057459,17.02608,16.3949,0,297.3919
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.114416,45.07337,42.35897,41.76661,41.76661,0,-1,0,41.76661,21.82225,0,7.105427E-15,0,9.114416,43.96486,41.76661,0,0,42.31032,280.6789,0,34.85044,-34.85044,343.1262,81.69654,0.1057459,45.94328,7.291533,0,289.7934
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,81.03304,245.8285,0,19.09996,-19.09996,322.993,76.90295,0.1057459,19.95946,0,0,245.8285
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,102.2552,226.7285,0,42.44469,-42.44469,278.2524,66.25044,0.1057459,44.3547,0,0,226.7285
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.416,184.2839,0,0,0,278.2524,66.25044,0.1057459,0,0,0,184.2839
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.416,184.2839,0,0,0,278.2524,66.25044,0.1057459,0,0,0,184.2839
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,149.416,184.2839,0,1.917661,-1.917661,276.231,65.76916,0.1057459,2.003956,0,0,184.2839
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,151.5467,182.3662,0,22.91875,-22.91875,252.0725,60.01715,0.1057459,23.95009,0,0,182.3662
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,177.012,159.4474,0,13.3546,-13.3546,237.9955,56.66549,0.1057459,13.95556,0,0,159.4474
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8504,146.0928,0,0,0,237.9955,56.66549,0.1057459,0,0,0,146.0928
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8504,146.0928,0,0,0,237.9955,56.66549,0.1057459,0,0,0,146.0928
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,191.8504,146.0928,0,30.24195,-30.24195,206.1177,49.07555,0.1057459,31.60284,0,0,146.0928
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4526,115.8509,0,0,0,206.1177,49.07555,0.1057459,0,0,0,115.8509
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,225.4526,115.8509,0,5.499236,-5.499236,200.321,47.69538,0.1057459,5.746702,0,0,115.8509
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.56935,28.85088,26.0024,29.04002,29.04002,0,0,0,29.04002,36.39579,0,0,0,10.56935,30.56845,29.04002,0,0,231.5629,110.3517,0,19.9991,-19.9991,179.2401,42.67613,0.1057459,31.94403,8.455477,0,120.921
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.4357,32.73659,25.44432,24.6234,24.6234,0,0,0,24.6234,107.3601,0,0,0,26.4357,25.91937,24.6234,0,0,253.7841,90.35255,0.5163314,0,0.5163314,179.7299,42.79276,0.1057453,27.08574,21.14856,0,116.7883
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.08771,42.33623,27.091,7.176021,7.176021,0,0,0,7.176021,725.8579,0,0,0,52.08771,7.553706,7.176021,0,0,253.2677,90.81725,44.53401,0,44.53401,221.9786,52.85195,0.1056939,7.893623,41.67017,0,142.905
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,67.57244,51.97523,30.92867,37.54487,37.54487,0,-1,0,37.54487,179.9778,0,0,0,67.57244,39.52092,37.54487,0,0,208.7337,130.8979,28.05153,0,28.05153,248.5906,59.18813,0.1056615,41.29936,54.05795,0,198.4703
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,83.76375,62.97694,34.86279,9.071074,9.071074,0,-1,0,9.071074,923.4161,0,0,0,83.76375,9.548498,9.071074,0,0,180.6822,156.1442,74.21526,0,74.21526,318.9974,75.95161,0.1055759,9.978181,67.011,0,239.908
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,98.1778,73.29501,37.80477,22.03028,22.03028,0,-1,0,22.03028,445.6492,0,0,0,98.1778,23.18977,22.03028,0,0,106.467,222.938,74.98802,0,74.98802,390.1373,92.88965,0.1054896,24.23331,78.54224,0,321.1158
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,98.95982,76.63052,39.95441,36.66121,36.66121,0,-1,0,36.66121,269.9306,28.89013,0,0,98.95982,38.59075,36.66121,0,0,31.47894,290.4272,31.47894,0,31.47894,420.0009,100,0.1054534,40.32734,79.16785,0,389.387
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,88.63805,74.18616,41.9318,34.40702,34.40702,0,-1,0,34.40702,257.6162,52.42013,0,0,88.63805,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1054534,37.84772,70.91044,0,407.3963
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,80.3516,71.62982,42.93773,0,0,0,-1,0,0,0,80.3516,0,0,80.3516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054534,0,64.28128,0,399.1098
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,64.98997,65.26268,43.09619,26.18361,26.18361,0,-1,0,26.18361,248.2085,37.42826,0,0,64.98997,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1054534,28.80198,51.99197,0,383.7482
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,39.79176,55.97691,43.24777,45.37143,45.37143,0,-1,0,45.37143,87.70223,0,0,0,39.79176,47.7594,45.37143,0,0,0,318.7582,0,7.967642,-7.967642,411.6022,98.00033,0.1054534,49.90857,31.8334,0,358.55
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.18481,48.34672,42.2074,29.61787,29.61787,0,-1,0,29.61787,68.15078,0,3.552714E-15,0,20.18481,31.17671,29.61787,0,0,8.852935,310.7906,0,10.9919,-10.9919,400.0157,95.24165,0.1054534,32.57966,16.14785,0,330.9754
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,21.06615,299.7987,0,72.31579,-72.31579,323.7882,77.09227,0.1054534,118.2448,0,0,299.7987
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,101.417,227.4829,0,35.95644,-35.95644,285.8868,68.06815,0.1054534,37.57448,0,0,227.4829
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,141.3686,191.5265,0,72.31579,-72.31579,209.6592,49.91877,0.1054534,87.72681,0,0,191.5265
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,221.7195,119.2107,0,11.31646,-11.31646,197.7307,47.07863,0.1054534,11.8257,0,0,119.2107
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,234.2934,107.8942,0,27.05622,-27.05622,169.2109,40.28822,0.1054534,28.27376,0,0,107.8942
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,264.3558,80.83798,0,11.08757,-11.08757,157.5236,37.50553,0.1054534,11.58651,0,0,80.83798
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,276.6754,69.7504,0,37.76721,-37.76721,117.7134,28.02695,0.1054534,39.46673,0,0,69.7504
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,318.6389,31.9832,0,21.99862,-21.99862,94.52484,22.50587,0.1054534,22.98855,0,0,31.9832
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.69635,28.69635,14.55343,9.485353,0,-1,0,9.485353,0,0,5.068073,6.523416,0,9.984582,9.485353,0,0,343.0818,9.984582,0,9.984582,-9.984582,84.00017,20,0.1054534,16.00877,0,0,9.984582
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.95913,27.95913,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054534,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.16679,27.16679,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054534,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,26.40891,26.40891,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1055582,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.83016,25.83016,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1056611,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.43255,34.00985,25.27208,0,0,72.31579,0,20.56389,0,0,0,0,0,31.43255,0,0,72.31579,68.7,235.8464,106.4965,100.1326,0,100.1326,291.2514,69.34542,0.1057052,0,25.14604,81,137.929
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,60.83472,45.00787,26.89809,39.34495,39.34495,81,0,22.761,39.34495,154.6189,0,0,0,60.83472,0,0,41.65505,39.5723,135.7139,196.6158,100.407,0,100.407,386.5058,92.02501,0.1057754,43.27944,48.66777,81,257.4505
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,71.24162,53.10569,30.74953,43.07795,43.07795,0,-1,0,43.07795,165.3784,0,0,0,71.24162,45.34521,43.07795,0,0,35.30685,286.9821,25.89641,0,25.89641,411.0733,97.8744,0.1057456,47.38575,56.9933,0,358.2237
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,81.2281,61.70654,34.68365,37.29381,37.29381,0,-1,0,37.29381,217.8059,32.56102,0,0,81.2281,39.25664,37.29381,0,0,9.410438,310.2888,9.410438,0,9.410438,420.0009,100,0.1057348,41.02319,64.98248,0,391.5169
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,93.87535,71.02671,37.65319,6.973438,6.973438,0,-1,0,6.973438,1346.185,86.53489,0,0,93.87535,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,7.670782,75.10028,0,412.6336
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,81.19731,68.05404,39.80283,26.48149,26.48149,0,-1,0,26.48149,306.6191,53.32206,0,0,81.19731,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,29.12964,64.95786,0,399.9555
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,72.62349,66.82729,41.78023,0,0,0,-1,0,0,0,72.62349,0,0,72.62349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,0,58.09879,0,391.3817
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,72.37724,67.9497,42.78615,14.34955,14.34955,0,-1,0,14.34955,504.3867,57.27245,0,0,72.37724,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,15.78451,57.9018,0,391.1355
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,63.4546,64.45789,42.93773,21.40485,21.40485,0,-1,0,21.40485,296.4496,40.92318,0,0,63.4546,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,23.54534,50.76368,0,382.2128
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,36.91504,54.81311,43.09619,31.77374,31.77374,0,-1,0,31.77374,116.181,3.469,0,0,36.91504,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1057348,34.95111,29.53203,0,355.6733
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.30379,46.69559,42.09027,28.7187,28.7187,0,-1,0,28.7187,53.2886,0,0,0,15.30379,30.23021,28.7187,0,0,0,318.7582,0,14.92642,-14.92642,404.267,96.25386,0.1057348,31.59057,12.24303,0,334.062
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,39.72704,39.72704,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.58491,303.8318,0,12.62943,-12.62943,390.9544,93.0842,0.1057348,13.19775,0,0,303.8318
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,37.59118,37.59118,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.61761,291.2024,0,3.339183,-3.339183,387.4346,92.24615,0.1057348,3.489446,0,0,291.2024
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,35.77225,35.77225,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,34.32781,287.8632,0,38.57771,-38.57771,346.7701,82.56416,0.1057348,40.31371,0,0,287.8632
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.16002,34.16002,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.19193,249.2855,0,44.03371,-44.03371,300.3545,71.51284,0.1057348,46.01523,0,0,249.2855
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.57535,32.57535,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.1183,205.2518,0,24.11264,-24.11264,274.9376,65.4612,0.1057348,25.19771,0,0,205.2518
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.3145,31.3145,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.9101,181.1391,0,16.88036,-16.88036,257.1441,61.22467,0.1057348,17.63997,0,0,181.1391
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.3637,30.3637,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.6661,164.2588,0,18.64682,-18.64682,237.4886,56.5448,0.1057348,19.48592,0,0,164.2588
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.37844,29.37844,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,192.3847,145.612,0,21.9158,-21.9158,214.3874,51.04451,0.1057348,22.90201,0,0,145.612
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,28.50343,28.50343,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.7356,123.6962,0,9.658978,-9.658978,204.2059,48.62036,0.1057348,10.09363,0,0,123.6962
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.76621,27.76621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4678,114.0372,0,0,0,204.2059,48.62036,0.1057348,0,0,0,114.0372
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.97388,26.97388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4678,114.0372,0,0,0,204.2059,48.62036,0.1057348,0,0,0,114.0372
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.21599,26.21599,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.4678,114.0372,0,16.37408,-16.37408,186.9461,44.51089,0.1057348,17.11091,0,0,114.0372
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.61657,25.61657,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.6613,97.6631,0,12.1334,-12.1334,174.1564,41.46572,0.1057348,12.6794,0,0,97.6631
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.08605,29.13101,25.05849,0,0,0,0,0,0,0,0,0,0,15.08605,0,0,0,0,259.1428,85.5297,15.08605,0,15.08605,188.4683,44.87331,0.1057175,0,12.06884,0,100.6157
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,31.77972,35.62696,26.70517,11.23053,11.23053,0,0,0,11.23053,282.9762,0,0,0,31.77972,11.82161,11.23053,0,0,244.0568,99.10715,19.95811,0,19.95811,207.4022,49.38137,0.1056946,12.35358,25.42377,0,130.8869
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.45146,37.7978,30.55661,53.69987,53.69987,0,-1,0,53.69987,47.39576,0,7.105427E-15,0,25.45146,56.52618,53.69987,0,0,224.0986,117.0694,0,31.07472,-31.07472,174.6466,41.58243,0.1056946,59.06985,20.36117,0,142.5209
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.32801,43.11702,34.49073,60.38329,60.38329,0,-1,0,60.38329,48.56975,0,0,0,29.32801,63.56136,60.38329,0,0,258.6261,85.99473,0,34.23335,-34.23335,138.5614,32.99076,0.1056946,66.42162,23.46241,0,115.3227
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,55.91838,55.27811,37.47405,0.5796354,0.5796354,0,-1,0,0.5796354,9647.164,0,0,0,55.91838,0.6101425,0.5796354,0,0,296.6631,51.76138,55.30824,0,55.30824,191.0314,45.48359,0.1056312,0.6375989,44.7347,0,107.6798
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,80.82282,67.6751,39.63058,75.71371,68.7,0,-1,0,68.7,117.646,0,7.013717,14.58509,80.82282,72.31579,68.7,0,0,241.3549,101.5388,8.507036,0,8.507036,199.1019,47.40513,0.1056215,83.28509,64.65826,0,182.3616
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,79.64412,69.61133,41.58731,28.27121,28.27121,0,-1,0,28.27121,281.7146,0,0,0,79.64412,29.75916,28.27121,0,0,232.8479,109.1951,49.88496,0,49.88496,246.427,58.67297,0.1055644,31.09833,63.7153,0,188.8392
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,60.18191,62.8103,42.63457,19.51874,19.51874,0,-1,0,19.51874,308.3289,0,0,0,60.18191,20.54604,19.51874,0,0,182.9629,154.0916,39.63587,0,39.63587,284.0288,67.62578,0.105519,21.47061,48.14553,0,214.2735
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,48.38658,58.53574,42.78615,15.26879,15.26879,0,-1,0,15.26879,316.8985,0,0,0,48.38658,16.07241,15.26879,0,0,143.3271,189.7639,32.31417,0,32.31417,314.6848,74.9248,0.1054821,16.79567,38.70927,0,238.1505
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,40.49748,55.88457,42.93773,43.72318,43.72318,0,-1,0,43.72318,92.62246,0,0,0,40.49748,46.02439,43.72318,0,0,111.0129,218.8466,0,5.526917,-5.526917,308.8589,73.53768,0.1054821,48.09549,32.39798,0,259.3441
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.47681,45.35593,41.9318,0,0,0,-1,0,0,0,0,0,0,11.47681,0,0,0,0,117.1539,213.3197,11.47681,0,11.47681,319.7467,76.13003,0.105469,0,9.18145,0,224.7965
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,39.58924,39.58924,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,105.6771,223.6488,0,9.278461,-9.278461,309.9664,73.80138,0.105469,9.695992,0,0,223.6488
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,37.41893,37.41893,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,115.9865,214.3704,0,21.62145,-21.62145,287.1754,68.37495,0.105469,22.59442,0,0,214.3704
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.61378,35.61378,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,140.0103,192.7489,0,18.61695,-18.61695,267.5514,63.70258,0.105469,19.45471,0,0,192.7489
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.98777,33.98777,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,160.6958,174.132,0,39.51842,-39.51842,225.8953,53.78449,0.105469,41.29675,0,0,174.132
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,32.39621,32.39621,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,204.6052,134.6136,0,18.49067,-18.49067,206.4044,49.14382,0.105469,19.32275,0,0,134.6136
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.15603,31.15603,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,225.1504,116.1229,0,12.25919,-12.25919,193.4821,46.06708,0.105469,12.81085,0,0,116.1229
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.19145,30.19145,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,238.7717,103.8637,0,0.3844958,-0.3844958,193.0768,45.97058,0.105469,0.4017981,0,0,103.8637
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.19931,29.19931,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,239.1989,103.4792,0,23.21071,-23.21071,168.6106,40.1453,0.105469,24.25519,0,0,103.4792
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.33118,28.33118,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,264.9886,80.26849,0,13.01634,-13.01634,154.8902,36.87854,0.105469,13.60207,0,0,80.26849
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,27.59397,27.59397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.4512,67.25216,0,0,0,154.8902,36.87854,0.105469,0,0,0,67.25216
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.78096,26.78096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.4512,67.25216,0,0,0,154.8902,36.87854,0.105469,0,0,0,67.25216
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.02307,26.02307,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,279.4512,67.25216,0,5.08533,-5.08533,149.5298,35.60225,0.105469,5.31417,0,0,67.25216
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.42365,25.42365,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,285.1016,62.16683,0,21.05333,-21.05333,127.3376,30.31842,0.105469,22.00073,0,0,62.16683
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,31.60238,33.62307,24.85868,14.86177,14.86177,0,0,0,14.86177,212.6421,0,0,0,31.60238,15.64396,14.86177,0,0,308.4941,41.1135,15.95841,0,15.95841,142.4771,33.92305,0.1054508,16.34794,25.2819,0,72.71588
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,56.87176,43.24688,26.50537,38.73534,38.73534,0,0,0,38.73534,146.8214,0,0,0,56.87176,40.77405,38.73534,0,0,292.5357,55.47607,16.09772,0,16.09772,157.7487,37.55914,0.1054324,42.60888,45.49741,0,112.3478
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,70.4682,52.36948,30.3637,0,0,0,-1,0,0,0,0,0,0,70.4682,0,0,0,0,276.438,69.96402,70.4682,0,70.4682,224.6007,53.47626,0.105352,0,56.37456,0,140.4322
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,86.23133,63.30711,34.29782,0,0,0,-1,0,0,0,0,0,0,86.23133,0,0,0,0,205.9698,133.3854,86.23133,0,86.23133,306.407,72.95389,0.1052538,0,68.98506,0,219.6167
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,96.72697,71.91312,37.3018,33.25806,33.25806,0,-1,0,33.25806,290.8377,0,0,0,96.72697,35.00848,33.25806,0,0,119.7385,210.9936,61.71849,0,61.71849,364.9583,86.89465,0.1051837,36.58386,77.38158,0,307.7206
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,91.56115,72.33733,39.47212,0,0,0,-1,0,0,0,33.54117,0,0,91.56115,0,0,0,0,58.01998,266.5403,58.01998,0,58.01998,420.0009,100,0.1051178,0,73.24892,0,358.1014
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,94.24971,76.26251,41.42884,29.19441,29.19441,0,-1,0,29.19441,322.8348,63.51875,0,0,94.24971,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1051178,32.11385,75.39977,0,413.0079
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,83.02309,72.2596,42.4761,44.31373,44.31373,0,-1,0,44.31373,187.353,36.37706,0,0,83.02309,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1051178,48.7451,66.41847,0,401.7813
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,66.75848,65.47257,42.66902,0,0,0,-1,0,0,0,66.75848,0,0,66.75848,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051178,0,53.40679,0,385.5167
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,44.05671,57.02071,42.82749,43.88475,43.88475,0,-1,0,43.88475,100.3918,0,0,0,44.05671,46.19447,43.88475,0,0,0,318.7582,0,2.137766,-2.137766,417.7474,99.46348,0.1051178,48.27322,35.24537,0,362.8149
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.17018,46.64468,41.78023,5.51573,5.51573,0,-1,0,5.51573,293.1647,7.988848,0,0,16.17018,5.806032,5.51573,0,0,2.375296,316.6205,2.375296,0,2.375296,420.0009,100,0.1051151,6.067303,12.93614,0,332.7906
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,39.43078,39.43078,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1051151,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,37.26047,37.26047,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1051151,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.44154,35.44154,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1051151,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1051151,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,32.22396,32.22396,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1051151,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.98379,30.98379,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1051151,9.224151,0,0,127.0687
