Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,51.30315,58.02879,41.3875,0,0,0,-1,0,0,0,51.30315,0,0,51.30315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047461,0,41.04252,0,370.0614
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.69606,51.12941,41.62176,14.69748,14.69748,0,-1,0,14.69748,208.8526,15.22504,0,0,30.69606,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1047461,16.16722,24.55685,0,349.4543
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.15243,46.09882,40.65718,37.05075,37.05075,0,-1,0,37.05075,48.99343,0,0,0,18.15243,39.00079,37.05075,0,0,0,318.7582,0,20.84835,-20.84835,398.0247,94.76761,0.1047461,40.75583,14.52195,0,336.9106
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.16484,297.9099,0,34.2171,-34.2171,361.9568,86.18001,0.1047461,35.75687,0,0,297.9099
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.18384,263.6928,0,35.03402,-35.03402,325.0276,77.38738,0.1047461,36.61056,0,0,263.6928
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.1105,228.6587,0,22.86288,-22.86288,300.928,71.64939,0.1047461,23.89171,0,0,228.6587
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.5137,205.7959,0,34.89788,-34.89788,264.1425,62.89093,0.1047461,36.46828,0,0,205.7959
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.2892,170.898,0,42.93905,-42.93905,218.8807,52.11435,0.1047461,44.87131,0,0,170.898
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.9992,127.9589,0,32.09052,-32.09052,185.0543,44.06047,0.1047461,33.5346,0,0,127.9589
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6553,95.86841,0,0,0,185.0543,44.06047,0.1047461,0,0,0,95.86841
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.6553,95.86841,0,54.24121,-54.24121,127.8791,30.44734,0.1047461,56.68206,0,0,95.86841
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9234,41.6272,0,0,0,127.8791,30.44734,0.1047461,0,0,0,41.6272
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.9234,41.6272,0,26.54892,-26.54892,99.89407,23.78426,0.1047461,27.74362,0,0,41.6272
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,34.10821,14.32437,0,-1,0,14.32437,0,0,19.78384,23.19466,0,15.07828,14.32437,0,0,337.4221,15.07828,0,15.07828,-15.07828,84.00017,20,0.1047461,37.51903,0,0,15.07828
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1048564,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1049343,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.68138,31.02908,23.19822,46.73132,46.73132,81,0,22.761,46.73132,61.37506,0,0,0,28.68138,0,0,34.26868,32.55524,222.9184,118.1317,61.23662,0,61.23662,266.6161,63.47989,0.1050458,51.40445,22.9451,81,146.8131
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.26223,42.8082,24.82423,83.81422,83.81422,81,0,22.761,83.81422,73.09288,0,0,0,61.26223,2.962332,2.814215,0,0,161.6818,173.2446,58.2999,0,58.2999,321.9242,76.64846,0.1051446,92.19564,49.00978,81,234.5069
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,76.35712,52.4833,28.62056,18.35409,18.35409,0,-1,0,18.35409,416.0224,0,0,0,76.35712,19.32009,18.35409,0,0,103.3819,225.7146,57.03703,0,57.03703,376.0343,89.53179,0.1050819,20.1895,61.08569,0,302.0717
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,80.21037,58.69033,32.55468,22.22148,22.22148,0,-1,0,22.22148,360.9587,10.47451,0,0,80.21037,23.39103,22.22148,0,0,46.34484,277.0479,46.34484,0,46.34484,420.0009,100,0.105031,24.44363,64.1683,0,357.2582
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,90.8821,66.95139,35.57933,11.72982,11.72982,0,-1,0,11.72982,774.7952,78.53491,0,0,90.8821,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,12.9028,72.70567,0,409.6403
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,95.97861,72.22785,37.80477,56.51505,56.51505,0,-1,0,56.51505,169.8284,36.48909,0,0,95.97861,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,62.16655,76.78289,0,414.7368
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,92.57094,73.30258,39.83728,14.95132,14.95132,0,-1,0,14.95132,619.149,76.83271,0,0,92.57094,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,16.44645,74.05675,0,411.3292
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,80.88554,69.42387,41.00167,15.16409,15.16409,0,-1,0,15.16409,533.4019,64.92334,0,0,80.88554,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,16.6805,64.70844,0,399.6438
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,65.45731,63.24737,41.23593,28.25335,28.25335,0,-1,0,28.25335,231.6798,35.71693,0,0,65.45731,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,31.07869,52.36584,0,384.2155
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,42.37312,54.93005,41.47018,16.90741,16.90741,0,-1,0,16.90741,250.6186,24.57585,0,0,42.37312,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.105031,18.59815,33.8985,0,361.1313
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.22445,45.64724,40.49871,27.02539,27.02539,0,-1,0,27.02539,63.73431,0,0,0,17.22445,28.44778,27.02539,0,0,0,318.7582,0,11.22333,-11.22333,408.1704,97.18324,0.105031,29.72793,13.77956,0,335.9827
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.47037,307.5349,0,6.643805,-6.643805,401.1672,95.51582,0.105031,6.942776,0,0,307.5349
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.85238,300.8911,0,27.34375,-27.34375,372.3444,88.65324,0.105031,28.57422,0,0,300.8911
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.23433,273.5473,0,15.49371,-15.49371,356.0126,84.76472,0.105031,16.19093,0,0,273.5473
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.44956,258.0536,0,51.25933,-51.25933,301.9805,71.89997,0.105031,53.56601,0,0,258.0536
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.4044,206.7943,0,41.76657,-41.76657,257.9547,61.41765,0.105031,43.64606,0,0,206.7943
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.8117,165.0277,0,22.65271,-22.65271,234.0766,55.73241,0.105031,23.67208,0,0,165.0277
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.9814,142.375,0,39.41022,-39.41022,192.5346,45.84148,0.105031,41.18369,0,0,142.375
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.7705,102.9648,0,43.57081,-43.57081,146.6069,34.90634,0.105031,45.53149,0,0,102.9648
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.1825,59.39397,0,0,0,146.6069,34.90634,0.105031,0,0,0,59.39397
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.1825,59.39397,0,44.77941,-44.77941,99.40527,23.66788,0.105031,46.79448,0,0,59.39397
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.9374,14.61456,0,0,0,99.40527,23.66788,0.105031,0,0,0,14.61456
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.9374,14.61456,63.50609,0,63.50609,159.6524,38.01241,0.1051397,15.56663,0,81,14.61456
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.4313,71.77005,63.60365,0,63.60365,219.9922,52.37898,0.1052482,15.45367,0,81,71.77005
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.89194,32.9755,23.06042,2.064316,2.064316,74.3801,0,21.08617,2.064316,1738.685,0,0,0,35.89194,0,0,72.31579,68.7,210.8277,129.0133,104.5919,0,104.5919,319.2168,76.00385,0.1052921,2.270747,28.71355,81,164.9053
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.70423,43.41829,24.6451,46.30953,46.30953,81,0,22.761,46.30953,137.5618,0,0,0,63.70423,0,0,34.69047,32.95594,106.2357,223.1461,96.66018,0,96.66018,410.9167,97.83711,0.105364,50.94049,50.96339,81,286.8503
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,80.85379,53.96667,28.44831,38.97611,38.97611,0,-1,0,38.97611,207.4445,30.25077,0,0,80.85379,41.02748,38.97611,0,0,9.57554,310.1402,9.57554,0,9.57554,420.0009,100,0.1053534,42.87372,64.68303,0,390.994
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,93.28602,63.86803,32.36176,30.34086,30.34086,0,-1,0,30.34086,307.4601,61.34827,0,0,93.28602,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,33.37494,74.62881,0,412.0443
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,96.33797,69.17832,35.38642,7.523621,7.523621,0,-1,0,7.523621,1280.474,88.41837,0,0,96.33797,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,8.275983,77.07038,0,415.0962
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,91.35275,69.82664,37.63252,33.67128,33.67128,0,-1,0,33.67128,271.3076,55.90929,0,0,91.35275,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,37.03841,73.0822,0,410.111
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,84.02697,69.16296,39.69259,48.80542,48.80542,0,-1,0,48.80542,172.1673,32.65285,0,0,84.02697,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,53.68596,67.22158,0,402.7852
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,74.13214,66.27586,40.80875,0,0,0,-1,0,0,0,74.13214,0,0,74.13214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,0,59.30571,0,392.8904
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,57.31759,59.91857,41.08435,39.59422,39.59422,0,-1,0,39.59422,144.7625,15.63947,0,0,57.31759,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1053534,43.55364,45.85407,0,376.0758
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,31.14218,50.94592,41.31171,33.72273,33.72273,0,-1,0,33.72273,92.34775,0,7.105427E-15,0,31.14218,35.49761,33.72273,0,0,0,318.7582,0,4.355428,-4.355428,415.4098,98.9069,0.1053534,37.095,24.91374,0,349.9004
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.37656,44.61618,40.34713,40.18494,40.18494,0,-1,0,40.18494,35.77599,0,7.105427E-15,0,14.37656,42.29993,40.18494,0,0,4.839365,314.4028,0,27.92337,-27.92337,385.976,91.89886,0.1053534,44.20343,11.50125,0,328.7794
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,35.86533,286.4794,0,72.31579,-72.31579,309.7485,73.74949,0.1053534,114.6704,0,0,286.4794
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,116.2162,214.1636,0,9.410263,-9.410263,299.8292,71.38776,0.1053534,9.833724,0,0,214.1636
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,126.6721,204.7534,0,25.29667,-25.29667,273.1641,65.03895,0.1053534,26.43502,0,0,204.7534
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,154.7795,179.4567,0,18.27556,-18.27556,253.9,60.45226,0.1053534,19.09796,0,0,179.4567
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,175.0856,161.1811,0,21.45171,-21.45171,231.2879,55.06844,0.1053534,22.41704,0,0,161.1811
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,198.9209,139.7294,0,16.7536,-16.7536,213.6281,50.86372,0.1053534,17.50751,0,0,139.7294
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,217.536,122.9758,0,18.29166,-18.29166,194.347,46.27299,0.1053534,19.11478,0,0,122.9758
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,237.8601,104.6842,0,39.00001,-39.00001,153.2374,36.48501,0.1053534,40.75501,0,0,104.6842
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,281.1934,65.68416,0,18.15307,-18.15307,134.1023,31.92906,0.1053534,18.96996,0,0,65.68416
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,301.3635,47.53109,0,10.81917,-10.81917,122.6979,29.21374,0.1053534,11.30603,0,0,47.53109
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3848,36.71192,0,0,0,122.6979,29.21374,0.1053534,0,0,0,36.71192
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,313.3848,36.71192,0,26.0386,-26.0386,95.25084,22.67873,0.1053534,27.21034,0,0,36.71192
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,342.3166,10.67332,0,6.714673,-6.714673,88.17295,20.99352,0.1053534,29.29183,0,81,10.67332
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.48422,30.39835,22.92263,18.33127,18.33127,81,0,22.761,18.33127,149.9308,0,0,0,27.48422,0,0,62.66873,59.53529,349.7773,3.958652,87.01952,0,87.01952,170.7269,40.64919,0.1054357,20.1644,21.98738,81,31.44287
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.75137,36.91499,24.53486,37.46041,37.46041,81,0,22.761,37.46041,116.7936,0,0,0,43.75137,0,0,43.53959,41.36261,262.7578,82.27621,85.11398,0,85.11398,251.4731,59.87443,0.10552,41.20646,35.00109,81,126.0276
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,61.79623,46.91193,28.28984,9.498018,9.498018,0,-1,0,9.498018,650.6224,0,0,0,61.79623,9.997913,9.498018,0,0,177.6438,158.8788,51.79832,0,51.79832,300.6133,71.57446,0.1054632,10.44782,49.43699,0,220.675
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,83.56658,59.60336,32.2033,37.2071,37.2071,0,-1,0,37.2071,224.5985,0,0,0,83.56658,39.16536,37.2071,0,0,125.8455,205.4973,44.40122,0,44.40122,342.736,81.60365,0.1054146,40.9278,66.85326,0,289.0639
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,84.96734,63.9131,35.20728,8.731243,8.731243,0,-1,0,8.731243,973.1414,0,0,0,84.96734,9.190783,8.731243,0,0,81.44428,245.4584,75.77656,0,75.77656,414.624,98.7198,0.1053317,9.604368,67.97387,0,330.4257
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,79.82535,64.55005,37.46027,39.3494,39.3494,0,-1,0,39.3494,202.8629,32.73721,0,0,79.82535,41.42042,39.3494,0,0,5.667721,313.6573,5.667721,0,5.667721,420.0009,100,0.1053255,43.28434,63.86028,0,393.4826
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,88.11759,70.81152,39.53413,0,0,0,-1,0,0,0,88.11759,0,0,88.11759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053255,0,70.49407,0,406.8758
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,79.26121,68.32249,40.69163,10.08731,10.08731,0,-1,0,10.08731,785.7515,68.64298,0,0,79.26121,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1053255,11.09604,63.40896,0,398.0194
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,62.65779,61.7817,40.92588,27.58471,27.58471,0,-1,0,27.58471,227.1469,33.62126,0,0,62.65779,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1053255,30.34318,50.12624,0,381.416
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.75661,52.35995,41.19459,0,0,0,-1,0,0,0,35.75661,0,0,35.75661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053255,0,28.60529,0,354.5148
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.37521,45.72525,40.23,14.05356,14.05356,0,-1,0,14.05356,130.7513,3.581993,0,0,18.37521,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1053255,15.45891,14.70017,0,337.1334
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1053255,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1053255,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1053255,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1053255,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1053255,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1053255,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1053255,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1053255,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1053255,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1053255,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1053255,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1053255,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1053255,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.64194,29.16846,22.78483,38.45497,38.45497,81,0,22.761,38.45497,61.47954,7.105427E-15,0,0,23.64194,0,0,42.54503,40.41778,332.8587,19.18536,64.05972,0,64.05972,164.9957,39.28461,0.1054326,42.30046,18.91355,81,42.8273
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.6367,36.12154,24.39706,19.8841,19.8841,81,0,22.761,19.8841,209.397,0,0,0,41.6367,0,0,61.1159,58.06011,268.799,76.8391,99.69681,0,99.69681,259.5764,61.80378,0.1055006,21.87251,33.30936,81,118.4758
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,70.74578,49.8706,28.13827,17.53436,17.53436,0,-1,0,17.53436,403.4694,0,0,0,70.74578,18.45722,17.53436,0,0,169.1022,166.5662,52.28856,0,52.28856,309.1817,73.61454,0.1054435,19.2878,56.59662,0,237.312
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,56.77451,49.42036,32.03105,22.82383,22.82383,0,-1,0,22.82383,248.751,0,0,0,56.77451,24.02508,22.82383,0,0,116.8137,213.6259,32.74943,0,32.74943,340.2505,81.01186,0.1054078,25.10621,45.41961,0,270.4005
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,79.2935,61.34898,35.03503,5.451407,5.451407,0,-1,0,5.451407,1454.551,0,0,0,79.2935,5.738323,5.451407,0,0,84.06423,243.1004,73.55518,0,73.55518,410.0311,97.62625,0.1053276,5.996548,63.4348,0,322.3939
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,76.20732,62.83344,37.28114,37.87646,37.87646,0,-1,0,37.87646,201.1997,25.8283,0,0,76.20732,39.86996,37.87646,0,0,10.50905,309.3001,10.50905,0,10.50905,420.0009,100,0.1053161,41.66411,60.96585,0,385.5074
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,83.73441,68.63081,39.37566,24.36156,24.36156,0,-1,0,24.36156,343.7153,58.09067,0,0,83.73441,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1053161,26.79771,66.98753,0,402.4926
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,74.3446,66.03675,40.54005,19.65696,19.65696,0,-1,0,19.65696,378.2101,53.65306,0,0,74.3446,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1053161,21.62266,59.47568,0,393.1028
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,65.85924,62.90192,40.80875,34.78117,34.78117,0,-1,0,34.78117,189.3531,29.24748,0,0,65.85924,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1053161,38.25929,52.68739,0,384.6175
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,46.5112,55.96144,41.08435,19.54749,19.54749,0,-1,0,19.54749,237.9395,25.93489,0,0,46.5112,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1053161,21.50224,37.20896,0,365.2694
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.17972,44.62055,40.11288,12.17154,12.17154,0,-1,0,12.17154,124.7148,2.367566,0,0,15.17972,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1053161,13.3887,12.14377,0,333.938
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1053161,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1053161,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1053161,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1053161,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1053161,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1053161,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1053161,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1053161,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1053161,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1053161,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1053161,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1054282,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1055002,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.684936,23.91487,22.68837,44.21948,44.21948,81,0,22.761,44.21948,10.59473,0,0,0,4.684936,0,0,36.78052,34.94149,260.6805,84.14581,39.62643,0,39.62643,210.2906,50.06908,0.1055768,48.64143,3.747949,81,88.83074
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.49493,29.81449,24.25926,24.17512,24.17512,81,0,22.761,24.17512,84.77695,0,0,0,20.49493,0,0,56.82488,53.98363,221.054,119.8096,74.47856,0,74.47856,280.9471,66.89204,0.1056718,26.59264,16.39595,81,140.3045
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.33891,38.07177,28.00047,0,0,0,-1,0,0,0,0,0,0,35.33891,0,0,0,0,146.5755,186.8403,35.33891,0,35.33891,314.4726,74.87427,0.1056333,0,28.27112,0,222.1792
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.79643,43.91952,31.8588,45.57909,45.57909,0,-1,0,45.57909,89.50688,0,0,0,40.79643,47.978,45.57909,0,0,111.2366,218.6453,0,7.181568,-7.181568,306.9025,73.07188,0.1056333,50.137,32.63714,0,259.4417
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,58.01424,53.08644,34.88346,31.32531,31.32531,0,-1,0,31.32531,185.1993,0,0,0,58.01424,32.97401,31.32531,0,0,119.2161,211.4637,25.04023,0,25.04023,330.6578,78.72788,0.105606,34.45784,46.4114,0,269.478
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,48.46319,52.25185,37.12956,0,0,0,-1,0,0,0,0,0,0,48.46319,0,0,0,0,94.17586,234,48.46319,0,48.46319,376.634,89.67458,0.1055533,0,38.77055,0,282.4631
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,50.77489,55.38099,39.20341,21.11104,21.11104,0,-1,0,21.11104,240.5135,0,0,0,50.77489,22.22214,21.11104,0,0,45.71267,277.6168,28.55275,0,28.55275,403.7215,96.12398,0.1055222,23.22214,40.61992,0,328.3917
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,57.7276,59.26569,40.38158,36.87745,36.87745,0,-1,0,36.87745,156.539,1.749318,0,0,57.7276,38.81836,36.87745,0,0,17.15992,303.3143,17.15992,0,17.15992,420.0009,100,0.1055036,40.56519,46.18208,0,361.0419
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,41.05366,53.58091,40.65718,33.21154,33.21154,0,-1,0,33.21154,123.6126,6.094148,0,0,41.05366,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1055036,36.53269,32.84293,0,359.8119
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.90185,50.12681,40.92588,39.78477,39.78477,0,-1,0,39.78477,75.15903,0,0,0,29.90185,41.8787,39.78477,0,0,0,318.7582,0,11.97686,-11.97686,407.3761,96.99413,0.1055036,43.76324,23.92148,0,348.6601
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.62077,43.3781,39.95441,66.17151,66.17151,0,-1,0,66.17151,17.5616,0,1.421085E-14,4.088659,11.62077,69.65422,66.17151,0,0,13.30762,306.7814,0,58.03345,-58.03345,346.2035,82.42924,0.1055036,72.78866,9.296618,0,318.4021
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,77.78922,248.7479,0,65.47581,-65.47581,277.1859,65.99652,0.1055036,68.42222,0,0,248.7479
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,150.5401,183.2721,0,72.31579,-72.31579,200.9584,47.84715,0.1055036,93.57455,0,0,183.2721
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,230.891,110.9563,0,22.99474,-22.99474,176.7198,42.07607,0.1055036,24.0295,0,0,110.9563
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,256.4407,87.96159,0,28.77837,-28.77837,146.3848,34.85344,0.1055036,30.07339,0,0,87.96159
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,288.4167,59.18322,0,34.55585,-34.55585,109.9597,26.18083,0.1055036,36.11086,0,0,59.18322
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,326.8121,24.62737,0,12.50626,-12.50626,96.77694,23.04208,0.1055036,13.06904,0,0,24.62737
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,340.7079,12.12111,0,9.924348,-9.924348,86.31576,20.55133,0.1055036,10.37094,0,0,12.12111
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.735,2.196761,0,0,0,86.31576,20.55133,0.1055036,0,0,0,2.196761
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,11.35733,2.086923,0,-1,0,2.086923,0,0,9.27041,10.40614,0,2.196761,2.086923,0,0,351.735,2.196761,0,2.196761,-2.196761,84.00017,20,0.1055036,12.49307,0,0,2.196761
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055036,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055036,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055036,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1056011,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.15716,27.13465,22.55746,31.76462,31.76462,81,0,22.761,31.76462,54.01342,0,0,0,17.15716,0,0,49.23539,46.77362,304.4449,44.75782,63.93077,0,63.93077,191.8291,45.67351,0.1057074,34.94108,13.72572,81,61.91498
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,49.14645,38.15576,24.14214,26.49319,26.49319,81,0,22.761,26.49319,185.506,-7.105427E-15,0,0,49.14645,0,0,54.50681,51.78147,240.5141,102.2955,100.9279,0,100.9279,287.5777,68.47076,0.1057732,29.14251,39.31716,81,151.442
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,73.72544,50.60585,27.84889,14.21519,14.21519,0,-1,0,14.21519,518.6384,0,0,0,73.72544,14.96336,14.21519,0,0,139.5862,193.1306,58.76208,0,58.76208,343.3243,81.74373,0.1057094,15.63671,58.98035,0,266.8561
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,79.51333,57.35337,31.67966,18.08366,18.08366,0,-1,0,18.08366,439.6972,0,0,0,79.51333,19.03543,18.08366,0,0,80.82413,246.0165,60.4779,0,60.4779,400.6987,95.40427,0.1056437,19.89202,63.61066,0,325.5298
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,78.74717,60.69906,34.68365,0,0,0,-1,0,0,0,58.40094,0,0,78.74717,0,0,0,0,20.34623,300.4466,20.34623,0,20.34623,420.0009,100,0.1056217,0,62.99773,0,379.1938
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,67.41716,58.94154,36.93664,40.18011,40.18011,0,-1,0,40.18011,167.7874,25.1223,0,0,67.41716,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,44.19812,53.93373,0,386.1754
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,76.68239,65.15971,39.02428,0,0,0,-1,0,0,0,76.68239,0,0,76.68239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,0,61.34591,0,395.4406
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,74.68365,65.79994,40.23,28.38495,28.38495,0,-1,0,28.38495,263.11,44.80476,0,0,74.68365,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,31.22344,59.74692,0,393.4419
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,59.1303,59.93012,40.49871,0.1586708,0.1586708,0,-1,0,0.1586708,37266.03,58.96328,0,0,59.1303,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,0.1745379,47.30424,0,377.8885
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.31891,49.48621,40.80875,17.07335,17.07335,0,-1,0,17.07335,165.8662,10.34697,0,0,28.31891,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,18.78068,22.65513,0,347.0771
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.45427,43.81208,39.83728,0,0,0,-1,0,0,0,13.45427,0,0,13.45427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056217,0,10.76342,0,332.2125
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1056217,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1056217,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1056217,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1056217,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1056217,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1056217,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1056217,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1056217,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1056217,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1056217,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1056217,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1056217,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1056217,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.298439,24.88849,22.44034,87.01574,87.01574,20.25,0,7.39125,87.01574,10.68593,0,0,0,9.298439,70.27973,66.76574,0,0,222.7313,118.3001,0,60.98129,-60.98129,144.4195,34.38552,0.1056217,95.71732,7.438751,81,127.5985
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.01944,31.40499,24.01123,0,0,72.31579,0,20.56389,0,0,0,0,0,27.01944,0,0,72.31579,68.7,290.4883,57.31879,95.71944,0,95.71944,235.2269,56.00629,0.1056681,0,21.61555,81,84.33823
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.17155,35.01015,27.69042,0.467431,0.467431,0,-1,0,0.467431,5599.019,0,0,0,26.17155,0.4920326,0.467431,0,0,194.7688,143.4663,25.67952,0,25.67952,259.5886,61.80669,0.1056403,0.514174,20.93724,0,169.6378
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.80423,41.03016,31.50742,40.32988,40.32988,0,-1,0,40.32988,81.33977,0,0,0,32.80423,42.4525,40.32988,0,0,169.0893,166.5779,0,9.648273,-9.648273,249.4185,59.38523,0.1056403,44.36287,26.24338,0,199.3821
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,61.95266,54.05525,34.49073,7.42197,7.42197,0,-1,0,7.42197,834.7199,0,0,0,61.95266,7.8126,7.42197,0,0,179.8096,156.9296,54.14006,0,54.14006,300.7802,71.6142,0.1055817,8.164167,49.56213,0,218.8822
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,57.38935,54.99526,36.7575,17.22179,17.22179,0,-1,0,17.22179,333.2368,0,0,0,57.38935,18.1282,17.22179,0,0,125.6696,205.6556,39.26115,0,39.26115,338.0266,80.48237,0.1055392,18.94397,45.91148,0,263.045
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,79.98975,66.34495,38.85203,22.26594,22.26594,0,-1,0,22.26594,359.2472,0,0,0,79.98975,23.43783,22.26594,0,0,86.40841,240.9907,56.55192,0,56.55192,391.6765,93.25612,0.1054781,24.49253,63.9918,0,320.9804
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,63.90283,61.22541,40.03709,0,0,0,-1,0,0,0,34.04634,0,0,63.90283,0,0,0,0,29.85649,291.8874,29.85649,0,29.85649,420.0009,100,0.1054459,0,51.12226,0,355.7902
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,62.70216,61.12255,40.34713,8.093096,8.093096,0,-1,0,8.093096,774.7612,54.18312,0,0,62.70216,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,8.902405,50.16173,0,381.4604
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,43.01401,54.25944,40.65718,17.33651,17.33651,0,-1,0,17.33651,248.1122,24.76505,0,0,43.01401,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,19.07016,34.41121,0,361.7722
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.08253,44.15824,39.69259,0,0,0,-1,0,0,0,15.08253,0,0,15.08253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054459,0,12.06602,0,333.8408
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,37.3018,37.3018,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1054459,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.03503,35.03503,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1054459,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1054459,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.70033,31.70033,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1054459,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.12944,30.12944,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1054459,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1054459,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.86267,27.86267,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1054459,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.83608,26.83608,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1054459,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.94728,25.94728,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1054459,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.13428,25.13428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1054459,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.25926,24.25926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1054459,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,23.56339,23.56339,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1054459,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.9433,22.9433,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1054459,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.01944,30.47141,22.30254,0,0,0,0,0,0,0,0,0,0,30.01944,0,0,0,0,328.9613,22.69302,30.01944,0,30.01944,136.3997,32.47604,0.1054135,0,24.01555,0,52.71246
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.15799,37.55426,23.87343,3.363079,3.363079,0,0,0,3.363079,1431.961,0,0,0,48.15799,3.540083,3.363079,0,0,298.9419,49.71051,44.61791,0,44.61791,178.7279,42.55418,0.1053654,3.699387,38.52639,0,97.86851
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,81.00971,52.93081,27.53885,8.28118,8.28118,0,-1,0,8.28118,978.2386,0,0,0,81.00971,8.717032,8.28118,0,0,254.324,89.86663,72.29268,0,72.29268,247.3108,58.8834,0.1052876,9.109299,64.80777,0,170.8763
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,84.94855,59.06508,31.3145,46.16375,46.16375,0,-1,0,46.16375,184.0157,0,0,0,84.94855,48.59342,46.16375,0,0,182.0313,154.93,36.35513,0,36.35513,281.8003,67.09517,0.1052485,50.78012,67.95884,0,239.8786
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,71.00659,57.20116,34.29782,0,0,0,-1,0,0,0,0,0,0,71.00659,0,0,0,0,145.6762,187.6497,71.00659,0,71.00659,349.163,83.13389,0.1051722,0,56.80527,0,258.6562
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,52.86615,53.16042,36.56459,12.33346,12.33346,0,-1,0,12.33346,428.6401,0,0,0,52.86615,12.98259,12.33346,0,0,74.6696,251.5556,39.88356,0,39.88356,386.9999,92.14265,0.1051294,13.5668,42.29292,0,304.4217
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,56.74487,56.92852,38.65911,23.38935,23.38935,0,-1,0,23.38935,242.6099,0,0,0,56.74487,24.62037,23.38935,0,0,34.78604,287.4508,32.12451,0,32.12451,417.4759,99.39882,0.1050949,25.72828,45.3959,0,344.1957
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,59.91827,59.51257,39.87862,10.43606,10.43606,0,-1,0,10.43606,574.1463,46.27141,0,0,59.91827,10.98533,10.43606,0,0,2.661531,316.3629,2.661531,0,2.661531,420.0009,100,0.1050921,11.47967,47.93462,0,376.2811
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,43.68768,53.97803,40.18866,65.50343,65.50343,0,-1,0,65.50343,66.69527,0,0,3.353766,43.68768,68.95097,65.50343,0,0,0,318.7582,0,25.26329,-25.26329,393.371,93.65958,0.1050921,72.05376,34.95015,0,362.4459
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,20.00085,46.51034,40.49871,5.89173,5.89173,0,-1,0,5.89173,339.4734,0,0,0,20.00085,6.201821,5.89173,0,0,28.07032,293.4949,13.79903,0,13.79903,406.4619,96.77645,0.1050773,6.480904,16.00068,0,313.4958
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.9722,44.28065,39.5479,23.10464,23.10464,0,-1,0,23.10464,69.12986,0,3.552714E-15,0,15.9722,24.32067,23.10464,0,0,14.27129,305.9141,0,8.348468,-8.348468,397.6619,94.68121,0.1050773,25.4151,12.77776,0,321.8863
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,23.54736,297.5656,0,43.97086,-43.97086,351.3125,83.64567,0.1050773,45.94954,0,0,297.5656
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,72.40387,253.5947,0,27.87476,-27.87476,321.9299,76.64983,0.1050773,29.12913,0,0,253.5947
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,103.3758,225.72,0,9.385962,-9.385962,312.0363,74.2942,0.1050773,9.808331,0,0,225.72
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,113.8047,216.334,0,26.38871,-26.38871,284.2201,67.67132,0.1050773,27.5762,0,0,216.334
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,143.1255,189.9453,0,26.02892,-26.02892,256.7832,61.13874,0.1050773,27.20023,0,0,189.9453
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,172.0465,163.9164,0,26.10345,-26.10345,229.2678,54.58745,0.1050773,27.27811,0,0,163.9164
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0503,137.8129,0,0,0,229.2678,54.58745,0.1050773,0,0,0,137.8129
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,201.0503,137.8129,0,45.60244,-45.60244,181.1986,43.14243,0.1050773,47.65455,0,0,137.8129
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,251.7197,92.21049,0,4.599723,-4.599723,176.35,41.98802,0.1050773,4.806711,0,0,92.21049
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,256.8305,87.61077,0,2.946573,-2.946573,173.2441,41.2485,0.1050773,3.079169,0,0,87.61077
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,260.1045,84.6642,0,43.28133,-43.28133,127.6215,30.38602,0.1050773,45.22898,0,0,84.6642
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,308.1948,41.38287,0,4.401433,-4.401433,122.982,29.28138,0.1050773,4.599498,0,0,41.38287
