Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1048212,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1048212,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1048212,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1048212,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1048212,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1048212,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1048212,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1048212,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.94817,27.05054,20.93145,52.19036,52.19036,0,0,0,52.19036,43.97014,0,0,0,22.94817,54.93722,52.19036,0,0,203.634,135.4876,0,31.98904,-31.98904,193.0973,45.97545,0.1048212,57.40939,18.35854,0,158.4358
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,51.61002,37.05696,22.44034,20.78149,20.78149,0,0,0,20.78149,248.3461,0,0,0,51.61002,21.87525,20.78149,0,0,239.1774,103.4986,29.73477,0,29.73477,221.3062,52.69184,0.1047903,22.85964,41.28802,0,155.1086
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,58.29863,43.007,25.87149,15.86069,15.86069,0,-1,0,15.86069,367.5667,0,0,0,58.29863,16.69547,15.86069,0,0,209.4426,130.2599,41.60316,0,41.60316,260.7744,62.08902,0.104747,17.44676,46.6389,0,188.5585
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,72.7907,52.1284,29.43356,15.02557,15.02557,0,-1,0,15.02557,484.4456,0,0,0,72.7907,15.81639,15.02557,0,0,167.8394,167.7027,56.97431,0,56.97431,314.825,74.95818,0.1046878,16.52813,58.23256,0,240.4934
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,85.41352,60.49929,32.32042,6.02377,6.02377,0,-1,0,6.02377,1417.941,0,0,0,85.41352,6.340811,6.02377,0,0,110.8651,218.9796,79.07271,0,79.07271,389.8399,92.81884,0.1046057,6.626147,68.33082,0,304.3932
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,88.4124,64.68078,34.6492,0,0,0,-1,0,0,0,56.62,0,0,88.4124,0,0,0,0,31.7924,290.1451,31.7924,0,31.7924,420.0009,100,0.1045727,0,70.72992,0,378.5575
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,89.79588,68.10931,36.85396,9.799164,9.799164,0,-1,0,9.799164,916.3626,79.48096,0,0,89.79588,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1045727,10.77908,71.8367,0,408.5541
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,77.17593,64.27555,38.13548,18.87957,18.87957,0,-1,0,18.87957,408.7801,57.3027,0,0,77.17593,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1045727,20.76753,61.74075,0,395.9342
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,61.02073,58.38326,38.54198,80.5969,68.7,0,-1,0,68.7,88.82202,0,11.8969,19.95659,61.02073,72.31579,68.7,0,0,0,318.7582,0,11.29506,-11.29506,408.0948,97.16524,0.1045727,88.65659,48.81659,0,379.779
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,43.09476,52.40969,38.94849,47.07325,47.07325,0,-1,0,47.07325,91.5483,7.105427E-15,0,0,43.09476,49.55079,47.07325,0,0,12.55007,307.4632,0,6.456028,-6.456028,401.2896,95.54494,0.1045727,51.78058,34.47581,0,350.5579
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.23923,43.71953,38.03902,0,0,0,-1,0,0,0,0,0,0,19.23923,0,0,0,0,19.72343,301.0071,19.23923,0,19.23923,419.5415,99.89063,0.1045528,0,15.39139,0,320.2464
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,0.4841976,318.3224,0,72.31579,-72.31579,343.314,81.74126,0.1045528,83.46204,0,0,318.3224
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,80.83508,246.0067,0,28.14887,-28.14887,313.6424,74.67662,0.1045528,29.41557,0,0,246.0067
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,112.1116,217.8578,0,13.26985,-13.26985,299.6548,71.34624,0.1045528,13.867,0,0,217.8578
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,126.8559,204.5879,0,67.94888,-67.94888,228.0304,54.29284,0.1045528,71.00658,0,0,204.5879
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,202.3546,136.6391,0,41.48477,-41.48477,184.3016,43.88124,0.1045528,43.35159,0,0,136.6391
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,248.4488,95.15428,0,10.50179,-10.50179,173.2317,41.24557,0.1045528,10.97437,0,0,95.15428
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,260.1175,84.6525,0,12.39072,-12.39072,160.1708,38.13582,0.1045528,12.94831,0,0,84.6525
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,273.8849,72.26177,0,56.27633,-56.27633,100.8503,24.01193,0.1045528,58.80877,0,0,72.26177
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,336.4142,15.98544,0,9.683473,-9.683473,90.64302,21.58163,0.1045528,10.11923,0,0,15.98544
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,13.64303,5.986866,0,-1,0,5.986866,0,0,7.656161,9.020463,0,6.301965,5.986866,0,0,347.1736,6.301965,0,6.301965,-6.301965,84.00017,20,0.1045528,15.00733,0,0,6.301965
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045528,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1046399,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1047329,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.68587,27.68928,20.81432,47.02071,47.02071,81,0,22.761,47.02071,54.62671,0,0,0,25.68587,0,0,33.97929,32.28033,239.5352,103.1765,57.96619,0,57.96619,247.7493,58.98782,0.1048352,51.72278,20.54869,81,128.8624
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,52.54311,37.17344,22.28187,20.81457,20.81457,81,0,22.761,20.81457,252.4343,-7.105427E-15,0,0,52.54311,0,0,60.18543,57.17616,181.569,155.3461,109.7193,0,109.7193,351.8382,83.77082,0.1048902,22.89602,42.03449,81,207.8892
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,74.89864,48.49515,25.69236,0,0,0,-1,0,0,0,3.048872,0,0,74.89864,0,0,0,0,71.84977,254.0934,71.84977,0,71.84977,420.0009,100,0.1048158,0,59.91891,0,328.9921
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,82.76586,55.63548,29.21998,23.37369,23.37369,0,-1,0,23.37369,354.0985,58.16198,0,0,82.76586,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,25.71105,66.21269,0,401.5241
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,94.69622,64.15366,32.10684,0,0,0,-1,0,0,0,94.69622,0,0,94.69622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,0,75.75697,0,413.4544
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,97.31816,68.37375,34.43562,20.53407,20.53407,0,-1,0,20.53407,473.9352,75.70335,0,0,97.31816,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,22.58747,77.85453,0,416.0764
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,84.63097,65.56853,36.64038,27.88426,27.88426,0,-1,0,27.88426,303.5081,55.27913,0,0,84.63097,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,30.67268,67.70478,0,403.3892
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,71.74513,61.83137,37.94256,28.07285,28.07285,0,-1,0,28.07285,255.5677,42.19476,0,0,71.74513,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,30.88014,57.39611,0,390.5034
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,61.96078,58.51399,38.34907,36.52277,36.52277,0,-1,0,36.52277,169.6497,23.51577,0,0,61.96078,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,40.17505,49.56863,0,380.719
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,45.46566,53.03722,38.77624,41.7473,41.7473,0,-1,0,41.7473,108.9068,1.521124,0,0,45.46566,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.1048158,45.92204,36.37252,0,364.2239
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.26295,44.79632,37.88055,42.45919,42.45919,0,-1,0,42.45919,54.78895,0,7.105427E-15,0,23.26295,44.69389,42.45919,0,0,0,318.7582,0,21.43094,-21.43094,397.4106,94.62139,0.1048158,46.70511,18.61036,0,342.0212
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81215,297.3273,0,0,0,397.4106,94.62139,0.1048158,0,0,0,297.3273
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.81215,297.3273,0,28.343,-28.343,367.5345,87.50804,0.1048158,29.61844,0,0,297.3273
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,55.30438,268.9843,0,5.323264,-5.323264,361.9233,86.17204,0.1048158,5.56281,0,0,268.9843
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,61.21912,263.661,0,72.31579,-72.31579,285.6957,68.02266,0.1048158,95.32394,0,0,263.661
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.57,191.3452,0,1.670014,-1.670014,283.9354,67.60353,0.1048158,1.745164,0,0,191.3452
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,143.4256,189.6752,0,12.79889,-12.79889,270.4442,64.39134,0.1048158,13.37484,0,0,189.6752
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6466,176.8763,0,0,0,270.4442,64.39134,0.1048158,0,0,0,176.8763
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.6466,176.8763,0,40.22406,-40.22406,228.0443,54.29615,0.1048158,42.03414,0,0,176.8763
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.3006,24.3006,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,202.34,136.6523,0,39.34201,-39.34201,186.5742,44.42234,0.1048158,41.1124,0,0,136.6523
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,23.46693,23.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0533,97.31026,0,0,0,186.5742,44.42234,0.1048158,0,0,0,97.31026
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.61258,22.61258,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,246.0533,97.31026,0,14.95431,-14.95431,170.811,40.6692,0.1048158,15.62725,0,0,97.31026
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.95804,21.95804,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.6692,82.35595,0,2.070209,-2.070209,168.6288,40.14963,0.1048158,2.163369,0,0,82.35595
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.33796,21.33796,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.9694,80.28574,0,31.65018,-31.65018,135.2666,32.20626,0.1048158,33.07443,0,0,80.28574
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.01516,27.35891,20.67653,18.40087,18.40087,0,0,0,18.40087,135.9455,0,0,0,25.01516,19.36934,18.40087,0,0,300.1363,48.63557,5.645816,0,5.645816,140.6227,33.48151,0.10481,20.24096,20.01213,0,73.65073
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,48.52465,35.78705,22.15096,0,0,0,0,0,0,0,0,0,0,48.52465,0,0,0,0,294.4905,53.7168,48.52465,0,48.52465,186.6572,44.44209,0.1047598,0,38.81972,0,102.2414
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,75.13023,48.37568,25.52011,16.60061,16.60061,0,-1,0,16.60061,452.5752,0,0,0,75.13023,17.47432,16.60061,0,0,245.9658,97.38898,57.6559,0,57.6559,241.3544,57.46521,0.1047002,18.26067,60.10418,0,172.5192
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,88.46848,57.64983,29.02706,56.26504,56.26504,0,-1,0,56.26504,157.2352,0,0,0,88.46848,59.22636,56.26504,0,0,188.3099,149.2793,29.24212,0,29.24212,269.0959,64.07032,0.10467,61.89154,70.77478,0,237.7478
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,94.89023,63.96263,31.89325,22.33188,22.33188,0,-1,0,22.33188,424.9092,0,0,0,94.89023,23.50725,22.33188,0,0,159.0678,175.5972,71.38298,0,71.38298,336.8157,80.19406,0.1045964,24.56507,75.91219,0,270.4874
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,95.79875,67.39678,34.22203,34.14428,34.14428,0,-1,0,34.14428,280.5704,0,0,0,95.79875,35.94135,34.14428,0,0,87.68482,239.8419,59.85741,0,59.85741,393.6014,93.71444,0.1045347,37.55871,76.63901,0,335.6407
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,91.09447,68.15039,36.43368,15.36851,15.36851,0,-1,0,15.36851,592.7345,47.08968,0,0,91.09447,16.17738,15.36851,0,0,27.82741,293.7136,27.82741,0,27.82741,420.0009,100,0.1045061,16.90536,72.87557,0,384.808
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,83.98627,66.6605,37.72898,0,0,0,-1,0,0,0,83.98627,0,0,83.98627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045061,0,67.18901,0,402.7445
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,68.54999,60.822,38.15615,35.32243,35.32243,0,-1,0,35.32243,194.0693,31.36848,0,0,68.54999,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1045061,38.85467,54.83999,0,387.3082
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,46.82554,53.29614,38.58332,23.12072,23.12072,0,-1,0,23.12072,202.5263,22.48794,0,0,46.82554,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1045061,25.43279,37.46043,0,365.5838
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.06397,43.62892,37.70831,38.73673,38.73673,0,-1,0,38.73673,51.79571,0,0,0,20.06397,40.77551,38.73673,0,0,0,318.7582,0,20.71154,-20.71154,398.1689,94.80194,0.1045061,42.6104,16.05117,0,338.8222
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,35.4002,35.4002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01282,298.0467,0,0,0,398.1689,94.80194,0.1045061,0,0,0,298.0467
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.19544,33.19544,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.01282,298.0467,0,25.37009,-25.37009,371.4265,88.43472,0.1045061,26.51175,0,0,298.0467
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.52809,31.52809,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,51.20182,272.6766,0,13.48391,-13.48391,357.2133,85.05061,0.1045061,14.09068,0,0,272.6766
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.99853,29.99853,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,66.18394,259.1927,0,22.61801,-22.61801,333.3718,79.37407,0.1045061,23.63582,0,0,259.1927
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,28.44831,28.44831,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,91.31506,236.5747,0,35.31079,-35.31079,296.1509,70.51199,0.1045061,36.89978,0,0,236.5747
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.13234,27.13234,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.5493,201.2639,0,22.28397,-22.28397,272.6616,64.91929,0.1045061,23.28675,0,0,201.2639
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.11953,26.11953,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,155.3092,178.9799,0,14.09997,-14.09997,257.7989,61.38056,0.1045061,14.73447,0,0,178.9799
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9759,164.8799,0,0,0,257.7989,61.38056,0.1045061,0,0,0,164.8799
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9759,164.8799,0,0,0,257.7989,61.38056,0.1045061,0,0,0,164.8799
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.3498,23.3498,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.9759,164.8799,0,21.64141,-21.64141,234.9868,55.94913,0.1045061,22.61527,0,0,164.8799
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.48167,22.48167,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.0219,143.2385,0,10.89215,-10.89215,223.5055,53.21549,0.1045061,11.3823,0,0,143.2385
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.84092,21.84092,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,207.1243,132.3464,0,27.17677,-27.17677,194.8587,46.39483,0.1045061,28.39972,0,0,132.3464
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.22083,21.22083,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,237.3207,105.1696,0,28.57011,-28.57011,164.7431,39.22448,0.1045061,29.85577,0,0,105.1696
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.47627,25.71201,20.5594,29.34464,29.34464,0,0,0,29.34464,66.37079,0,3.552714E-15,0,19.47627,30.8891,29.34464,0,0,269.0652,76.59949,0,11.41283,-11.41283,152.713,36.36015,0.1045061,32.27911,15.58102,0,96.07577
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,43.61671,34.14814,22.01316,15.30768,15.30768,0,0,0,15.30768,284.9335,0,0,0,43.61671,16.11335,15.30768,0,0,281.7462,65.18667,27.50336,0,27.50336,178.8049,42.57252,0.1044778,16.83845,34.89337,0,108.8034
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.05532,42.99879,25.34786,40.36245,40.36245,0,-1,0,40.36245,148.7901,0,0,0,60.05532,42.48678,40.36245,0,0,254.2428,89.9397,17.56853,0,17.56853,195.4719,46.54084,0.1044597,44.39869,48.04425,0,149.995
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,62.85192,47.89501,28.83414,17.00272,17.00272,0,-1,0,17.00272,369.658,0,0,0,62.85192,17.8976,17.00272,0,0,236.6743,105.7514,44.95432,0,44.95432,238.1193,56.69496,0.1044135,18.70299,50.28154,0,168.6033
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,61.21298,50.56993,31.67966,13.97635,13.97635,0,-1,0,13.97635,437.9754,0,0,0,61.21298,14.71195,13.97635,0,0,191.72,146.2103,46.50103,0,46.50103,282.2341,67.19846,0.1043658,15.37399,48.97038,0,207.4232
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,70.76138,56.78986,34.02911,0,0,0,-1,0,0,0,0,0,0,70.76138,0,0,0,0,145.2189,188.0612,70.76138,0,70.76138,349.3642,83.18179,0.1042932,0,56.60911,0,258.8226
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,72.09138,59.94817,36.25454,31.45563,31.45563,0,-1,0,31.45563,229.1844,0,0,0,72.09138,33.11119,31.45563,0,0,74.45754,251.7464,38.98019,0,38.98019,386.3441,91.9865,0.1042533,34.60119,57.67311,0,323.8378
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,54.05098,54.69959,37.55673,21.26849,21.26849,0,-1,0,21.26849,254.1364,0,0,0,54.05098,22.38788,21.26849,0,0,35.47735,286.8286,31.6631,0,31.6631,416.3823,99.13845,0.1042209,23.39534,43.24078,0,340.8796
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,39.68623,50.21648,37.99768,64.17211,64.17211,0,-1,0,64.17211,61.84342,0,0,1.889319,39.68623,67.54959,64.17211,0,0,3.814253,315.3254,0,27.86336,-27.86336,387.0117,92.14548,0.1042209,70.58932,31.74898,0,355.0116
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.12259,45.94873,38.42485,48.73119,48.73119,0,-1,0,48.73119,51.55341,0,7.105427E-15,0,25.12259,51.29599,48.73119,0,0,34.77354,287.462,0,26.1734,-26.1734,359.4226,85.57663,0.1042209,53.60431,20.09807,0,312.5846
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.0275,42.8645,37.57051,0,0,0,-1,0,0,0,0,0,0,18.0275,0,0,0,0,63.85509,261.2886,18.0275,0,18.0275,376.525,89.64862,0.1042024,0,14.422,0,279.3161
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,45.82759,277.5134,0,15.09204,-15.09204,360.6165,85.86092,0.1042024,15.77118,0,0,277.5134
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,62.59653,262.4214,0,12.62129,-12.62129,347.3126,82.6933,0.1042024,13.18924,0,0,262.4214
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,76.62018,249.8001,0,42.5038,-42.5038,302.5096,72.02596,0.1042024,44.41647,0,0,249.8001
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,123.8466,207.2963,0,13.41677,-13.41677,288.3671,68.65869,0.1042024,14.02053,0,0,207.2963
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,138.7542,193.8795,0,5.732197,-5.732197,282.3248,67.22006,0.1042024,5.990146,0,0,193.8795
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,145.1233,188.1473,0,13.99892,-13.99892,267.5687,63.7067,0.1042024,14.62887,0,0,188.1473
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,160.6776,174.1484,0,44.54292,-44.54292,220.6163,52.52759,0.1042024,46.54736,0,0,174.1484
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1697,129.6055,0,0,0,220.6163,52.52759,0.1042024,0,0,0,129.6055
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,210.1697,129.6055,0,41.20953,-41.20953,177.1777,42.18507,0.1042024,43.06396,0,0,129.6055
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,255.9581,88.39592,0,18.91996,-18.91996,157.2343,37.43665,0.1042024,19.77136,0,0,88.39592
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.9803,69.47597,0,0,0,157.2343,37.43665,0.1042024,0,0,0,69.47597
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,276.9803,69.47597,0,58.18215,-58.18215,95.9049,22.83445,0.1042024,60.80034,0,0,69.47597
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,55.15165,55.15165,44.42252,0,13.5069,55.15165,0,1.776357E-15,0,0,0,11.29382,10.72913,0,0,341.6271,11.29382,0,11.29382,-11.29382,84.00017,20,0.1042024,60.66681,0,81,11.29382
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.63619,26.73304,20.44227,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63619,0,0,72.31579,68.7,354.1758,0,92.33619,0,92.33619,171.598,40.85658,0.1042516,0,18.90895,81,23.63619
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,49.99965,35.93903,21.87537,56.05951,56.05951,81,0,22.761,56.05951,89.19032,0,0,0,49.99965,0,0,24.9405,23.69347,261.8396,83.10257,73.69312,0,73.69312,241.5094,57.50212,0.1043437,61.66545,39.99972,81,133.1022
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,67.95554,45.48014,25.1894,14.74161,14.74161,0,-1,0,14.74161,460.9777,0,0,0,67.95554,15.51748,14.74161,0,0,188.1465,149.4264,52.43805,0,52.43805,291.2565,69.34665,0.1042901,16.21577,54.36443,0,217.3819
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,75.57793,52.24372,28.6619,11.02384,11.02384,0,-1,0,11.02384,685.586,0,0,0,75.57793,11.60405,11.02384,0,0,135.7084,196.6206,63.97389,0,63.97389,351.9475,83.79685,0.1042248,12.12623,60.46235,0,272.1986
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,93.3884,62.79047,31.48675,23.10302,23.10302,0,-1,0,23.10302,404.2259,0,0,0,93.3884,24.31897,23.10302,0,0,71.73455,254.1971,69.06943,0,69.06943,417.4725,99.39801,0.1041543,25.41332,74.71072,0,347.5855
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,91.852,65.13677,33.8362,48.91007,48.91007,0,-1,0,48.91007,187.7977,37.70259,0,0,91.852,51.48428,48.91007,0,0,2.665125,316.3596,2.665125,0,2.665125,420.0009,100,0.1041516,53.80107,73.4816,0,408.2116
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,74.29182,60.61087,36.08229,0,0,0,-1,0,0,0,74.29182,0,0,74.29182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,0,59.43346,0,393.05
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,67.85933,59.65628,37.39826,51.36828,51.36828,0,-1,0,51.36828,132.1036,13.78746,0,0,67.85933,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,56.5051,54.28747,0,386.6176
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,67.88595,60.17117,37.82544,20.88929,20.88929,0,-1,0,20.88929,324.9796,45.89722,0,0,67.88595,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,22.97822,54.30876,0,386.6442
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,36.88923,49.59893,38.28706,29.04207,29.04207,0,-1,0,29.04207,127.02,6.318625,0,0,36.88923,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1041516,31.94628,29.51138,0,355.6475
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.93731,41.19916,37.4396,38.328,38.328,0,-1,0,38.328,33.7542,0,0,0,12.93731,40.34527,38.328,0,0,0,318.7582,0,27.40796,-27.40796,391.1103,93.12132,0.1041516,42.1608,10.34985,0,331.6955
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.13149,35.13149,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.45329,291.3503,0,37.30919,-37.30919,351.783,83.75768,0.1041516,38.9881,0,0,291.3503
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.94051,32.94051,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.90794,254.0411,0,1.252224,-1.252224,350.463,83.44341,0.1041516,1.308574,0,0,254.0411
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,31.3145,31.3145,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.29929,252.7889,0,51.89619,-51.89619,295.7596,70.41882,0.1041516,54.23153,0,0,252.7889
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.76428,29.76428,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.9617,200.8927,0,36.70279,-36.70279,257.0715,61.20737,0.1041516,38.35442,0,0,200.8927
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.23472,28.23472,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.7426,164.1899,0,14.96485,-14.96485,241.2971,57.45159,0.1041516,15.63827,0,0,164.1899
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.89809,26.89809,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.3702,149.225,0,39.51758,-39.51758,199.642,47.53371,0.1041516,41.29588,0,0,149.225
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.90594,25.90594,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.2787,109.7074,0,34.41938,-34.41938,163.3607,38.89534,0.1041516,35.96825,0,0,109.7074
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.85868,24.85868,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.5224,75.28806,0,31.22989,-31.22989,130.4416,31.05745,0.1041516,32.63523,0,0,75.28806
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.94922,23.94922,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.2223,44.05817,0,15.55491,-15.55491,114.0452,27.15358,0.1041516,16.25488,0,0,44.05817
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.11555,23.11555,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.6424681,0,26.52686,25.20051,0,0,322.5055,28.50326,0,26.52686,-26.52686,86.08348,20.49603,0.1041516,27.72057,0,0,28.50326
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.26809,22.26809,25.08834,1.877583,0,-1,0,1.877583,0,0,23.21075,25.71958,0,1.976403,1.877583,0,0,351.9798,1.976403,0,1.976403,-1.976403,84.00017,20,0.1041516,27.59717,0,0,1.976403
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.62733,21.62733,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1042523,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.00724,21.00724,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1043253,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.65808,27.19324,20.34581,30.00925,30.00925,81,0,22.761,30.00925,85.50056,0,0,0,25.65808,0,0,50.99075,48.44121,220.3382,120.4538,74.09929,0,74.09929,281.2664,66.96806,0.1044166,33.01017,20.52646,81,146.1119
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.35,37.1607,21.75824,37.53217,37.53217,81,0,22.761,37.53217,144.8091,0,0,0,54.35,0,0,43.46783,41.29444,146.239,187.1432,95.64444,0,95.64444,372.0027,88.57188,0.1044857,41.28539,43.48,81,241.4932
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,70.51957,46.21415,25.05849,20.32541,20.32541,0,-1,0,20.32541,346.9528,0,0,0,70.51957,21.39517,20.32541,0,0,50.59452,273.2231,49.1244,0,49.1244,418.6062,99.66794,0.1044357,22.35795,56.41565,0,343.7427
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,89.42902,57.35926,28.48276,1.237003,1.237003,0,-1,0,1.237003,7229.493,86.6568,0,0,89.42902,1.302108,1.237003,0,0,1.470117,317.4351,1.470117,0,1.470117,420.0009,100,0.1044342,1.360703,71.54322,0,406.8641
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,89.06422,60.72239,31.29383,34.0237,34.0237,0,-1,0,34.0237,261.7711,53.2498,0,0,89.06422,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1044342,37.42606,71.25137,0,407.8224
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,88.96405,63.65974,33.65706,0,0,0,-1,0,0,0,88.96405,0,0,88.96405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044342,0,71.17124,0,407.7223
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,89.58861,66.8028,35.91005,19.4029,19.4029,0,-1,0,19.4029,461.7279,69.16451,0,0,89.58861,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1044342,21.34319,71.67088,0,408.3468
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,77.62815,63.3487,37.22602,10.28148,10.28148,0,-1,0,10.28148,755.0291,66.80554,0,0,77.62815,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1044342,11.30963,62.10252,0,396.3864
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,63.62451,58.37428,37.68764,0,0,0,-1,0,0,0,63.62451,0,0,63.62451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044342,0,50.8996,0,382.3827
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,43.26185,51.57453,38.13548,63.20641,63.20641,0,-1,0,63.20641,68.44534,0,7.105427E-15,0.8270552,43.26185,66.53307,63.20641,0,0,0,318.7582,0,23.27122,-23.27122,395.4708,94.15953,0.1044342,69.52705,34.60948,0,362.0201
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,20.76727,43.42191,37.3018,28.3187,28.3187,0,-1,0,28.3187,73.33413,0,0,0,20.76727,29.80915,28.3187,0,0,25.85691,295.487,0,9.041885,-9.041885,385.9398,91.89025,0.1044342,31.15057,16.61382,0,316.2543
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.01437,35.01437,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,35.90345,286.4451,0,10.93061,-10.93061,374.418,89.14696,0.1044342,11.42249,0,0,286.4451
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.84406,32.84406,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,48.04858,275.5145,0,33.85717,-33.85717,338.7294,80.64969,0.1044342,35.38074,0,0,275.5145
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.21804,31.21804,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,85.66766,241.6573,0,34.76265,-34.76265,302.0863,71.92517,0.1044342,36.32697,0,0,241.6573
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,29.68849,29.68849,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,124.2928,206.8947,0,29.66698,-29.66698,270.8146,64.47953,0.1044342,31.002,0,0,206.8947
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.13827,28.13827,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,157.2561,177.2277,0,20.90902,-20.90902,248.7745,59.23191,0.1044342,21.84993,0,0,177.2277
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.8223,26.8223,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,180.4884,156.3187,0,52.02001,-52.02001,193.9406,46.17624,0.1044342,54.36091,0,0,156.3187
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2884,104.2987,0,0,0,193.9406,46.17624,0.1044342,0,0,0,104.2987
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2884,104.2987,0,0,0,193.9406,46.17624,0.1044342,0,0,0,104.2987
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.87343,23.87343,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,238.2884,104.2987,0,51.65182,-51.65182,139.4948,33.21298,0.1044342,53.97615,0,0,104.2987
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.03975,23.03975,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,295.6793,52.64684,0,30.08649,-30.08649,107.7809,25.66206,0.1044342,31.44038,0,0,52.64684
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.18541,22.18541,23.46321,21.43233,0,-1,0,21.43233,0,0,2.030877,4.377198,0,22.56035,21.43233,0,0,329.1087,22.56035,0,22.56035,-22.56035,84.00017,20,0.1044342,25.80953,0,0,22.56035
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.53087,21.53087,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1045266,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.93145,20.93145,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1046201,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.09042,26.95663,20.27002,14.67104,14.67104,81,0,22.761,14.67104,171.0201,0,0,0,25.09042,0,0,66.32896,63.01251,235.9644,106.3903,88.10294,0,88.10294,279.7272,66.60157,0.1046966,16.13814,20.07234,81,131.4807
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.09402,36.06503,21.68245,3.871535,3.871535,76.18732,0,21.54339,3.871535,1319.735,0,0,0,51.09402,0,0,72.31579,68.7,147.8614,185.6829,119.794,0,119.794,393.3737,93.66023,0.1047275,4.258688,40.87522,81,236.777
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,72.30167,46.69943,24.94136,41.94903,41.94903,0,-1,0,41.94903,172.356,0.07738248,0,0,72.30167,44.15688,41.94903,0,0,28.06741,293.4976,28.06741,0,28.06741,420.0009,100,0.104699,46.14394,57.84134,0,365.7992
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,87.00731,56.20762,28.33118,21.45343,21.45343,0,-1,0,21.45343,405.5637,64.42475,0,0,87.00731,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,23.59877,69.60584,0,405.7655
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,96.79266,63.79554,31.12158,27.14384,27.14384,0,-1,0,27.14384,356.5916,68.22019,0,0,96.79266,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,29.85822,77.43412,0,415.5509
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,95.16902,66.14948,33.48481,3.271698,3.271698,0,-1,0,3.271698,2908.857,91.72513,0,0,95.16902,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,3.598868,76.13522,0,413.9272
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,91.86163,67.58523,35.73091,11.30698,11.30698,0,-1,0,11.30698,812.4327,79.95954,0,0,91.86163,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,12.43768,73.4893,0,410.6198
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,84.82662,66.19102,37.06755,17.10085,17.10085,0,-1,0,17.10085,496.0375,66.82572,0,0,84.82662,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,18.81093,67.8613,0,403.5848
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,63.78417,58.23414,37.51539,57.57943,57.57943,0,-1,0,57.57943,110.776,3.174248,0,0,63.78417,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,63.33737,51.02734,0,382.5424
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,43.3218,51.42865,37.9839,20.32166,20.32166,0,-1,0,20.32166,213.1804,21.93058,0,0,43.3218,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.104699,22.35383,34.65744,0,362.08
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,20.79763,43.28786,37.16401,20.40162,20.40162,0,-1,0,20.40162,101.9411,0,0,0,20.79763,21.47539,20.40162,0,0,0,318.7582,0,0.677761,-0.677761,419.2864,99.8299,0.104699,22.44179,16.63811,0,339.5558
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.88346,34.88346,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.7530677,318.0805,0,2.967113,-2.967113,416.1588,99.08523,0.104699,3.100634,0,0,318.0805
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.72692,32.72692,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.04986,315.1133,0,24.40191,-24.40191,390.437,92.96099,0.104699,25.49999,0,0,315.1133
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.10091,31.10091,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,31.16309,290.7115,0,30.52439,-30.52439,358.2614,85.30016,0.104699,31.89799,0,0,290.7115
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,29.57136,29.57136,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.07907,260.1871,0,3.000107,-3.000107,355.099,84.54722,0.104699,3.135112,0,0,260.1871
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.04181,28.04181,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,68.41253,257.187,0,45.79947,-45.79947,306.8221,73.05274,0.104699,47.86044,0,0,257.187
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.70517,26.70517,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,119.3008,211.3875,0,33.9761,-33.9761,271.0082,64.52563,0.104699,35.50502,0,0,211.3875
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.71303,25.71303,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,157.052,177.4114,0,46.83183,-46.83183,221.6431,52.77206,0.104699,48.93926,0,0,177.4114
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.0874,130.5796,0,0,0,221.6431,52.77206,0.104699,0,0,0,130.5796
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.81831,23.81831,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,209.0874,130.5796,0,33.26161,-33.26161,186.5823,44.42427,0.104699,34.75838,0,0,130.5796
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.98464,22.98464,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,246.0448,97.31795,0,3.265561,-3.265561,183.1401,43.6047,0.104699,3.412511,0,0,97.31795
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.13029,22.13029,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.6732,94.05239,0,4.356942,-4.356942,178.5475,42.51122,0.104699,4.553004,0,0,94.05239
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.46886,21.46886,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.5142,89.69545,0,10.81711,-10.81711,167.1452,39.79641,0.104699,11.30388,0,0,89.69545
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.84877,20.84877,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.5332,78.87833,0,19.51299,-19.51299,146.5767,34.89915,0.104699,20.39108,0,0,78.87833
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.58847,27.29419,20.19423,49.89922,49.89922,0,0,0,49.89922,53.28433,0,0,0,26.58847,52.52549,49.89922,0,0,288.2143,59.36534,0,25.93703,-25.93703,119.2367,28.38964,0.104699,54.88914,21.27077,0,85.95381
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,43.91734,33.79943,21.60666,25.79908,25.79908,0,0,0,25.79908,170.2283,0,0,0,43.91734,27.15693,25.79908,0,0,317.0332,33.42831,16.76042,0,16.76042,135.137,32.17542,0.1046819,28.37899,35.13387,0,77.34566
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.33243,46.59803,24.8449,0,0,0,-1,0,0,0,0,0,0,72.33243,0,0,0,0,300.2728,48.51269,72.33243,0,72.33243,203.7576,48.51362,0.1046084,0,57.86594,0,120.8451
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,85.07295,55.28051,28.19339,54.1437,54.1437,0,-1,0,54.1437,157.1244,0,0,0,85.07295,56.99336,54.1437,0,0,227.9404,113.6119,28.07959,0,28.07959,230.3962,54.85614,0.1045799,59.55806,68.05836,0,198.6848
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,82.6896,57.75624,30.98379,0,0,0,-1,0,0,0,0,0,0,82.6896,0,0,0,0,199.8608,138.8835,82.6896,0,82.6896,308.8425,73.53378,0.104496,0,66.15168,0,221.5731
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,82.26909,60.48602,33.34702,42.63691,42.63691,0,-1,0,42.63691,192.9527,0,0,0,82.26909,44.88096,42.63691,0,0,117.1712,213.3042,37.38813,0,37.38813,344.312,81.97888,0.1044582,46.9006,65.81527,0,295.5732
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,60.7168,54.88033,35.6,0,0,0,-1,0,0,0,0,0,0,60.7168,0,0,0,0,79.78307,246.9535,60.7168,0,60.7168,401.913,95.69338,0.1043967,0,48.57344,0,307.6703
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,65.93055,58.37286,36.93664,45.6316,45.6316,0,-1,0,45.6316,144.4844,0,0,0,65.93055,48.03326,45.6316,0,0,19.06627,301.5986,17.89729,0,17.89729,418.8918,99.73595,0.1043786,50.19476,52.74444,0,367.5291
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,49.91452,53.05672,37.39826,3.843473,3.843473,0,-1,0,3.843473,1298.682,44.69978,0,0,49.91452,4.045761,3.843473,0,0,1.168972,317.7061,1.168972,0,1.168972,420.0009,100,0.1043774,4.22782,39.93161,0,367.6207
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,40.97584,50.52166,37.88055,0,0,0,-1,0,0,0,40.97584,0,0,40.97584,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043774,0,32.78067,0,359.7341
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.22165,41.77803,37.04688,0,0,0,-1,0,0,0,16.22165,0,0,16.22165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043774,0,12.97732,0,334.9799
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,34.78011,34.78011,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1043774,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,32.63047,32.63047,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1043774,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.02513,31.02513,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1043774,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.49557,29.49557,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1043774,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.95913,27.95913,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1043774,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,26.62249,26.62249,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1043774,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,25.61657,25.61657,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1043774,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,24.58998,24.58998,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1043774,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.72185,23.72185,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1043774,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.88818,22.88818,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1043774,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.03383,22.03383,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1043774,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.3724,21.3724,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1043774,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.77299,20.77299,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1043774,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.37327,23.34003,20.11156,21.35045,21.35045,81,0,22.761,21.35045,57.95321,0,0,0,12.37327,0,0,59.64955,56.66707,338.7447,13.88801,69.04034,0,69.04034,164.1368,39.08012,0.104473,23.4855,9.898618,81,26.26128
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.84808,28.71955,21.48953,0,0,72.31579,0,20.56389,0,0,0,0,0,26.84808,0,0,72.31579,68.7,269.7043,76.02431,95.54808,0,95.54808,254.7817,60.66219,0.104518,0,21.47846,81,102.8724
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,44.7235,37.40019,24.70711,24.5208,24.5208,0,-1,0,24.5208,182.39,0,0,0,44.7235,25.81137,24.5208,0,0,174.1563,162.0176,18.91212,0,18.91212,272.7233,64.93399,0.1044989,26.97288,35.7788,0,206.7411
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,46.83641,41.69481,28.04181,29.91225,29.91225,0,-1,0,29.91225,156.5793,0,0,0,46.83641,31.48658,29.91225,0,0,155.2441,179.0385,15.34983,0,15.34983,287.2854,68.40116,0.1044834,32.90347,37.46912,0,225.8749
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,58.95477,48.79528,30.81154,45.62938,45.62938,0,-1,0,45.62938,129.2035,0,0,0,58.95477,48.03093,45.62938,0,0,139.8943,192.8533,10.92384,0,10.92384,297.6487,70.8686,0.1044724,50.19232,47.16381,0,251.8081
