Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,97.65009,73.33494,38.02502,58.29703,58.29703,0,-1,0,58.29703,167.5044,36.2848,0,0,97.65009,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.120752,64.12673,78.12007,0,416.4083
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,91.3852,74.19141,40.9361,12.6877,12.6877,0,-1,0,12.6877,720.2659,78.02972,0,0,91.3852,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.120752,13.95647,73.10815,0,410.1434
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,77.78951,70.29383,42.78637,50.27231,50.27231,0,-1,0,50.27231,154.7363,24.87128,0,0,77.78951,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.120752,55.29954,62.2316,0,396.5477
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,59.9776,63.87461,43.61694,30.77233,30.77233,0,-1,0,30.77233,194.9076,27.58568,0,0,59.9776,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.120752,33.84956,47.98208,0,378.7358
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,50.59259,61.20355,44.43105,7.118555,7.118555,0,-1,0,7.118555,710.7143,43.09937,0,0,50.59259,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.120752,7.830411,40.47407,0,369.3508
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.54777,53.35901,43.75673,77.02721,68.7,0,-1,0,68.7,44.46546,0,8.327207,16.02993,30.54777,72.31579,68.7,0,0,0,318.7582,0,41.76802,-41.76802,375.9735,89.51732,0.120752,84.72993,24.43822,0,349.306
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,41.42129,41.42129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.40891,276.9902,0,0,0,375.9735,89.51732,0.120752,0,0,0,276.9902
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.11051,39.11051,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,46.40891,276.9902,0,14.87661,-14.87661,360.2921,85.78368,0.120752,15.54606,0,0,276.9902
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.16978,37.16978,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,62.93848,262.1136,0,31.88857,-31.88857,326.6786,77.78047,0.120752,33.32356,0,0,262.1136
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.27018,35.27018,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,98.37023,230.225,0,61.63224,-61.63224,261.7126,62.31239,0.120752,64.40569,0,0,230.225
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.30479,33.30479,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,166.8505,168.5928,0,3.943274,-3.943274,257.556,61.32273,0.120752,4.120721,0,0,168.5928
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.66011,31.66011,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,171.2319,164.6495,0,10.90295,-10.90295,246.0633,58.58638,0.120752,11.39358,0,0,164.6495
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.34436,30.34436,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,183.3463,153.7466,0,15.71496,-15.71496,229.4982,54.64233,0.120752,16.42213,0,0,153.7466
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.00395,29.00395,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,200.8074,138.0316,0,53.59998,-53.59998,172.9989,41.19014,0.120752,56.01197,0,0,138.0316
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.9349,27.9349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3629,84.43162,0,0,0,172.9989,41.19014,0.120752,0,0,0,84.43162
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.98921,26.98921,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,260.3629,84.43162,0,34.72457,-34.72457,136.396,32.47517,0.120752,36.28718,0,0,84.43162
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.01885,26.01885,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,298.9457,49.70705,0,43.08229,-43.08229,90.98328,21.66264,0.120752,45.021,0,0,49.70705
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.02382,25.02382,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,346.815,6.624755,67.90606,0,67.90606,155.4046,37.00103,0.1223561,10.47193,0,81,6.624755
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.19325,24.19325,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,278.9089,67.7402,55.12984,0,55.12984,207.7054,49.45356,0.1240677,25.26545,0,81,67.7402
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.0271,28.76555,23.37091,38.04053,38.04053,81,0,22.761,38.04053,52.64673,0,0,0,20.0271,0,0,42.95947,40.8115,223.7791,117.3571,60.83859,0,60.83859,265.4219,63.19557,0.1257542,41.84459,16.02168,81,137.3842
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.97754,38.9771,24.65376,0,0,72.31579,0,20.56389,0,0,0,0,0,49.97754,0,0,72.31579,68.7,162.9405,172.1118,118.6775,0,118.6775,378.0093,90.00204,0.1257043,0,39.98203,81,222.0893
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,69.66759,49.63157,28.26384,31.97774,31.97774,0,-1,0,31.97774,217.8628,0,0,0,69.66759,33.66078,31.97774,0,0,44.26294,278.9216,36.00682,0,36.00682,412.1684,98.13514,0.1249246,35.17551,55.73408,0,348.5892
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,78.10647,57.11912,31.9397,0,0,0,-1,0,0,0,69.85034,0,0,78.10647,0,0,0,0,8.256123,311.3277,8.256123,0,8.256123,420.0009,100,0.1247472,0,62.48517,0,389.4342
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,89.95587,65.93378,35.10571,67.0344,67.0344,0,-1,0,67.0344,134.1936,19.39335,0,5.037838,89.95587,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,73.73784,71.9647,0,408.7141
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,96.49976,72.96289,38.16482,22.81098,22.81098,0,-1,0,22.81098,423.0408,72.4882,0,0,96.49976,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,25.09208,77.19981,0,415.258
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,85.43562,71.57004,41.0759,8.413524,8.413524,0,-1,0,8.413524,1015.456,76.57927,0,0,85.43562,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,9.254876,68.34849,0,404.1938
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,81.82178,72.28397,42.92617,0,0,0,-1,0,0,0,81.82178,0,0,81.82178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,0,65.45742,0,400.58
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,68.83704,67.6058,43.73206,51.90567,51.90567,0,-1,0,51.90567,132.6195,14.19948,0,0,68.83704,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,57.09624,55.06963,0,387.5952
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,43.89064,58.89184,44.57085,14.28191,14.28191,0,-1,0,14.28191,307.3164,28.85706,0,0,43.89064,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1247472,15.7101,35.11251,0,362.6489
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,23.02298,51.02255,43.89653,33.71523,33.71523,0,-1,0,33.71523,68.28658,0,0,0,23.02298,35.48972,33.71523,0,0,0,318.7582,0,12.46674,-12.46674,406.8597,96.87117,0.1247472,37.08675,18.41838,0,341.7812
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.895665,42.70393,41.56108,32.93401,32.93401,0,-1,0,32.93401,11.8287,0,0,0,3.895665,34.66738,32.93401,0,0,13.85193,306.2915,0,30.77171,-30.77171,374.4235,89.14828,0.1247472,36.22741,3.116532,0,310.1872
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,39.27497,39.27497,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.04272,275.5198,0,45.79491,-45.79491,326.1514,77.65495,0.1247472,47.85567,0,0,275.5198
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,37.28491,37.28491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.92596,229.7249,0,0,0,326.1514,77.65495,0.1247472,0,0,0,229.7249
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,35.40998,35.40998,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,98.92596,229.7249,0,20.25457,-20.25457,304.8012,72.57158,0.1247472,21.16602,0,0,229.7249
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,33.41991,33.41991,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.431,209.4703,0,9.93063,-9.93063,294.3334,70.07925,0.1247472,10.37751,0,0,209.4703
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.7999,31.7999,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.4651,199.5397,0,52.72418,-52.72418,238.7573,56.84686,0.1247472,55.09676,0,0,199.5397
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,30.45949,30.45949,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.0475,146.8155,0,5.430068,-5.430068,233.0335,55.48405,0.1247472,5.674421,0,0,146.8155
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.11907,29.11907,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.0809,141.3854,0,7.959908,-7.959908,224.643,53.48632,0.1247472,8.318104,0,0,141.3854
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.05825,28.05825,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,205.9252,133.4255,0,35.81413,-35.81413,186.8916,44.49791,0.1247472,37.42576,0,0,133.4255
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.10434,27.10434,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,245.7187,97.61139,0,43.73234,-43.73234,140.7937,33.52224,0.1247472,45.70029,0,0,97.61139
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.13398,26.13398,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.3102,53.87905,0,18.21567,-18.21567,121.5927,28.95058,0.1247472,19.03537,0,0,53.87905
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.11428,25.11428,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.5498,35.66338,0,24.35298,-24.35298,95.92239,22.83862,0.1247472,25.44886,0,0,35.66338
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.28371,24.28371,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,341.6087,11.31041,36.84113,0,36.84113,130.8729,31.16016,0.125825,46.44185,0,81,11.31041
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.02178,29.99607,23.47782,4.73525,4.73525,77.05104,0,21.76191,4.73525,507.297,0,0,0,24.02178,0,0,72.31579,68.7,304.7675,44.46742,92.72178,0,92.72178,218.8365,52.10384,0.1265487,5.208775,19.21742,81,68.4892
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.4483,38.62352,24.76889,2.267785,2.267785,74.58357,0,21.13764,2.267785,2136.371,0,0,0,48.4483,0,0,72.31579,68.7,212.0458,127.917,117.1483,0,117.1483,329.9732,78.56489,0.1266227,2.494563,38.75864,81,176.3653
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,70.56428,50.08612,28.37897,11.29024,11.29024,0,-1,0,11.29024,625.0022,0,0,0,70.56428,11.88447,11.29024,0,0,94.89748,233.3505,58.67981,0,58.67981,385.6417,91.81927,0.1254084,12.41927,56.45142,0,303.9148
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,86.89604,60.77802,32.05483,60.60637,60.60637,0,-1,0,60.60637,143.3777,0,0,0,86.89604,63.79618,60.60637,0,0,36.21768,286.1623,23.09986,0,23.09986,407.5562,97.03699,0.1249368,66.66701,69.51684,0,373.0583
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,90.10865,66.18004,35.24551,37.3974,37.3974,0,-1,0,37.3974,240.949,37.62515,0,0,90.10865,39.36568,37.3974,0,0,13.11782,306.9522,13.11782,0,13.11782,420.0009,100,0.1246705,41.13714,72.08692,0,397.0609
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,91.72871,70.86929,38.29639,0,0,0,-1,0,0,0,91.72871,0,0,91.72871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246705,0,73.38297,0,410.4869
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,93.53049,75.64918,41.24037,15.24715,15.24715,0,-1,0,15.24715,613.4293,77.48085,0,0,93.53049,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1246705,16.77186,74.82439,0,412.2887
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,75.48578,69.66106,43.09064,10.73565,10.73565,0,-1,0,10.73565,703.1321,64.1851,0,0,75.48578,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1246705,11.80921,60.38863,0,394.244
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,68.93144,67.87366,43.9212,15.44975,15.44975,0,-1,0,15.44975,446.1654,52.66855,0,0,68.93144,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1246705,16.99472,55.14515,0,387.6897
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,52.26988,62.17262,44.7271,1.395666,1.395666,0,-1,0,1.395666,3745.158,50.80076,0,0,52.26988,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1246705,1.535232,41.8159,0,371.0281
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.46421,50.39361,44.08567,26.75751,26.75751,0,-1,0,26.75751,76.48023,0,0,0,20.46421,28.1658,26.75751,0,0,0,318.7582,0,7.701594,-7.701594,411.8827,98.0671,0.1246705,29.43326,16.37136,0,339.2224
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.697704,43.72787,41.75022,25.19177,25.19177,0,-1,0,25.19177,26.58687,0,0,0,6.697704,26.51765,25.19177,0,0,8.557326,311.0566,0,19.81995,-19.81995,390.9906,93.09281,0.1246705,27.71095,5.358163,0,317.7543
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,39.45589,39.45589,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.57949,291.2367,0,45.59166,-45.59166,342.9328,81.6505,0.1246705,47.64328,0,0,291.2367
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,37.4905,37.4905,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.23689,245.645,0,46.84082,-46.84082,293.5582,69.89467,0.1246705,48.94866,0,0,245.645
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,35.59089,35.59089,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.2822,198.8042,0,17.23526,-17.23526,275.3906,65.56907,0.1246705,18.01085,0,0,198.8042
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,33.60905,33.60905,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.4325,181.5689,0,24.71784,-24.71784,249.3357,59.36554,0.1246705,25.83014,0,0,181.5689
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.96437,31.96437,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,179.8968,156.8511,0,5.598721,-5.598721,243.4342,57.9604,0.1246705,5.850663,0,0,156.8511
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.62396,30.62396,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.1176,151.2524,0,18.15363,-18.15363,224.2986,53.40431,0.1246705,18.97054,0,0,151.2524
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.25887,29.25887,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.2883,133.0988,0,23.7339,-23.7339,199.2808,47.44772,0.1246705,24.80193,0,0,133.0988
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.18983,28.18983,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.6593,109.3648,0,7.011253,-7.011253,191.8903,45.68808,0.1246705,7.326759,0,0,109.3648
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.24414,27.24414,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.4496,102.3536,0,13.48176,-13.48176,177.6793,42.30451,0.1246705,14.08844,0,0,102.3536
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.27378,26.27378,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.4293,88.87183,0,44.92779,-44.92779,130.3213,31.02881,0.1246705,46.94954,0,0,88.87183
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.25407,25.25407,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.3491,43.94404,0,8.04493,-8.04493,121.8412,29.00974,0.1246705,8.406951,0,0,43.94404
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.42351,24.42351,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.2879,35.89911,0,18.46739,-18.46739,102.3748,24.37491,0.1246705,19.29842,0,0,35.89911
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.98207,27.87534,23.59295,41.15984,41.15984,81,0,22.761,41.15984,38.82928,0,0,0,15.98207,0,0,39.84016,37.84816,334.8072,17.43172,53.83022,0,53.83022,153.4427,36.53389,0.1260808,45.27582,12.78565,81,33.41379
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,49.03048,38.95902,24.90869,0,0,72.31579,0,20.56389,0,0,0,0,0,49.03048,0,0,72.31579,68.7,280.977,65.87892,117.7305,0,117.7305,265.1316,63.12645,0.1260481,0,39.22439,81,114.9094
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,56.16514,45.23845,28.49409,8.379216,8.379216,0,-1,0,8.379216,670.2911,0,0,0,56.16514,8.820228,8.379216,0,0,163.2465,171.8364,47.34491,0,47.34491,310.0469,73.82055,0.1251118,9.217138,44.93211,0,228.0015
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,61.52256,51.23946,32.16996,28.33665,28.33665,0,-1,0,28.33665,217.1131,0,0,0,61.52256,29.82805,28.33665,0,0,115.9016,214.4468,31.69452,0,31.69452,340.115,80.9796,0.1244928,31.17031,49.21805,0,275.9694
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,75.63161,60.30332,35.38531,8.173867,8.173867,0,-1,0,8.173867,925.2855,0,0,0,75.63161,8.604071,8.173867,0,0,84.20708,242.9718,67.02753,0,67.02753,403.7029,96.11954,0.1232036,8.991254,60.50529,0,318.6035
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,86.4745,68.65365,38.43619,27.58382,27.58382,0,-1,0,27.58382,313.4972,40.25935,0,0,86.4745,29.0356,27.58382,0,0,17.17955,303.2966,17.17955,0,17.17955,420.0009,100,0.1228775,30.3422,69.1796,0,389.7711
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,83.74541,71.15585,41.3555,4.420048,4.420048,0,-1,0,4.420048,1894.672,79.09274,0,0,83.74541,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.1228775,4.862053,66.99633,0,402.5036
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,77.81039,70.85882,43.23043,46.50927,46.50927,0,-1,0,46.50927,167.3008,28.85327,0,0,77.81039,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1228775,51.16019,62.24831,0,396.5686
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,48.3414,59.92133,44.03633,65.89314,65.89314,0,-1,0,65.89314,73.36333,0,0,3.782452,48.3414,69.3612,65.89314,0,0,0,318.7582,0,21.0198,-21.0198,397.844,94.72458,0.1228775,72.48245,38.67312,0,367.0996
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.78875,54.62715,44.86689,40.47926,40.47926,0,-1,0,40.47926,76.06056,0,7.105427E-15,0,30.78875,42.60975,40.47926,0,0,23.35534,297.7384,0,11.82099,-11.82099,385.3836,91.75782,0.1228775,44.52719,24.631,0,328.5272
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,20.09729,50.41286,44.21724,11.78205,11.78205,0,-1,0,11.78205,170.5755,0,0,0,20.09729,12.40216,11.78205,0,0,36.48977,285.9174,7.695133,0,7.695133,392.6838,93.49596,0.1227319,12.96026,16.07783,0,306.0147
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.552391,43.81764,41.8818,31.52142,31.52142,0,-1,0,31.52142,20.78711,0,0,0,6.552391,33.18044,31.52142,0,0,28.79464,292.843,0,26.62805,-26.62805,364.6154,86.81302,0.1227319,34.67356,5.241912,0,299.3954
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,39.57102,39.57102,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,58.38136,266.215,0,48.18004,-48.18004,313.8292,74.72108,0.1227319,50.34814,0,0,266.215
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,37.63029,37.63029,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,111.9147,218.035,0,32.64877,-32.64877,279.4144,66.5271,0.1227319,34.11797,0,0,218.035
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.73069,35.73069,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,148.1912,185.3862,0,20.39401,-20.39401,257.9172,61.40873,0.1227319,21.31174,0,0,185.3862
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.72418,33.72418,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,170.8512,164.9922,0,13.21293,-13.21293,243.9895,58.09263,0.1227319,13.80752,0,0,164.9922
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.0795,32.0795,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,185.5322,151.7793,0,27.32841,-27.32841,215.1829,51.23391,0.1227319,28.55819,0,0,151.7793
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.71441,30.71441,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,215.8971,124.4508,0,38.08628,-38.08628,175.0364,41.67525,0.1227319,39.80016,0,0,124.4508
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.374,29.374,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,258.2152,86.36456,0,29.33316,-29.33316,144.1165,34.31339,0.1227319,30.65315,0,0,86.36456
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.31318,28.31318,75.98234,54.17983,0,-1,0,54.17983,0,0,21.80251,29.40074,0,57.0314,54.17983,0,0,290.8076,57.0314,0,57.0314,-57.0314,84.00017,20,0.1227319,83.58057,0,0,57.0314
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.33459,27.33459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227319,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227319,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.3692,25.3692,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1238372,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.53864,24.53864,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1252493,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.24342,28.89562,23.70807,54.57602,54.57602,81,0,22.761,54.57602,35.25985,0,0,0,19.24342,0,0,26.42398,25.10278,249.8145,93.92514,44.3462,0,44.3462,225.0765,53.58953,0.1263044,60.03363,15.39474,81,113.1686
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,43.05453,37.20378,24.99915,39.66274,39.66274,81,0,22.761,39.66274,108.5516,0,0,0,43.05453,0,0,41.33726,39.2704,205.4683,133.8367,82.32494,0,82.32494,303.1768,72.1848,0.1272971,43.62901,34.44363,81,176.8913
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,55.07206,45.00302,28.60922,25.08874,25.08874,0,-1,0,25.08874,219.5091,0,0,0,55.07206,26.4092,25.08874,0,0,123.1434,207.9292,28.66286,0,28.66286,330.3687,78.65907,0.1267572,27.59761,44.05764,0,263.0012
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,76.85036,57.04755,32.28508,0,0,0,-1,0,0,0,0,0,0,76.85036,0,0,0,0,94.48055,233.7257,76.85036,0,76.85036,403.2754,96.01775,0.1253318,0,61.48029,0,310.5761
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,89.15115,66.11726,35.5251,51.37933,51.37933,0,-1,0,51.37933,173.5156,17.43745,0,0,89.15115,54.08351,51.37933,0,0,17.63018,302.8911,17.63018,0,17.63018,420.0009,100,0.1250093,56.51727,71.32092,0,392.0422
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,78.47907,65.36213,38.57599,36.542,36.542,0,-1,0,36.542,214.7641,40.01382,0,0,78.47907,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1250093,40.19619,62.78326,0,397.2373
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,86.35421,72.53719,41.4953,12.21591,12.21591,0,-1,0,12.21591,706.8998,73.49536,0,0,86.35421,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1250093,13.4375,69.08337,0,405.1124
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,79.64508,71.84721,43.36201,59.81586,59.81586,0,-1,0,59.81586,133.1504,16.68101,0,0,79.64508,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1250093,65.79745,63.71606,0,398.4033
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,64.71481,66.43291,44.17612,34.52446,34.52446,0,-1,0,34.52446,187.4463,28.37327,0,0,64.71481,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1250093,37.97691,51.77185,0,383.4731
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,47.21684,60.59426,45.00669,0,0,0,-1,0,0,0,47.21684,0,0,47.21684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250093,0,37.77347,0,365.9751
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,25.0823,52.17992,44.35704,46.60479,46.60479,0,-1,0,46.60479,53.81914,0,0,0,25.0823,49.05767,46.60479,0,0,0,318.7582,0,23.97538,-23.97538,394.7286,93.9828,0.1250093,51.26527,20.06584,0,343.8405
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.703286,43.38264,41.99693,92.60661,68.7,0,-1,0,68.7,6.846122,0,23.90661,33.16727,4.703286,72.31579,68.7,0,0,26.63931,294.7828,0,67.6125,-67.6125,323.4587,77.01383,0.1250093,101.8673,3.762629,0,299.4861
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7643,227.1703,0,0,0,323.4587,77.01383,0.1250093,0,0,0,227.1703
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,37.74542,37.74542,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,101.7643,227.1703,0,56.16882,-56.16882,264.2516,62.91692,0.1250093,58.69641,0,0,227.1703
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.84582,35.84582,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.1741,171.0015,0,52.34842,-52.34842,209.0715,49.77884,0.1250093,54.7041,0,0,171.0015
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.83931,33.83931,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,222.339,118.6531,0,25.72888,-25.72888,181.9509,43.32156,0.1250093,26.88668,0,0,118.6531
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.16996,32.16996,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,250.9267,92.92423,0,19.21517,-19.21517,161.6964,38.49905,0.1250093,20.07985,0,0,92.92423
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.82954,30.82954,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.2769,73.70907,0,23.03085,-23.03085,137.4197,32.71891,0.1250093,24.06723,0,0,73.70907
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,29.46446,29.46446,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,297.8667,50.67822,0,21.14997,-21.14997,115.1257,27.41082,0.1250093,22.10172,0,0,50.67822
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.40364,28.40364,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.3666,29.52825,0,15.09601,-15.09601,99.21309,23.62212,0.1250093,15.77533,0,0,29.52825
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.43328,27.43328,30.22689,13.71063,0,-1,0,13.71063,0,0,16.51626,19.53895,0,14.43224,13.71063,0,0,338.14,14.43224,0,14.43224,-14.43224,84.00017,20,0.1250093,33.24958,0,0,14.43224
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.46291,26.46291,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250093,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.44321,25.44321,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1262769,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.60443,24.60443,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1276541,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.851631,25.31839,23.77386,19.09677,19.09677,81,0,22.761,19.09677,30.642,0,0,0,5.851631,0,0,61.90324,58.80807,231.0939,110.7737,64.65971,0,64.65971,262.1075,62.40643,0.1289075,21.00644,4.681305,81,116.6254
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.46345,30.11129,25.09783,3.482964,3.482964,75.79875,0,21.44508,3.482964,530.1074,0,0,0,18.46345,0,0,72.31579,68.7,166.4342,168.9675,87.16345,0,87.16345,344.798,82.0946,0.129522,3.83126,14.77076,81,187.4309
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.48473,41.03278,28.69968,0,0,0,-1,0,0,0,0,0,0,42.48473,0,0,0,0,79.27071,247.4146,42.48473,0,42.48473,385.1026,91.69091,0.1287545,0,33.98779,0,289.8993
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,77.12215,57.29137,32.40021,0,0,0,-1,0,0,0,40.33617,0,0,77.12215,0,0,0,0,36.78598,285.6508,36.78598,0,36.78598,420.0009,100,0.1280972,0,61.69772,0,362.773
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,81.59718,63.03912,35.64023,75.0882,68.7,0,-1,0,68.7,118.7732,9.281392,6.388202,13.89702,81.59718,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280972,82.59702,65.27775,0,400.3554
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,85.45792,68.52584,38.69112,8.669325,8.669325,0,-1,0,8.669325,985.7505,76.33231,0,0,85.45792,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1280972,9.536258,68.36633,0,404.2161
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,59.21636,61.27647,41.63509,6.529457,6.529457,0,-1,0,6.529457,906.911,52.34325,0,0,59.21636,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1280972,7.182402,47.37309,0,377.9746
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,51.94344,60.63855,43.48536,30.70415,30.70415,0,-1,0,30.70415,169.174,19.62329,0,0,51.94344,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1280972,33.77456,41.55475,0,370.7017
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,49.72471,60.74895,44.31592,0,0,0,-1,0,0,0,49.72471,0,0,49.72471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280972,0,39.77977,0,368.4829
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,25.11997,52.99908,45.12182,41.11631,41.11631,0,-1,0,41.11631,61.0949,0,0,0,25.11997,43.28033,41.11631,0,0,0,318.7582,0,18.16036,-18.16036,400.8582,95.44222,0.1280972,45.22794,20.09598,0,343.8782
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.275567,45.45003,44.47217,12.36327,12.36327,0,-1,0,12.36327,26.49433,0,0,0,3.275567,13.01397,12.36327,0,0,20.17818,300.5979,0,9.738405,-9.738405,390.593,92.99814,0.1280972,13.5996,2.620453,0,303.8734
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.486303,42.86687,42.13672,0,0,0,-1,0,0,0,0,0,0,2.486303,0,0,0,0,30.99863,290.8595,2.486303,0,2.486303,392.9517,93.55974,0.128053,0,1.989043,0,293.3458
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.85062,39.85062,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,28.51232,293.0971,0,26.58636,-26.58636,364.9272,86.88725,0.128053,27.78274,0,0,293.0971
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.88522,37.88522,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.05272,266.5108,0,55.88942,-55.88942,306.0146,72.86047,0.128053,58.40445,0,0,266.5108
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.1521,210.6214,0,0,0,306.0146,72.86047,0.128053,0,0,0,210.6214
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.95443,33.95443,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,120.1521,210.6214,0,36.35201,-36.35201,267.6962,63.73706,0.128053,37.98784,0,0,210.6214
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.28508,32.28508,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.5432,174.2693,0,34.55435,-34.55435,231.2727,55.06482,0.128053,36.10929,0,0,174.2693
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.94467,30.94467,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,198.9369,139.715,0,20.98203,-20.98203,209.1557,49.79888,0.128053,21.92623,0,0,139.715
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,29.57958,29.57958,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.2503,118.733,0,2.610173,-2.610173,206.4043,49.1438,0.128053,2.72763,0,0,118.733
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,28.49409,28.49409,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,225.1505,116.1228,0,31.98023,-31.98023,172.6942,41.11759,0.128053,33.41935,0,0,116.1228
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,27.52373,27.52373,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,260.6841,84.14256,0,11.37015,-11.37015,160.709,38.26398,0.128053,11.88181,0,0,84.14256
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,26.5287,26.5287,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,273.3176,72.77242,0,28.66284,-28.66284,130.4957,31.07035,0.128053,29.95267,0,0,72.77242
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.53367,25.53367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.1652,44.10957,0,0,0,130.4957,31.07035,0.128053,0,0,0,44.10957
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.67843,24.67843,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,305.1652,44.10957,0,16.11597,-16.11597,113.508,27.02566,0.128053,16.84119,0,0,44.10957
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.295103,26.31569,23.84787,20.95882,20.95882,0,0,0,20.95882,44.34937,0,3.552714E-15,0,9.295103,22.06191,20.95882,0,0,323.0718,27.9936,0,12.76681,-12.76681,100.0506,23.82153,0.128053,23.0547,7.436083,0,37.2887
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.65226,34.25392,25.16362,43.29147,43.29147,81,0,22.761,43.29147,75.42424,0,0,0,32.65226,0,0,37.70853,35.8231,337.2571,15.22679,68.47536,0,68.47536,165.0121,39.28851,0.1291948,47.62062,26.12181,81,47.87906
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,66.34724,49.07384,28.79836,30.95684,30.95684,0,-1,0,30.95684,214.3218,0,0,0,66.34724,32.58614,30.95684,0,0,268.7818,76.85462,33.7611,0,33.7611,197.0406,46.91434,0.1285982,34.05252,53.07779,0,143.2019
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,69.66268,54.57471,32.49889,49.39177,49.39177,0,-1,0,49.39177,141.0411,0,0,0,69.66268,51.99133,49.39177,0,0,235.0207,107.2396,17.67135,0,17.67135,213.8051,50.90589,0.1282881,54.33094,55.73014,0,176.9023
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,80.05521,62.51329,35.73069,0,0,0,-1,0,0,0,0,0,0,80.05521,0,0,0,0,217.3493,123.1438,80.05521,0,80.05521,289.7522,68.98848,0.1269018,0,64.04417,0,203.199
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,66.48969,60.78528,38.80624,0,0,0,-1,0,0,0,0,0,0,66.48969,0,0,0,0,137.2941,195.1935,66.48969,0,66.48969,352.8298,84.00694,0.125773,0,53.19175,0,261.6832
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,53.25229,59.15743,41.75022,10.38315,10.38315,0,-1,0,10.38315,512.8721,0,0,0,53.25229,10.92963,10.38315,0,0,70.80444,255.0342,42.32265,0,42.32265,392.9807,93.56664,0.1250649,11.42147,42.60183,0,308.2865
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,49.88128,60.00041,43.60049,44.95961,44.95961,0,-1,0,44.95961,110.9469,0,0,0,49.88128,47.3259,44.95961,0,0,28.48179,293.1246,2.555378,0,2.555378,395.4049,94.14383,0.1250224,49.45557,39.90503,0,343.0059
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,38.51718,56.82307,44.43105,47.56976,47.56976,0,-1,0,47.56976,80.96988,0,7.105427E-15,0,38.51718,50.07343,47.56976,0,0,25.92641,295.4245,0,11.55625,-11.55625,383.2235,91.24352,0.1250224,52.32674,30.81374,0,333.9416
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.43707,50.61977,45.23695,0,0,0,-1,0,0,0,0,0,0,17.43707,0,0,0,0,38.76669,283.8682,17.43707,0,17.43707,399.7658,95.18214,0.1247332,0,13.94966,0,301.3053
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,19.13452,50.48906,44.5873,48.07479,48.07479,0,-1,0,48.07479,39.80156,0,0,0,19.13452,50.60505,48.07479,0,0,21.32962,299.5616,0,31.47053,-31.47053,366.593,87.28386,0.1247332,52.88227,15.30762,0,318.6961
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.718897,43.96773,42.27652,43.90209,43.90209,0,-1,0,43.90209,13.02648,0,0,0,5.718897,46.21273,43.90209,0,0,56.29687,268.091,0,40.49383,-40.49383,323.9087,77.12096,0.1247332,48.2923,4.575118,0,273.8099
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.96574,39.96574,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,101.29,227.5972,0,25.37571,-25.37571,297.1603,70.75232,0.1247332,26.51762,0,0,227.5972
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.00035,38.00035,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,129.4852,202.2215,0,21.66298,-21.66298,274.3256,65.31548,0.1247332,22.63781,0,0,202.2215
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.05963,36.05963,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,153.5552,180.5585,0,22.24474,-22.24474,250.8775,59.73263,0.1247332,23.24576,0,0,180.5585
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.04489,34.04489,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,178.2716,158.3138,0,24.12344,-24.12344,225.4492,53.67828,0.1247332,25.209,0,0,158.3138
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,32.38376,32.38376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.0754,134.1903,0,0,0,225.4492,53.67828,0.1247332,0,0,0,134.1903
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.01868,31.01868,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,205.0754,134.1903,0,2.188488,-2.188488,223.1423,53.12902,0.1247332,2.28697,0,0,134.1903
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.5071,132.0018,0,0,0,223.1423,53.12902,0.1247332,0,0,0,132.0018
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.5071,132.0018,0,0,0,223.1423,53.12902,0.1247332,0,0,0,132.0018
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.58952,27.58952,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,207.5071,132.0018,0,38.46391,-38.46391,182.5978,43.47559,0.1247332,40.19478,0,0,132.0018
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.59449,26.59449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.2448,93.53794,0,0,0,182.5978,43.47559,0.1247332,0,0,0,93.53794
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.59946,25.59946,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,250.2448,93.53794,0,20.08459,-20.08459,161.4268,38.43488,0.1247332,20.9884,0,0,93.53794
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.74422,24.74422,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,272.561,73.45335,0,7.361358,-7.361358,153.6673,36.58736,0.1247332,7.692619,0,0,73.45335
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.46813,29.17036,23.91366,16.99543,16.99543,0,0,0,16.99543,114.5492,0,0,0,19.46813,17.88993,16.99543,0,0,280.7403,66.092,1.578204,0,1.578204,155.1645,36.94384,0.1247071,18.69497,15.57451,0,85.56013
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.68791,37.34029,25.2294,65.91032,65.91032,81,0,22.761,65.91032,64.76665,0,0,0,42.68791,0,0,15.08967,14.33519,279.162,67.51237,57.0231,0,57.0231,209.2613,49.82402,0.1258301,72.50136,34.15033,81,110.2003
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,61.02643,47.3004,28.86415,9.614301,9.614301,0,-1,0,9.614301,634.7465,0,0,0,61.02643,10.12032,9.614301,0,0,222.139,118.8332,50.90611,0,50.90611,257.5551,61.32252,0.1249925,10.57573,48.82114,0,179.8596
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,72.62062,55.7912,32.58935,3.821191,3.821191,0,-1,0,3.821191,1900.471,0,0,0,72.62062,4.022306,3.821191,0,0,171.2328,164.6487,68.59831,0,68.59831,322.6332,76.81727,0.1238811,4.20331,58.09649,0,237.2693
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,80.50467,62.82006,35.82937,44.13491,44.13491,0,-1,0,44.13491,182.4059,0,0,0,80.50467,46.45781,44.13491,0,0,102.6345,226.3871,34.04687,0,34.04687,354.9329,84.50766,0.1233369,48.5484,64.40374,0,306.8918
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,90.92949,71.3161,38.92137,59.92383,59.92383,0,-1,0,59.92383,151.7418,0,0,0,90.92949,63.07771,59.92383,0,0,68.58766,257.0293,27.85178,0,27.85178,381.3554,90.79872,0.1228952,65.91621,72.74359,0,347.9588
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,71.99273,66.66639,41.86535,10.4781,10.4781,0,-1,0,10.4781,687.0784,20.22727,0,0,71.99273,11.02957,10.4781,0,0,40.73588,282.0959,40.73588,0,40.73588,420.0009,100,0.1222548,11.5259,57.59418,0,354.0887
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,45.81474,58.63856,43.71561,19.95671,19.95671,0,-1,0,19.95671,229.5707,24.80768,0,0,45.81474,21.00706,19.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,21.95238,36.65179,0,364.573
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,40.99277,57.8246,44.54618,0,0,0,-1,0,0,0,40.99277,0,0,40.99277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,32.79421,0,359.751
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,44.77436,60.08113,45.35207,0,0,0,-1,0,0,0,44.77436,0,0,44.77436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,35.81949,0,363.5326
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.61064,50.44933,44.71065,0,0,0,-1,0,0,0,18.61064,0,0,18.61064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,14.88852,0,337.3689
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.26925,45.45748,42.39165,0,0,0,-1,0,0,0,10.26925,0,0,10.26925,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222548,0,8.215396,0,329.0275
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.08087,40.08087,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1222548,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.11548,38.11548,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1222548,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.17476,36.17476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1222548,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.13535,34.13535,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1222548,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,32.47422,32.47422,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1222548,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.13381,31.13381,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1222548,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.76872,29.76872,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1222548,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.65856,28.65856,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1222548,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.66353,27.66353,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1222548,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1222548,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.67347,25.67347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1222548,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.81823,24.81823,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1222548,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.46094,29.24476,23.98767,0,0,0,0,0,0,0,0,0,0,19.46094,0,0,0,0,182.8032,154.2353,19.46094,0,19.46094,265.0408,63.10482,0.1219512,0,15.56875,0,173.6963
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,44.14259,37.89459,25.32808,34.53743,34.53743,0,0,0,34.53743,127.8109,0,0,0,44.14259,36.35519,34.53743,0,0,163.3423,171.7502,7.787396,0,7.787396,272.4285,64.86381,0.1218302,37.99117,35.31407,0,215.8928
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,65.14623,48.83172,28.95461,0.4030911,0.4030911,0,-1,0,0.4030911,16161.67,0,0,0,65.14623,0.4243064,0.4030911,0,0,155.5549,178.7589,64.72193,0,64.72193,333.8291,79.48297,0.1208333,0.4434002,52.11699,0,243.9051
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,86.41427,61.42034,32.72915,12.6412,12.6412,0,-1,0,12.6412,683.5925,0,0,0,86.41427,13.30652,12.6412,0,0,90.83294,237.0086,73.10774,0,73.10774,403.1852,95.99629,0.1197267,13.90532,69.13142,0,323.4229
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,93.85705,68.82288,35.98561,0,0,0,-1,0,0,0,76.13185,0,0,93.85705,0,0,0,0,17.72519,302.8055,17.72519,0,17.72519,420.0009,100,0.1194615,0,75.08564,0,396.6626
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,98.95589,75.36329,39.0365,0,0,0,-1,0,0,0,98.95589,0,0,98.95589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194615,0,79.16471,0,417.7141
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,93.25497,76.51115,41.98048,20.93584,20.93584,0,-1,0,20.93584,445.4321,71.21723,0,0,93.25497,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1194615,23.02943,74.60397,0,412.0132
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,88.06944,76.44035,43.84719,0,0,0,-1,0,0,0,88.06944,0,0,88.06944,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194615,0,70.45555,0,406.8277
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,66.02856,67.55223,44.66131,18.33716,18.33716,0,-1,0,18.33716,360.0807,46.72629,0,0,66.02856,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1194615,20.17088,52.82285,0,384.7868
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,50.7043,62.44727,45.49187,42.95067,42.95067,0,-1,0,42.95067,118.0524,5.49307,0,0,50.7043,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1194615,47.24574,40.56344,0,369.4625
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.76132,52.61176,44.86689,35.10195,35.10195,0,-1,0,35.10195,70.54114,0,0,0,24.76132,36.94942,35.10195,0,0,0,318.7582,0,12.18811,-12.18811,407.1534,96.9411,0.1194615,38.61215,19.80905,0,343.5195
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,12.01161,46.13302,42.53144,0,0,0,-1,0,0,0,0,0,0,12.01161,0,0,0,0,13.54234,306.5701,12.01161,0,12.01161,418.5487,99.65424,0.1192824,0,9.609292,0,318.5817
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,40.22067,40.22067,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,1.530726,317.3806,0,22.06457,-22.06457,395.2906,94.11662,0.1192824,23.05747,0,0,317.3806
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,38.25528,38.25528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04691,295.316,0,0,0,395.2906,94.11662,0.1192824,0,0,0,295.316
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,36.28988,36.28988,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,26.04691,295.316,0,10.65421,-10.65421,384.0601,91.44269,0.1192824,11.13365,0,0,295.316
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.25048,34.25048,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,37.88493,284.6618,0,34.07219,-34.07219,348.1448,82.89146,0.1192824,35.60544,0,0,284.6618
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,32.58935,32.58935,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,75.74291,250.5896,0,17.30109,-17.30109,329.9078,78.54933,0.1192824,18.07964,0,0,250.5896
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.22426,31.22426,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,94.96635,233.2885,0,36.06316,-36.06316,291.894,69.49842,0.1192824,37.68601,0,0,233.2885
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.88385,29.88385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.0365,197.2253,0,0,0,291.894,69.49842,0.1192824,0,0,0,197.2253
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.74902,28.74902,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.0365,197.2253,0,39.54258,-39.54258,250.2124,59.57426,0.1192824,41.32199,0,0,197.2253
